time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415920,293.12359619140625,297.1499938964844,293.1499938964844,0.1107252240180969,-2486.7568359375,304.1474609375,0.7564855217933655,0.1741967648267746,0.1579447537660598,293.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4880605936050415,0.050000000745058,0.0489847138524055,293.1332092285156,297.1499938964844,293.1499938964844,0.2479444444179535,-3679.88037109375,304.1478271484375,0.9410064816474916,0.3332955241203308,0.2337187379598617,293.1257019042969,297.1499938964844,293.1499938964844,0.2403844594955444,-4861.79296875,304.1471252441406,0.9321877360343932,0.3252560794353485,0.3088015615940094,293.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4880605936050415,0.050000000745058,0.2323623895645141,291.1289978027344,291.1499938964844,267.0213928222656,265.7486267089844,282.14990234375,293.2763061523437,291.1289978027344,1.0,0.2615281045436859,0.8245877027511597,0.8245877027511597,1.0,1.0,-1.1782952547073364,0.4995757639408111,0.6787194609642029,0.2311613410711288,0.0,0.0,0.4847323000431061,49.916786193847656,61.0,-0.1359866559505462,-10663.0234375,192.89898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,306.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.71484375,18000.0,0.0,0.0,0.2379731088876724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252788722515106,0.4252840280532837,-5.174724719836377e-06,0.0,0.0002415124472463,0.0,0.0,22.742162704467773,0.0,0.0,0.0,0.3449915647506714,4.0,0.0,1.0
415980,293.1244506835937,297.1499938964844,293.1499938964844,0.1112034246325492,-2495.381103515625,304.14752197265625,0.7489109039306641,0.1746897399425506,0.1584961414337158,293.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4822700321674347,0.050000000745058,0.0490966066718101,293.1343688964844,297.1499938964844,293.1499938964844,0.2482343316078186,-3683.2314453125,304.1480712890625,0.928808093070984,0.3334830403327942,0.2339334785938263,293.1264953613281,297.1499938964844,293.1499938964844,0.2409138828516006,-4870.25244140625,304.147216796875,0.9203272461891174,0.3257116973400116,0.3093453347682953,293.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4822700321674347,0.050000000745058,0.2328931540250778,291.1292419433594,291.1499938964844,266.9798583984375,265.7147827148437,282.1291198730469,293.2715759277344,291.1293029785156,1.0,0.2655404210090637,0.8241920471191406,0.8241920471191406,1.0,1.0,-1.1806389093399048,0.5005894303321838,0.680049479007721,0.2317253053188324,0.0,0.0,0.4874828159809112,52.78396224975586,64.0,0.3627698719501495,-10710.0439453125,199.41275024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,306.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.865234375,18000.0,0.0,0.0,0.239332765340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295345842838287,0.4295397698879242,-5.19593868375523e-06,0.0,0.0002428923326078,0.0,0.0,23.109100341796875,0.0,0.0,0.0,0.3463332056999206,4.0,0.0,1.0
416040,293.1244506835937,297.1499938964844,293.1499938964844,0.1112034246325492,-2495.381103515625,304.14752197265625,0.7489109039306641,0.1746897399425506,0.1584961414337158,293.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4822700321674347,0.050000000745058,0.0490966066718101,293.1343688964844,297.1499938964844,293.1499938964844,0.2482343316078186,-3683.2314453125,304.1480712890625,0.928808093070984,0.3334830403327942,0.2339334785938263,293.1264953613281,297.1499938964844,293.1499938964844,0.2409138828516006,-4870.25244140625,304.147216796875,0.9203272461891174,0.3257116973400116,0.3093453347682953,293.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4822700321674347,0.050000000745058,0.2328931540250778,291.1292419433594,291.1499938964844,266.9798583984375,265.7147827148437,282.1291198730469,293.2715759277344,291.1293029785156,1.0,0.2655404210090637,0.8241920471191406,0.8241920471191406,1.0,1.0,-1.1806389093399048,0.5005894303321838,0.680049479007721,0.2317253053188324,0.0,0.0,0.4874828159809112,52.78396224975586,64.0,0.3627698719501495,-10710.0439453125,199.41275024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,306.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.865234375,18000.0,0.0,0.0,0.239332765340805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295345842838287,0.4295397698879242,-5.19593868375523e-06,0.0,0.0002428923326078,0.0,0.0,23.109100341796875,0.0,0.0,0.0,0.3463332056999206,4.0,0.0,1.0
416100,293.1255187988281,297.1499938964844,293.1499938964844,0.1114060059189796,-2499.011474609375,304.1476135253906,0.7452526092529297,0.1748047471046447,0.1587332785129547,293.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4793343245983124,0.050000000745058,0.0491540506482124,293.1355285644531,297.1499938964844,293.1499938964844,0.2483342289924621,-3684.354736328125,304.1482238769531,0.9228340983390808,0.3334541022777557,0.2340130805969238,293.12725830078125,297.1499938964844,293.1499938964844,0.2411459982395172,-4873.9306640625,304.14727783203125,0.9146548509597778,0.3258588016033172,0.3095919787883758,293.045654296875,297.1499938964844,293.1499938964844,0.0020737713202834,-787.7940063476562,294.0519714355469,0.4793343245983124,0.050000000745058,0.2331656515598297,291.1297607421875,291.1499938964844,266.958984375,265.69775390625,282.1238098144531,293.2778015136719,291.1300964355469,1.0,0.2675565183162689,0.8239942193031311,0.8239942193031311,1.0,1.0,-1.1817114353179932,0.5010524988174438,0.6806589365005493,0.2319803386926651,0.0,0.0,0.488784909248352,54.25405883789063,64.0,1.9246786832809448,-10731.373046875,202.7196350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672180175781,306.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.31640625,18000.0,0.0,0.0,0.2400415539741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316188097000122,0.43162402510643,-5.206507012189832e-06,0.0,0.0002436116628814,0.0,0.0,23.290721893310547,0.0,0.0,0.0,0.3469927012920379,4.0,0.0,1.0
416160,293.1273498535156,297.1499938964844,293.1499938964844,0.1114525347948074,-2499.75927734375,304.14794921875,0.7414008378982544,0.174758955836296,0.1588050872087478,293.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4762702882289886,0.050000000745058,0.0492135398089885,293.13739013671875,297.1499938964844,293.1499938964844,0.2482478469610214,-3683.19384765625,304.1487121582031,0.9167597889900208,0.3332732617855072,0.2339730113744735,293.1285095214844,297.1499938964844,293.1499938964844,0.2412444651126861,-4875.36572265625,304.1476135253906,0.9090380668640136,0.325901597738266,0.309731662273407,293.05572509765625,297.1499938964844,293.1499938964844,0.0018786779837682,-713.6417236328125,293.7473449707031,0.4762702882289886,0.050000000745058,0.2334478497505188,291.1319885253906,291.1499938964844,266.93798828125,265.6806945800781,282.11883544921875,293.28466796875,291.1325988769531,1.0,0.2695628106594085,0.8237917423248291,0.8237917423248291,1.0,1.0,-1.1823276281356812,0.5013144612312317,0.6810131669044495,0.2321096360683441,0.0,0.0,0.489768236875534,55.769134521484375,67.0,4.565224647521973,-10749.01953125,205.97091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,306.9255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.703125,18000.0,0.0,0.0,0.24075648188591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334470927715301,0.433452308177948,-5.216503723204369e-06,0.0,0.0002443372213747,0.0,0.0,23.45355796813965,0.0,0.0,0.0,0.3475765585899353,4.0,0.0,1.0
416220,293.1305847167969,297.1499938964844,293.1499938964844,0.1114394068717956,-2499.348388671875,304.1486511230469,0.7339349389076233,0.1746741682291031,0.1588308215141296,293.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4698071181774139,0.050000000745058,0.0493345148861408,293.14080810546875,297.1499938964844,293.1499938964844,0.2479389458894729,-3679.287841796875,304.149658203125,0.9054338932037354,0.3328971266746521,0.2337968349456787,293.13092041015625,297.1499938964844,293.1499938964844,0.2413328737020492,-4876.501953125,304.14825439453125,0.8988223671913147,0.325955867767334,0.3099060356616974,293.0682373046875,297.1499938964844,293.1499938964844,0.0015744871925562,-597.9905395507812,293.3063049316406,0.4698071181774139,0.050000000745058,0.2340216934680938,291.1369934082031,291.1499938964844,266.8959045410156,265.6464538574219,282.1067810058594,293.294677734375,291.1373596191406,1.0,0.273542046546936,0.8233869075775146,0.8233869075775146,1.0,1.0,-1.1831903457641602,0.5016776323318481,0.681512713432312,0.2322607934474945,0.0,0.0,0.4911471605300903,58.8439826965332,70.0,5.591994762420654,-10775.568359375,212.4484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363342285156,306.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.32421875,18000.0,0.0,0.0,0.2421546131372451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359566867351532,0.4359619319438934,-5.231427621765761e-06,0.0,0.0002457561495248,0.0,0.0,23.682880401611328,0.0,0.0,0.0,0.3484055697917938,4.0,0.0,1.0
416280,293.1305847167969,297.1499938964844,293.1499938964844,0.1114394068717956,-2499.348388671875,304.1486511230469,0.7339349389076233,0.1746741682291031,0.1588308215141296,293.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4698071181774139,0.050000000745058,0.0493345148861408,293.14080810546875,297.1499938964844,293.1499938964844,0.2479389458894729,-3679.287841796875,304.149658203125,0.9054338932037354,0.3328971266746521,0.2337968349456787,293.13092041015625,297.1499938964844,293.1499938964844,0.2413328737020492,-4876.501953125,304.14825439453125,0.8988223671913147,0.325955867767334,0.3099060356616974,293.0682373046875,297.1499938964844,293.1499938964844,0.0015744871925562,-597.9905395507812,293.3063049316406,0.4698071181774139,0.050000000745058,0.2340216934680938,291.1369934082031,291.1499938964844,266.8959045410156,265.6464538574219,282.1067810058594,293.294677734375,291.1373596191406,1.0,0.273542046546936,0.8233869075775146,0.8233869075775146,1.0,1.0,-1.1831903457641602,0.5016776323318481,0.681512713432312,0.2322607934474945,0.0,0.0,0.4911471605300903,58.8439826965332,70.0,5.591994762420654,-10775.568359375,212.4484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363342285156,306.92828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.32421875,18000.0,0.0,0.0,0.2421546131372451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359566867351532,0.4359619319438934,-5.231427621765761e-06,0.0,0.0002457561495248,0.0,0.0,23.682880401611328,0.0,0.0,0.0,0.3484055697917938,4.0,0.0,1.0
416340,293.1326904296875,297.1499938964844,293.1499938964844,0.1115385815501213,-2501.063232421875,304.14892578125,0.7272109389305115,0.1747370809316635,0.1589677184820175,293.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4627812504768371,0.050000000745058,0.0494554117321968,293.1433410644531,297.1499938964844,293.1499938964844,0.2477359473705291,-3676.773681640625,304.15008544921875,0.8957234025001526,0.3326178789138794,0.233674943447113,293.1327209472656,297.1499938964844,293.1499938964844,0.2415000051259994,-4879.05126953125,304.1485595703125,0.8896042108535767,0.3260760605335235,0.3101217746734619,293.07427978515625,297.1499938964844,293.1499938964844,0.0013801278546452,-524.1251831054688,293.0228271484375,0.4627812504768371,0.050000000745058,0.2345951795578003,291.1395874023437,291.1499938964844,266.85369873046875,265.6121826171875,282.0916442871094,293.2995910644531,291.1397399902344,1.0,0.2774830162525177,0.8229820132255554,0.8229820132255554,1.0,1.0,-1.184300661087036,0.5021494626998901,0.6821512579917908,0.2324803471565246,0.0,0.0,0.49234339594841,61.92063522338867,73.0,3.649792432785034,-10803.505859375,219.024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,306.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.243458867073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379121363162994,0.4379173517227173,-5.242239694780437e-06,0.0,0.0002470797917339,0.0,0.0,23.859209060668945,0.0,0.0,0.0,0.3490428030490875,4.0,0.0,1.0
416400,293.1326904296875,297.1499938964844,293.1499938964844,0.1115385815501213,-2501.063232421875,304.14892578125,0.7272109389305115,0.1747370809316635,0.1589677184820175,293.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4627812504768371,0.050000000745058,0.0494554117321968,293.1433410644531,297.1499938964844,293.1499938964844,0.2477359473705291,-3676.773681640625,304.15008544921875,0.8957234025001526,0.3326178789138794,0.233674943447113,293.1327209472656,297.1499938964844,293.1499938964844,0.2415000051259994,-4879.05126953125,304.1485595703125,0.8896042108535767,0.3260760605335235,0.3101217746734619,293.07427978515625,297.1499938964844,293.1499938964844,0.0013801278546452,-524.1251831054688,293.0228271484375,0.4627812504768371,0.050000000745058,0.2345951795578003,291.1395874023437,291.1499938964844,266.85369873046875,265.6121826171875,282.0916442871094,293.2995910644531,291.1397399902344,1.0,0.2774830162525177,0.8229820132255554,0.8229820132255554,1.0,1.0,-1.184300661087036,0.5021494626998901,0.6821512579917908,0.2324803471565246,0.0,0.0,0.49234339594841,61.92063522338867,73.0,3.649792432785034,-10803.505859375,219.024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,306.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.243458867073059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379121363162994,0.4379173517227173,-5.242239694780437e-06,0.0,0.0002470797917339,0.0,0.0,23.859209060668945,0.0,0.0,0.0,0.3490428030490875,4.0,0.0,1.0
416460,293.13397216796875,297.1499938964844,293.1499938964844,0.1117468699812889,-2504.80615234375,304.14892578125,0.7210630178451538,0.1749145537614822,0.1592190861701965,293.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4557586014270782,0.050000000745058,0.0495761223137378,293.1452331542969,297.1499938964844,293.1499938964844,0.2476222813129425,-3675.396240234375,304.1502380371094,0.8867965340614319,0.3324002027511596,0.2336044460535049,293.1339416503906,297.1499938964844,293.1499938964844,0.2417537868022918,-4883.08642578125,304.1485900878906,0.8811328411102295,0.3262616991996765,0.3104032278060913,293.0766906738281,297.1499938964844,293.1499938964844,0.0012589691905304,-478.0950317382813,292.84393310546875,0.4557586014270782,0.050000000745058,0.2351677864789962,291.1406555175781,291.1499938964844,266.8114929199219,265.57794189453125,282.0741577148437,293.300537109375,291.1407165527344,1.0,0.2813870906829834,0.8225887417793274,0.8225887417793274,1.0,1.0,-1.185687780380249,0.5027421712875366,0.6829456090927124,0.2327819168567657,0.0,0.0,0.4935033917427063,64.99691009521484,76.0,1.7769728899002075,-10835.82421875,225.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83905029296875,306.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87890625,18000.0,0.0,0.0,0.244653433561325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397464692592621,0.4397517144680023,-5.2518757911457215e-06,0.0,0.0002482921408955,0.0,0.0,24.02327919006348,0.0,0.0,0.0,0.3496319949626922,4.0,0.0,1.0
416520,293.13397216796875,297.1499938964844,293.1499938964844,0.1117468699812889,-2504.80615234375,304.14892578125,0.7210630178451538,0.1749145537614822,0.1592190861701965,293.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4557586014270782,0.050000000745058,0.0495761223137378,293.1452331542969,297.1499938964844,293.1499938964844,0.2476222813129425,-3675.396240234375,304.1502380371094,0.8867965340614319,0.3324002027511596,0.2336044460535049,293.1339416503906,297.1499938964844,293.1499938964844,0.2417537868022918,-4883.08642578125,304.1485900878906,0.8811328411102295,0.3262616991996765,0.3104032278060913,293.0766906738281,297.1499938964844,293.1499938964844,0.0012589691905304,-478.0950317382813,292.84393310546875,0.4557586014270782,0.050000000745058,0.2351677864789962,291.1406555175781,291.1499938964844,266.8114929199219,265.57794189453125,282.0741577148437,293.300537109375,291.1407165527344,1.0,0.2813870906829834,0.8225887417793274,0.8225887417793274,1.0,1.0,-1.185687780380249,0.5027421712875366,0.6829456090927124,0.2327819168567657,0.0,0.0,0.4935033917427063,64.99691009521484,76.0,1.7769728899002075,-10835.82421875,225.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83905029296875,306.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87890625,18000.0,0.0,0.0,0.244653433561325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397464692592621,0.4397517144680023,-5.2518757911457215e-06,0.0,0.0002482921408955,0.0,0.0,24.02327919006348,0.0,0.0,0.0,0.3496319949626922,4.0,0.0,1.0
416580,293.134765625,297.1499938964844,293.1499938964844,0.1120209023356437,-2509.759033203125,304.1488342285156,0.7152546048164368,0.1751578450202942,0.1595396399497985,293.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4493631422519684,0.050000000745058,0.0496969670057296,293.14678955078125,297.1499938964844,293.1499938964844,0.2475479394197464,-3674.51708984375,304.1502990722656,0.8784992694854736,0.3322028219699859,0.2335543632507324,293.13482666015625,297.1499938964844,293.1499938964844,0.242062821984291,-4888.0517578125,304.1485595703125,0.873309850692749,0.3264877200126648,0.3107287883758545,293.0771179199219,297.1499938964844,293.1499938964844,0.0011865984415635,-450.6073303222656,292.73468017578125,0.4493631422519684,0.050000000745058,0.2357410192489624,291.1409606933594,291.1499938964844,266.7694091796875,265.5438537597656,282.0552062988281,293.29888916015625,291.1409912109375,1.0,0.2852512300014496,0.8221954107284546,0.8221954107284546,1.0,1.0,-1.1872363090515137,0.5034031867980957,0.6838330626487732,0.2331355065107345,0.0,0.0,0.4946813583374023,68.07914733886719,79.0,0.6521060466766357,-10871.7314453125,232.4767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,306.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.798828125,18000.0,0.0,0.0,0.2457413375377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415916800498962,0.4415969252586365,-5.26138592249481e-06,0.0,0.0002493962238077,0.0,0.0,24.1882381439209,0.0,0.0,0.0,0.3502217531204223,4.0,0.0,1.0
416640,293.134765625,297.1499938964844,293.1499938964844,0.1120209023356437,-2509.759033203125,304.1488342285156,0.7152546048164368,0.1751578450202942,0.1595396399497985,293.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4493631422519684,0.050000000745058,0.0496969670057296,293.14678955078125,297.1499938964844,293.1499938964844,0.2475479394197464,-3674.51708984375,304.1502990722656,0.8784992694854736,0.3322028219699859,0.2335543632507324,293.13482666015625,297.1499938964844,293.1499938964844,0.242062821984291,-4888.0517578125,304.1485595703125,0.873309850692749,0.3264877200126648,0.3107287883758545,293.0771179199219,297.1499938964844,293.1499938964844,0.0011865984415635,-450.6073303222656,292.73468017578125,0.4493631422519684,0.050000000745058,0.2357410192489624,291.1409606933594,291.1499938964844,266.7694091796875,265.5438537597656,282.0552062988281,293.29888916015625,291.1409912109375,1.0,0.2852512300014496,0.8221954107284546,0.8221954107284546,1.0,1.0,-1.1872363090515137,0.5034031867980957,0.6838330626487732,0.2331355065107345,0.0,0.0,0.4946813583374023,68.07914733886719,79.0,0.6521060466766357,-10871.7314453125,232.4767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521728515625,306.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.798828125,18000.0,0.0,0.0,0.2457413375377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415916800498962,0.4415969252586365,-5.26138592249481e-06,0.0,0.0002493962238077,0.0,0.0,24.1882381439209,0.0,0.0,0.0,0.3502217531204223,4.0,0.0,1.0
416700,293.13507080078125,297.1499938964844,293.1499938964844,0.1121722906827926,-2512.496826171875,304.1487731933594,0.7124162912368774,0.1752938777208328,0.1597153544425964,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4463810622692108,0.050000000745058,0.0497574843466281,293.14752197265625,297.1499938964844,293.1499938964844,0.2475148141384124,-3674.129150390625,304.1502990722656,0.874562680721283,0.3321045637130737,0.2335309088230133,293.1351928710937,297.1499938964844,293.1499938964844,0.2422290593385696,-4890.7275390625,304.14849853515625,0.8696162700653076,0.3266095519065857,0.3109015822410583,293.076904296875,297.1499938964844,293.1499938964844,0.0011633897665888,-441.7933349609375,292.6986389160156,0.4463810622692108,0.050000000745058,0.2360280901193618,291.1410217285156,291.1499938964844,266.7484436035156,265.52685546875,282.04541015625,293.29742431640625,291.1410217285156,1.0,0.287166953086853,0.8219987750053406,0.8219987750053406,1.0,1.0,-1.1880435943603516,0.5037470459938049,0.6842965483665466,0.2333248108625412,0.0,0.0,0.4952760636806488,69.62335968017578,79.0,0.3487741947174072,-10890.5634765625,235.8856964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,306.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.68359375,18000.0,0.0,0.0,0.2462484091520309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425259828567505,0.4425312578678131,-5.26620306118275e-06,0.0,0.0002499108377378,0.0,0.0,24.272016525268555,0.0,0.0,0.0,0.3505204021930694,4.0,0.0,1.0
416760,293.13531494140625,297.1499938964844,293.1499938964844,0.1123297587037086,-2515.343505859375,304.1487121582031,0.7095940709114075,0.1754358857870102,0.1598976403474807,293.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4435338377952575,0.050000000745058,0.0498180799186229,293.1481628417969,297.1499938964844,293.1499938964844,0.2474814504384994,-3673.7392578125,304.1502990722656,0.8707581162452698,0.3320047259330749,0.2335068136453628,293.135498046875,297.1499938964844,293.1499938964844,0.242399975657463,-4893.47802734375,304.1484680175781,0.8660571575164795,0.3267348706722259,0.3110785186290741,293.0765380859375,297.1499938964844,293.1499938964844,0.0011467171134427,-435.4618225097656,292.6719055175781,0.4435338377952575,0.050000000745058,0.23631551861763,291.1410217285156,291.1499938964844,266.7275390625,265.50994873046875,282.0355224609375,293.29571533203125,291.1410217285156,1.0,0.2890711724758148,0.8217973709106445,0.8217973709106445,1.0,1.0,-1.1888636350631714,0.5040952563285828,0.6847683191299438,0.2335196137428283,0.0,0.0,0.4958733022212982,71.16966247558594,82.0,0.1629470139741897,-10909.7412109375,239.3079376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688659667969,306.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.246733084321022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434666931629181,0.4434719681739807,-5.27106612935313e-06,0.0,0.0002504027215763,0.0,0.0,24.35658836364746,0.0,0.0,0.0,0.3508213758468628,4.0,0.0,1.0
416820,293.1356811523437,297.1499938964844,293.1499938964844,0.1126561611890792,-2521.239013671875,304.1485900878906,0.7040404081344604,0.1757309138774871,0.1602745205163955,293.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4382198750972748,0.050000000745058,0.049939464777708,293.1494140625,297.1499938964844,293.1499938964844,0.247410163283348,-3672.904541015625,304.1503295898437,0.8635233640670776,0.3317982256412506,0.2334544956684112,293.13604736328125,297.1499938964844,293.1499938964844,0.2427499741315841,-4899.107421875,304.1484069824219,0.8593152165412903,0.3269911408424377,0.311439573764801,293.0755310058594,297.1499938964844,293.1499938964844,0.0011284037027508,-428.5075988769531,292.63995361328125,0.4382198750972748,0.050000000745058,0.2368913143873214,291.1410217285156,291.1499938964844,266.6860046386719,265.4764099121094,282.015625,293.2917785644531,291.1410217285156,1.0,0.2928431630134582,0.8213945031166077,0.8213945031166077,1.0,1.0,-1.190523386001587,0.5047977566719055,0.6857256889343262,0.2339220345020294,0.0,0.0,0.4970723986625671,74.26787567138672,85.0,-0.0046025463379919,-10948.6064453125,246.1848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,307.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.392578125,18000.0,0.0,0.0,0.2476420551538467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453623294830322,0.4453676044940948,-5.280914137983928e-06,0.0,0.0002513251965865,0.0,0.0,24.52771759033203,0.0,0.0,0.0,0.3514289259910583,4.0,0.0,1.0
416880,293.1356811523437,297.1499938964844,293.1499938964844,0.1126561611890792,-2521.239013671875,304.1485900878906,0.7040404081344604,0.1757309138774871,0.1602745205163955,293.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4382198750972748,0.050000000745058,0.049939464777708,293.1494140625,297.1499938964844,293.1499938964844,0.247410163283348,-3672.904541015625,304.1503295898437,0.8635233640670776,0.3317982256412506,0.2334544956684112,293.13604736328125,297.1499938964844,293.1499938964844,0.2427499741315841,-4899.107421875,304.1484069824219,0.8593152165412903,0.3269911408424377,0.311439573764801,293.0755310058594,297.1499938964844,293.1499938964844,0.0011284037027508,-428.5075988769531,292.63995361328125,0.4382198750972748,0.050000000745058,0.2368913143873214,291.1410217285156,291.1499938964844,266.6860046386719,265.4764099121094,282.015625,293.2917785644531,291.1410217285156,1.0,0.2928431630134582,0.8213945031166077,0.8213945031166077,1.0,1.0,-1.190523386001587,0.5047977566719055,0.6857256889343262,0.2339220345020294,0.0,0.0,0.4970723986625671,74.26787567138672,85.0,-0.0046025463379919,-10948.6064453125,246.1848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,307.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.392578125,18000.0,0.0,0.0,0.2476420551538467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453623294830322,0.4453676044940948,-5.280914137983928e-06,0.0,0.0002513251965865,0.0,0.0,24.52771759033203,0.0,0.0,0.0,0.3514289259910583,4.0,0.0,1.0
416940,293.135986328125,297.1499938964844,293.1499938964844,0.1129908040165901,-2527.276123046875,304.14849853515625,0.6987729072570801,0.1760328114032745,0.1606597304344177,293.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4333750307559967,0.050000000745058,0.0500610619783401,293.1505432128906,297.1499938964844,293.1499938964844,0.2473313510417938,-3671.980224609375,304.1503295898437,0.8567559123039246,0.3315825164318084,0.2333958446979522,293.13653564453125,297.1499938964844,293.1499938964844,0.2431051135063171,-4904.81201171875,304.1483459472656,0.8530341982841492,0.3272495865821838,0.3118042945861816,293.07440185546875,297.1499938964844,293.1499938964844,0.0011244644410908,-427.0123596191406,292.62847900390625,0.4333750307559967,0.050000000745058,0.2374681234359741,291.1409606933594,291.1499938964844,266.6448974609375,265.4432678222656,281.9958190917969,293.2875671386719,291.1409606933594,1.0,0.2965643107891083,0.8209916353225708,0.8209916353225708,1.0,1.0,-1.192191481590271,0.5055005550384521,0.6866909265518188,0.2343362867832183,0.0,0.0,0.4982788860797882,77.37185668945312,88.0,-0.0694556832313537,-10987.53515625,253.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.22265625,18000.0,0.0,0.0,0.2484821826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447275310754776,0.4472805857658386,-5.290906301524956e-06,0.0,0.0002521778224036,0.0,0.0,24.701330184936523,0.0,0.0,0.0,0.3520433604717254,4.0,0.0,1.0
417000,293.135986328125,297.1499938964844,293.1499938964844,0.1129908040165901,-2527.276123046875,304.14849853515625,0.6987729072570801,0.1760328114032745,0.1606597304344177,293.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.4333750307559967,0.050000000745058,0.0500610619783401,293.1505432128906,297.1499938964844,293.1499938964844,0.2473313510417938,-3671.980224609375,304.1503295898437,0.8567559123039246,0.3315825164318084,0.2333958446979522,293.13653564453125,297.1499938964844,293.1499938964844,0.2431051135063171,-4904.81201171875,304.1483459472656,0.8530341982841492,0.3272495865821838,0.3118042945861816,293.07440185546875,297.1499938964844,293.1499938964844,0.0011244644410908,-427.0123596191406,292.62847900390625,0.4333750307559967,0.050000000745058,0.2374681234359741,291.1409606933594,291.1499938964844,266.6448974609375,265.4432678222656,281.9958190917969,293.2875671386719,291.1409606933594,1.0,0.2965643107891083,0.8209916353225708,0.8209916353225708,1.0,1.0,-1.192191481590271,0.5055005550384521,0.6866909265518188,0.2343362867832183,0.0,0.0,0.4982788860797882,77.37185668945312,88.0,-0.0694556832313537,-10987.53515625,253.09518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.22265625,18000.0,0.0,0.0,0.2484821826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447275310754776,0.4472805857658386,-5.290906301524956e-06,0.0,0.0002521778224036,0.0,0.0,24.701330184936523,0.0,0.0,0.0,0.3520433604717254,4.0,0.0,1.0
417060,293.13623046875,297.1499938964844,293.1499938964844,0.1133283972740173,-2533.359130859375,304.1484375,0.693782389163971,0.1763357520103454,0.1610470861196518,293.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4289565980434418,0.050000000745058,0.0501827374100685,293.1515808105469,297.1499938964844,293.1499938964844,0.2472465485334396,-3670.9853515625,304.1503601074219,0.850421667098999,0.3313600122928619,0.2333319634199142,293.1369323730469,297.1499938964844,293.1499938964844,0.2434612065553665,-4910.52490234375,304.1483154296875,0.847170889377594,0.3275061845779419,0.3121681809425354,293.0733337402344,297.1499938964844,293.1499938964844,0.0011301145423203,-429.1591796875,292.6305236816406,0.4289565980434418,0.050000000745058,0.2380453050136566,291.1408996582031,291.1499938964844,266.6043701171875,265.41064453125,281.976318359375,293.2832946777344,291.1408996582031,1.0,0.3002335131168365,0.8205825090408325,0.8205825090408325,1.0,1.0,-1.1938554048538208,0.5061980485916138,0.6876574158668518,0.2347573190927505,0.0,0.0,0.4994980096817016,80.4780044555664,76.0,-0.1191054657101631,-11026.08984375,260.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,307.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.001953125,18000.0,0.0,0.0,0.2492673844099044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449211984872818,0.449217289686203,-5.301063538354356e-06,0.0,0.0002529747143853,0.0,0.0,24.877975463867188,0.0,0.0,0.0,0.3526665568351745,4.0,0.0,1.0
417120,293.13623046875,297.1499938964844,293.1499938964844,0.1133283972740173,-2533.359130859375,304.1484375,0.693782389163971,0.1763357520103454,0.1610470861196518,293.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4289565980434418,0.050000000745058,0.0501827374100685,293.1515808105469,297.1499938964844,293.1499938964844,0.2472465485334396,-3670.9853515625,304.1503601074219,0.850421667098999,0.3313600122928619,0.2333319634199142,293.1369323730469,297.1499938964844,293.1499938964844,0.2434612065553665,-4910.52490234375,304.1483154296875,0.847170889377594,0.3275061845779419,0.3121681809425354,293.0733337402344,297.1499938964844,293.1499938964844,0.0011301145423203,-429.1591796875,292.6305236816406,0.4289565980434418,0.050000000745058,0.2380453050136566,291.1408996582031,291.1499938964844,266.6043701171875,265.41064453125,281.976318359375,293.2832946777344,291.1408996582031,1.0,0.3002335131168365,0.8205825090408325,0.8205825090408325,1.0,1.0,-1.1938554048538208,0.5061980485916138,0.6876574158668518,0.2347573190927505,0.0,0.0,0.4994980096817016,80.4780044555664,76.0,-0.1191054657101631,-11026.08984375,260.027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,307.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.001953125,18000.0,0.0,0.0,0.2492673844099044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449211984872818,0.449217289686203,-5.301063538354356e-06,0.0,0.0002529747143853,0.0,0.0,24.877975463867188,0.0,0.0,0.0,0.3526665568351745,4.0,0.0,1.0
417180,293.13629150390625,297.1499938964844,293.1499938964844,0.1135326251387596,-2536.980712890625,304.14862060546875,0.6962658166885376,0.1766749918460846,0.161293089389801,293.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4305996894836426,0.050000000745058,0.0501361675560474,293.1521301269531,297.1499938964844,293.1499938964844,0.2470068335533142,-3668.087890625,304.1506652832031,0.8525739312171936,0.3312054276466369,0.2331689894199371,293.13720703125,297.1499938964844,293.1499938964844,0.2436431795358657,-4913.3271484375,304.1485595703125,0.8496705293655396,0.3277854025363922,0.3123748898506164,293.0723876953125,297.1499938964844,293.1499938964844,0.0011385164689272,-432.3274230957031,292.64276123046875,0.4305996894836426,0.050000000745058,0.2378243952989578,291.14215087890625,291.1499938964844,266.56451416015625,265.37860107421875,281.9579162597656,293.2791748046875,291.1424560546875,1.0,0.2984470129013061,0.8201733827590942,0.8201733827590942,1.0,1.0,-1.193883180618286,0.5061665177345276,0.6877166032791138,0.2347520738840103,0.0,0.0,0.5005022287368774,79.2999038696289,64.0,2.321142673492432,-11055.48046875,257.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,307.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.767578125,18000.0,0.0,0.0,0.2499992549419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510219097137451,0.4510272145271301,-5.311049790179823e-06,0.0,0.0002537174732424,0.0,0.0,25.04573631286621,0.0,0.0,0.0,0.3532517254352569,4.0,0.0,1.0
417240,293.13629150390625,297.1499938964844,293.1499938964844,0.1135326251387596,-2536.980712890625,304.14862060546875,0.6962658166885376,0.1766749918460846,0.161293089389801,293.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4305996894836426,0.050000000745058,0.0501361675560474,293.1521301269531,297.1499938964844,293.1499938964844,0.2470068335533142,-3668.087890625,304.1506652832031,0.8525739312171936,0.3312054276466369,0.2331689894199371,293.13720703125,297.1499938964844,293.1499938964844,0.2436431795358657,-4913.3271484375,304.1485595703125,0.8496705293655396,0.3277854025363922,0.3123748898506164,293.0723876953125,297.1499938964844,293.1499938964844,0.0011385164689272,-432.3274230957031,292.64276123046875,0.4305996894836426,0.050000000745058,0.2378243952989578,291.14215087890625,291.1499938964844,266.56451416015625,265.37860107421875,281.9579162597656,293.2791748046875,291.1424560546875,1.0,0.2984470129013061,0.8201733827590942,0.8201733827590942,1.0,1.0,-1.193883180618286,0.5061665177345276,0.6877166032791138,0.2347520738840103,0.0,0.0,0.5005022287368774,79.2999038696289,64.0,2.321142673492432,-11055.48046875,257.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,307.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.767578125,18000.0,0.0,0.0,0.2499992549419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510219097137451,0.4510272145271301,-5.311049790179823e-06,0.0,0.0002537174732424,0.0,0.0,25.04573631286621,0.0,0.0,0.0,0.3532517254352569,4.0,0.0,1.0
417300,293.1361389160156,297.1499938964844,293.1499938964844,0.1136030852794647,-2538.202880859375,304.14874267578125,0.6999163627624512,0.1768742650747299,0.1613912582397461,293.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.4333886504173279,0.050000000745058,0.0500606894493103,293.152099609375,297.1499938964844,293.1499938964844,0.2468624860048294,-3666.3388671875,304.1507873535156,0.8564040660858154,0.3311881124973297,0.2330869883298874,293.13720703125,297.1499938964844,293.1499938964844,0.2436787188053131,-4913.80810546875,304.1487731933594,0.853620171546936,0.3279451727867126,0.3124432861804962,293.0719909667969,297.1499938964844,293.1499938964844,0.0011430406011641,-434.0174255371094,292.65216064453125,0.4333886504173279,0.050000000745058,0.2374663650989532,291.14385986328125,291.1499938964844,266.5448608398437,265.36285400390625,281.9490966796875,293.2772216796875,291.14422607421875,1.0,0.2961286008358001,0.8199688196182251,0.8199688196182251,1.0,1.0,-1.1934645175933838,0.5059595704078674,0.6875049471855164,0.2346323132514953,0.0,0.0,0.5007394552230835,77.38272857666016,64.0,3.523209810256958,-11065.1640625,253.5930938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,307.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2578125,18000.0,0.0,0.0,0.2503336668014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4515860974788666,0.451591432094574,-5.314837380865356e-06,0.0,0.0002540568530093,0.0,0.0,25.10092544555664,0.0,0.0,0.0,0.3534430861473083,4.0,0.0,1.0
417360,293.13592529296875,297.1499938964844,293.1499938964844,0.1136675029993057,-2539.319091796875,304.1488647460937,0.704889714717865,0.1770911067724228,0.1614822596311569,293.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4373655915260315,0.050000000745058,0.0499600730836391,293.15185546875,297.1499938964844,293.1499938964844,0.2467284947633743,-3664.722412109375,304.15087890625,0.8618148565292358,0.3312079906463623,0.2330133467912674,293.1371459960937,297.1499938964844,293.1499938964844,0.2437023669481277,-4914.1044921875,304.1489562988281,0.8591199517250061,0.328118085861206,0.3124991953372955,293.07159423828125,297.1499938964844,293.1499938964844,0.0011477539082989,-435.7798156738281,292.6627502441406,0.4373655915260315,0.050000000745058,0.2369890809059143,291.14556884765625,291.1499938964844,266.5254211425781,265.3472900390625,281.94049072265625,293.2753601074219,291.1459045410156,1.0,0.2930530309677124,0.8197692036628723,0.8197692036628723,1.0,1.0,-1.1928590536117554,0.5056700706481934,0.6871889233589172,0.2344634979963302,0.0,0.0,0.5008638501167297,74.82627868652344,52.0,4.056917667388916,-11072.1484375,248.1779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.250638872385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519192278385162,0.4519245326519012,-5.317380328051513e-06,0.0,0.0002543665759731,0.0,0.0,25.13479804992676,0.0,0.0,0.0,0.3535618782043457,4.0,0.0,1.0
417420,293.1353454589844,297.1499938964844,293.1499938964844,0.1137874647974968,-2541.4013671875,304.1490478515625,0.7180518507957458,0.1775687932968139,0.1616523712873459,293.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4491234123706817,0.050000000745058,0.0497016943991184,293.15093994140625,297.1499938964844,293.1499938964844,0.2464999705553054,-3661.983642578125,304.1509704589844,0.8773452639579773,0.3313452303409576,0.2328953295946121,293.1368713378906,297.1499938964844,293.1499938964844,0.2437302023172378,-4914.40869140625,304.1492614746094,0.8747624754905701,0.3284990787506103,0.3125885128974914,293.0709533691406,297.1499938964844,293.1499938964844,0.0011576932156458,-439.5023193359375,292.6864013671875,0.4491234123706817,0.050000000745058,0.2357634305953979,291.1487121582031,291.1499938964844,266.4872131347656,265.3167419433594,281.923828125,293.27178955078125,291.1490173339844,1.0,0.2850581109523773,0.8193699717521667,0.8193699717521667,1.0,1.0,-1.191247582435608,0.5049133896827698,0.6863341331481934,0.2340200990438461,0.0,0.0,0.5008208751678467,68.26033782958984,40.0,4.276201725006104,-11080.7412109375,234.27452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,307.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.2511453628540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520798027515411,0.4520851373672485,-5.3194776228338014e-06,0.0,0.0002548806369304,0.0,0.0,25.154708862304688,0.0,0.0,0.0,0.3536313772201538,4.0,0.0,1.0
417480,293.1353454589844,297.1499938964844,293.1499938964844,0.1137874647974968,-2541.4013671875,304.1490478515625,0.7180518507957458,0.1775687932968139,0.1616523712873459,293.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4491234123706817,0.050000000745058,0.0497016943991184,293.15093994140625,297.1499938964844,293.1499938964844,0.2464999705553054,-3661.983642578125,304.1509704589844,0.8773452639579773,0.3313452303409576,0.2328953295946121,293.1368713378906,297.1499938964844,293.1499938964844,0.2437302023172378,-4914.40869140625,304.1492614746094,0.8747624754905701,0.3284990787506103,0.3125885128974914,293.0709533691406,297.1499938964844,293.1499938964844,0.0011576932156458,-439.5023193359375,292.6864013671875,0.4491234123706817,0.050000000745058,0.2357634305953979,291.1487121582031,291.1499938964844,266.4872131347656,265.3167419433594,281.923828125,293.27178955078125,291.1490173339844,1.0,0.2850581109523773,0.8193699717521667,0.8193699717521667,1.0,1.0,-1.191247582435608,0.5049133896827698,0.6863341331481934,0.2340200990438461,0.0,0.0,0.5008208751678467,68.26033782958984,40.0,4.276201725006104,-11080.7412109375,234.27452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774475097656,307.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.2511453628540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520798027515411,0.4520851373672485,-5.3194776228338014e-06,0.0,0.0002548806369304,0.0,0.0,25.154708862304688,0.0,0.0,0.0,0.3536313772201538,4.0,0.0,1.0
417540,293.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.149169921875,0.734923779964447,0.0,0.1618163734674453,293.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.4666860401630401,0.0,0.0493896938860416,293.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15093994140625,0.899665355682373,0.0,0.2328180223703384,293.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14947509765625,0.8971539735794067,0.0,0.3126632273197174,293.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.4666860401630401,0.0,0.2342834323644638,291.1514587402344,294.1499938964844,266.45001220703125,265.287109375,281.9078674316406,293.2684326171875,291.1517028808594,0.0,0.0,0.8189707398414612,0.8189707398414612,1.0,1.0,-1.1892905235290527,0.504003643989563,0.6852868795394897,0.2334851324558258,0.0,0.0,0.0,60.33160781860352,60.0,3.7889676094055176,-11083.7578125,217.5310211181641,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,307.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516460001468658,0.4516513347625732,-5.318193416314898e-06,0.0,0.0,0.0,0.0,25.118881225585938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,293.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.149169921875,0.734923779964447,0.0,0.1618163734674453,293.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.4666860401630401,0.0,0.0493896938860416,293.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15093994140625,0.899665355682373,0.0,0.2328180223703384,293.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14947509765625,0.8971539735794067,0.0,0.3126632273197174,293.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.4666860401630401,0.0,0.2342834323644638,291.1514587402344,294.1499938964844,266.45001220703125,265.287109375,281.9078674316406,293.2684326171875,291.1517028808594,0.0,0.0,0.8189707398414612,0.8189707398414612,1.0,1.0,-1.1892905235290527,0.504003643989563,0.6852868795394897,0.2334851324558258,0.0,0.0,0.0,60.33160781860352,60.0,3.7889676094055176,-11083.7578125,217.5310211181641,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,307.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516460001468658,0.4516513347625732,-5.318193416314898e-06,0.0,0.0,0.0,0.0,25.118881225585938,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,292.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98883056640625,0.0,0.0,0.0007116211927495,293.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0003063121112063,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,0.000945963023696,292.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,0.0012714326148852,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,0.0014530126936733,291.23809814453125,294.1499938964844,266.413330078125,265.2585144042969,274.7162170410156,273.5826721191406,291.1512756347656,0.0,0.0,0.2966198027133941,0.2966198027133941,1.0,1.0,-0.0029281042516231,0.0110367313027381,-0.008108627051115,-0.1116779893636703,0.0,0.0,0.0,-0.0328866243362426,60.0,-489.6131896972656,-0.0,-2.158222514481168e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.534854523405815e-18,-8.537845608500808e-18,2.9913357129458928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
