time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417720,292.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98883056640625,0.0,0.0,0.0007116211927495,293.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0003063121112063,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,0.000945963023696,292.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.124267578125,0.0,0.0,0.0012714326148852,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,0.0014530126936733,291.23809814453125,294.1499938964844,266.413330078125,265.2585144042969,274.7162170410156,273.5826721191406,291.1512756347656,0.0,0.0,0.2966198027133941,0.2966198027133941,1.0,1.0,-0.0029281042516231,0.0110367313027381,-0.008108627051115,-0.1116779893636703,0.0,0.0,0.0,-0.0328866243362426,60.0,-489.6131896972656,-0.0,-2.158222514481168e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.534854523405815e-18,-8.537845608500808e-18,2.9913357129458928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,292.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95513916015625,0.0,0.0,0.0001455738965887,293.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001398990279994,291.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863037109375,0.0,0.0,0.0001250908098882,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.0001690809585852,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784729003906,0.0,0.0,0.0006636207690462,291.2378845214844,294.1499938964844,266.3949890136719,265.24462890625,274.5292663574219,268.8070983886719,291.1443786621094,0.0,0.0,0.0504745543003082,0.0504745543003082,1.0,1.0,-0.0014919386012479,4.23135788878426e-05,0.0014496251242235,-0.1247774809598922,0.0,0.0,0.0,-0.029445918276906,60.0,-210.08921813964844,-0.0,-1.517709904419462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6592320587560282e-20,1.8494159065423142e-20,-1.901839689553213e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001283922611037,293.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001348416117252,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,0.0001001800701487,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001356281136395,292.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.000639630598016,291.2377319335937,294.1499938964844,266.3766784667969,265.23101806640625,274.4281616210937,267.1887512207031,291.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664691941812,4.833019673355921e-08,0.0013664208818227,-0.1247186511754989,0.0,0.0,0.0,-0.0287854578346014,60.0,-91.38919830322266,-0.0,-1.2730893672596721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.230061468677841e-21,7.825936388318588e-21,-2.5958749196407472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,292.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253234863281,0.0,0.0,0.0001279056305065,293.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001346801727777,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.949065133696422e-05,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,0.0001347020734101,292.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0006388647598214,291.23760986328125,294.1499938964844,266.3583374023437,265.2176208496094,274.3305053710937,266.63916015625,291.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362832612358,4.82901967302496e-08,0.0013627842999994,-0.1246390864253044,0.0,0.0,0.0,-0.0287523977458477,60.0,-47.84852981567383,-0.0,-1.2663232951126704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.943291521237631e-21,7.546136891567558e-21,-2.602845370329927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,292.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.910888671875,0.0,0.0,0.0001278727140743,293.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001346542412647,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,9.945732017513365e-05,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765075683594,0.0,0.0,0.0001346571370959,292.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7644958496094,0.0,0.0,0.0006387417670339,291.2374267578125,294.1499938964844,266.3399963378906,265.2044677734375,274.2339172363281,266.44439697265625,291.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625198043882,4.826337729468833e-08,0.0013624714920297,-0.1245704218745231,0.0,0.0,0.0,-0.028738671913743,60.0,-32.05702209472656,-0.0,-1.2657420711548184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938498882004938e-21,-7.542696498765934e-21,2.6041976167609948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.88238525390625,0.0,0.0,0.0001278392010135,293.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0001346192002529,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,9.943105396814644e-05,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06207275390625,0.0,0.0,0.000134621586767,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,0.0006385755259543,291.2370910644531,294.1499938964844,266.3033447265625,265.1788024902344,274.0435791015625,266.3297424316406,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-24.27707290649414,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.88238525390625,0.0,0.0,0.0001278392010135,293.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,0.0001346192002529,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,9.943105396814644e-05,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06207275390625,0.0,0.0,0.000134621586767,292.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,0.0006385755259543,291.2370910644531,294.1499938964844,266.3033447265625,265.1788024902344,274.0435791015625,266.3297424316406,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-24.27707290649414,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85430908203125,0.0,0.0,0.0001278182608075,293.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001345971686532,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,9.941475582309069e-05,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,0.0001345995115116,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,0.000638471043203,291.2367248535156,294.1499938964844,266.26666259765625,265.1539306640625,273.85699462890625,266.284423828125,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-23.263708114624023,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85430908203125,0.0,0.0,0.0001278182608075,293.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001345971686532,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,9.941475582309069e-05,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.0,0.0,0.0001345995115116,292.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463073730469,0.0,0.0,0.000638471043203,291.2367248535156,294.1499938964844,266.26666259765625,265.1539306640625,273.85699462890625,266.284423828125,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-23.263708114624023,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8266906738281,0.0,0.0,0.0001278087438549,293.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001345871714875,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,9.940734162228182e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.000134589485242,292.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0006384236039593,291.2362670898437,294.1499938964844,266.2300109863281,265.1296691894531,273.67401123046875,266.2467956542969,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-23.14389610290528,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8266906738281,0.0,0.0,0.0001278087438549,293.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001345871714875,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,9.940734162228182e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,0.000134589485242,292.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373962402344,0.0,0.0,0.0006384236039593,291.2362670898437,294.1499938964844,266.2300109863281,265.1296691894531,273.67401123046875,266.2467956542969,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-23.14389610290528,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994689941406,0.0,0.0,0.0001278096751775,293.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001345881755696,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,9.9408054666128e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0200500488281,0.0,0.0,0.0001345904456684,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,0.0006384283769875,291.2357788085937,294.1499938964844,266.1933288574219,265.1059875488281,273.4945678710937,266.21002197265625,291.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-23.141429901123047,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994689941406,0.0,0.0,0.0001278096751775,293.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001345881755696,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,9.9408054666128e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0200500488281,0.0,0.0,0.0001345904456684,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,0.0006384283769875,291.2357788085937,294.1499938964844,266.1933288574219,265.1059875488281,273.4945678710937,266.21002197265625,291.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-23.141429901123047,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860107421875,0.0,0.0,0.000127813706058,293.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0001345924538327,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,9.941119787981734e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,0.0001345946948276,292.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0006384486332535,291.2355041503906,294.1499938964844,266.17498779296875,265.09429931640625,273.4061584472656,266.1916809082031,291.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-23.147445678710938,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,0.0001278199488297,293.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0001345990312984,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,9.941604366758838e-05,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00640869140625,0.0,0.0,0.0001346012577414,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,0.0006384798907674,291.2352294921875,294.1499938964844,266.1566772460937,265.0827331542969,273.3185729980469,266.17333984375,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-23.154687881469727,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,0.0001278384152101,293.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001346185017609,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,9.943039913196115e-05,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001346206991001,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,0.0006385722081176,291.2345886230469,294.1499938964844,266.1199951171875,265.0598449707031,273.1458740234375,266.1366577148437,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-23.170623779296875,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,0.0001278384152101,293.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001346185017609,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,9.943039913196115e-05,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001346206991001,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,0.0006385722081176,291.2345886230469,294.1499938964844,266.1199951171875,265.0598449707031,273.1458740234375,266.1366577148437,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-23.170623779296875,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201843261719,0.0,0.0,0.000127863837406,293.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001346453063888,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,9.94501679087989e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,0.0001346474600723,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026672363281,0.0,0.0,0.0006386993336491,291.23388671875,294.1499938964844,266.0833435058594,265.03717041015625,272.9764404296875,266.1000061035156,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-23.187623977661133,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201843261719,0.0,0.0,0.000127863837406,293.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001346453063888,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,9.94501679087989e-05,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796142578125,0.0,0.0,0.0001346474600723,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026672363281,0.0,0.0,0.0006386993336491,291.23388671875,294.1499938964844,266.0833435058594,265.03717041015625,272.9764404296875,266.1000061035156,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329349666833,60.0,-23.187623977661133,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0001278949785046,293.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0001346781064057,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,9.947436774382368e-05,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001346802309853,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0006388549809344,291.23309326171875,294.1499938964844,266.0466613769531,265.0146789550781,272.8101501464844,266.0633239746094,290.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-23.205467224121094,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.0001278949785046,293.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0001346781064057,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9555969238281,0.0,0.0,9.947436774382368e-05,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001346802309853,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0006388549809344,291.23309326171875,294.1499938964844,266.0466613769531,265.0146789550781,272.8101501464844,266.0633239746094,290.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-23.205467224121094,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,0.0001279305579373,293.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0001347156066913,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,9.950203821063042e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,0.0001347176876151,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,0.0006390328635461,291.2322082519531,294.1499938964844,266.010009765625,264.9921875,272.6469421386719,266.0266418457031,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-23.22407913208008,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,0.0001279305579373,293.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0001347156066913,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,9.950203821063042e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,0.0001347176876151,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,0.0006390328635461,291.2322082519531,294.1499938964844,266.010009765625,264.9921875,272.6469421386719,266.0266418457031,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-23.22407913208008,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566467285156,0.0,0.0,0.0001279496354982,293.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,0.0001347357028862,291.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,9.951686661224812e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94696044921875,0.0,0.0,0.0001347377692582,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815795898437,0.0,0.0,0.000639128149487,291.2317199707031,294.1499938964844,265.9916687011719,264.9809265136719,272.5664978027344,266.00830078125,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-23.233646392822266,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0001279693533433,293.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.0001347564830211,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,9.953220433089882e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,0.0001347585202893,292.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0006392267532646,291.231201171875,294.1499938964844,265.97332763671875,264.9696655273437,272.4867553710937,265.9899597167969,290.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-23.24336814880371,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,0.0001280101278098,293.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0001347994402749,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,9.956390567822382e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,0.0001348014484392,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.0006394305382855,291.2301025390625,294.1499938964844,265.9366760253906,264.9469909667969,272.3294677734375,265.9532775878906,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-23.263214111328125,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,0.0001280101278098,293.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,0.0001347994402749,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174499511719,0.0,0.0,9.956390567822382e-05,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,0.0001348014484392,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690979003906,0.0,0.0,0.0006394305382855,291.2301025390625,294.1499938964844,265.9366760253906,264.9469909667969,272.3294677734375,265.9532775878906,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-23.263214111328125,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0001280517026316,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001348432560916,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90496826171875,0.0,0.0,9.959624003386124e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,0.0001348452351521,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0006396383396349,291.2289123535156,294.1499938964844,265.8999938964844,264.9240417480469,272.175048828125,265.9165954589844,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-23.28347587585449,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951538085937,0.0,0.0,0.0001280517026316,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001348432560916,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90496826171875,0.0,0.0,9.959624003386124e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91510009765625,0.0,0.0,0.0001348452351521,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0006396383396349,291.2289123535156,294.1499938964844,265.8999938964844,264.9240417480469,272.175048828125,265.9165954589844,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-23.28347587585449,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.0001280929427593,293.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0001348867081105,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,9.962831245502456e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9025573730469,0.0,0.0,0.0001348886580672,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,0.0006398444529622,291.2275695800781,294.1499938964844,265.86334228515625,264.9007568359375,272.0234069824219,265.8799133300781,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-23.30399513244629,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.0001280929427593,293.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0001348867081105,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,9.962831245502456e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9025573730469,0.0,0.0,0.0001348886580672,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,0.0006398444529622,291.2275695800781,294.1499938964844,265.86334228515625,264.9007568359375,272.0234069824219,265.8799133300781,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-23.30399513244629,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473022460937,0.0,0.0,0.0001281327567994,292.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0001349286467302,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803100585937,0.0,0.0,9.96592643787153e-05,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.000134930567583,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0006400434067472,291.2261047363281,294.1499938964844,265.82666015625,264.87701416015625,271.87451171875,265.8432006835937,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987439125776,60.0,-23.324604034423828,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473022460937,0.0,0.0,0.0001281327567994,292.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0001349286467302,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803100585937,0.0,0.0,9.96592643787153e-05,291.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.000134930567583,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0006400434067472,291.2261047363281,294.1499938964844,265.82666015625,264.87701416015625,271.87451171875,265.8432006835937,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586290546381874e-08,0.0013652291381731,-0.1253975629806518,0.0,0.0,0.0,-0.0288987439125776,60.0,-23.324604034423828,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355224609375,0.0,0.0,0.0001281517907045,292.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001349487138213,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87420654296875,0.0,0.0,9.967407095246016e-05,291.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8839111328125,0.0,0.0,0.0001349506055703,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,0.0006401385762728,291.225341796875,294.1499938964844,265.8083190917969,264.8649597167969,271.8010559082031,265.8248596191406,290.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-23.33488655090332,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,0.0001281700679101,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.0001349679660052,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681030273437,0.0,0.0,9.968828089768068e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87774658203125,0.0,0.0,0.0001349698432022,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0006402299623005,291.2245178222656,294.1499938964844,265.7900085449219,264.8527526855469,271.7282409667969,265.8065185546875,290.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.86327067505954e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.028921753168106,60.0,-23.34512710571289,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.0,0.0,0.0001282038574572,292.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0001350035745417,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559875488281,0.0,0.0,9.971455438062549e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,0.000135005422635,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279602050781,0.0,0.0,0.0006403988227248,291.2228088378906,294.1499938964844,265.7533264160156,264.8278503417969,271.5845947265625,265.76983642578125,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-23.36538314819336,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.0,0.0,0.0001282038574572,292.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0001350035745417,291.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559875488281,0.0,0.0,9.971455438062549e-05,291.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.865478515625,0.0,0.0,0.000135005422635,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279602050781,0.0,0.0,0.0006403988227248,291.2228088378906,294.1499938964844,265.7533264160156,264.8278503417969,271.5845947265625,265.76983642578125,290.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-23.36538314819336,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776306152344,0.0,0.0,0.0001282330922549,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001350343809463,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,9.97372844722122e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0001350361999357,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,0.0006405449239537,291.220947265625,294.1499938964844,265.7166748046875,264.8022155761719,271.4435119628906,265.7331848144531,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-23.385189056396484,-0.0,-1.272858298762003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776306152344,0.0,0.0,0.0001282330922549,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001350343809463,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439636230469,0.0,0.0,9.97372844722122e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.0001350361999357,292.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,0.0006405449239537,291.220947265625,294.1499938964844,265.7166748046875,264.8022155761719,271.4435119628906,265.7331848144531,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-23.385189056396484,-0.0,-1.272858298762003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
