time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420060,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4549255371094,0.0,0.0,0.0001282567827729,292.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001350593374809,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,9.975569264497608e-05,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,0.0001350611273664,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.000640663318336,291.2189636230469,294.1499938964844,265.67999267578125,264.7757873535156,271.3049011230469,265.6965026855469,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-23.404356002807617,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4549255371094,0.0,0.0,0.0001282567827729,292.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001350593374809,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,9.975569264497608e-05,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411560058594,0.0,0.0,0.0001350611273664,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.000640663318336,291.2189636230469,294.1499938964844,265.67999267578125,264.7757873535156,271.3049011230469,265.6965026855469,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-23.404356002807617,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.000128273924929,292.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001350774109596,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,9.976902219932526e-05,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,0.0001350791717413,292.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0006407490582205,291.216796875,294.1499938964844,265.6433410644531,264.7484436035156,271.1687316894531,265.6598205566406,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-23.42269515991211,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.000128273924929,292.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.0001350774109596,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,9.976902219932526e-05,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,0.0001350791717413,292.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0006407490582205,291.216796875,294.1499938964844,265.6433410644531,264.7484436035156,271.1687316894531,265.6598205566406,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-23.42269515991211,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213256835937,0.0,0.0,0.0001282797456951,292.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001350835518678,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,9.977354784496129e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001350852980976,292.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0006407782202586,291.2156982421875,294.1499938964844,265.625,264.7344055175781,271.1015319824219,265.6414794921875,290.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.87689852946005e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-23.431495666503903,-0.0,-1.273780867450114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,0.0001282835728488,292.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001350875973002,291.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,9.977652371162549e-05,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001350893289782,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.000640797370579,291.2145080566406,294.1499938964844,265.6066589355469,264.7200927734375,271.0349426269531,265.6231384277344,290.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668799074366,4.877371395650698e-08,0.0013668311294168,-0.1258775144815445,0.0,0.0,0.0,-0.0289916545152664,60.0,-23.440017700195312,-0.0,-1.2738561849801044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001282847806578,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001350888778688,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,9.97774550342001e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001350905804429,292.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0006408034823834,291.2120666503906,294.1499938964844,265.57000732421875,264.690673828125,270.90350341796875,265.58648681640625,290.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-23.45613479614257,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001282847806578,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001350888778688,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,9.97774550342001e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001350905804429,292.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0006408034823834,291.2120666503906,294.1499938964844,265.57000732421875,264.690673828125,270.90350341796875,265.58648681640625,290.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-23.45613479614257,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,0.0001282765297219,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0001350802194792,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,9.97710376395844e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0001350818929495,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0006407623877748,291.2095031738281,294.1499938964844,265.5333251953125,264.6600646972656,270.7743530273437,265.5498046875,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.470855712890625,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,0.0001282765297219,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0001350802194792,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,9.97710376395844e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0001350818929495,292.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789489746094,0.0,0.0,0.0006407623877748,291.2095031738281,294.1499938964844,265.5333251953125,264.6600646972656,270.7743530273437,265.5498046875,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.470855712890625,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,0.0001282578159589,292.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001350605307379,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,9.97564711724408e-05,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,0.0001350621751043,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0006406690226867,291.2067565917969,294.1499938964844,265.4966735839844,264.6282043457031,270.6474304199219,265.5131530761719,290.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.48397254943848,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,0.0001282578159589,292.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001350605307379,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,9.97564711724408e-05,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,0.0001350621751043,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0006406690226867,291.2067565917969,294.1499938964844,265.4966735839844,264.6282043457031,270.6474304199219,265.5131530761719,290.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.48397254943848,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0001282275334233,292.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001350286620436,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,9.973291162168608e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.0001350302773062,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,0.0006405177991837,291.203857421875,294.1499938964844,265.4599914550781,264.594970703125,270.5227355957031,265.4765014648437,290.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.49527359008789,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0001282275334233,292.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001350286620436,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,9.973291162168608e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.0001350302773062,292.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56256103515625,0.0,0.0,0.0006405177991837,291.203857421875,294.1499938964844,265.4599914550781,264.594970703125,270.5227355957031,265.4765014648437,290.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.49527359008789,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31304931640625,0.0,0.0,0.0001282076846109,292.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0001350077654933,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7556457519531,0.0,0.0,9.971746476367116e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.000135009366204,292.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,0.0006404186715371,291.20233154296875,294.1499938964844,265.4416809082031,264.57781982421875,270.4612121582031,265.4581604003906,290.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.86787072873085e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445575326681,60.0,-23.500173568725582,-0.0,-1.2723430131700297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,0.0001281844743061,292.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0001349833328276,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,9.969941311283036e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579650878906,0.0,0.0,0.0001349849189864,292.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0006403028382919,291.2008056640625,294.1499938964844,265.42333984375,264.5603332519531,270.40020751953125,265.4398498535156,290.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658204115927,4.864973845997157e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301984012126,60.0,-23.504533767700195,-0.0,-1.2718818709345214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,0.000128127328935,292.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001349231752101,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,9.965495701180772e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.000134924732265,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,0.0006400174461305,291.1976013183594,294.1499938964844,265.3866577148437,264.5241394042969,270.27978515625,265.4031982421875,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652107445523,4.857841773286965e-08,0.0013651621993631,-0.1253774017095565,0.0,0.0,0.0,-0.0288948416709899,60.0,-23.51150894165039,-0.0,-1.270746707859871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816162109375,0.0,0.0,0.000128127328935,292.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001349231752101,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,9.965495701180772e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.000134924732265,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54608154296875,0.0,0.0,0.0006400174461305,291.1976013183594,294.1499938964844,265.3866577148437,264.5241394042969,270.27978515625,265.4031982421875,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652107445523,4.857841773286965e-08,0.0013651621993631,-0.1253774017095565,0.0,0.0,0.0,-0.0288948416709899,60.0,-23.51150894165039,-0.0,-1.270746707859871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608947753906,0.0,0.0,0.0001280539581784,292.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001348459336441,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,9.959789167623968e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,0.0001348474761471,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0006396510871127,291.1942138671875,294.1499938964844,265.3500061035156,264.4863586425781,270.16143798828125,265.3665466308594,290.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644284335896,4.84868891703627e-08,0.0013643800048157,-0.1251429915428161,0.0,0.0,0.0,-0.0288494694977998,60.0,-23.51587677001953,-0.0,-1.269290663685752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608947753906,0.0,0.0,0.0001280539581784,292.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001348459336441,291.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,9.959789167623968e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,0.0001348474761471,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,0.0006396510871127,291.1942138671875,294.1499938964844,265.3500061035156,264.4863586425781,270.16143798828125,265.3665466308594,290.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644284335896,4.84868891703627e-08,0.0013643800048157,-0.1251429915428161,0.0,0.0,0.0,-0.0288494694977998,60.0,-23.51587677001953,-0.0,-1.269290663685752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,0.0001279470743611,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001347333891317,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,9.951474203262478e-05,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,0.0001347348879789,292.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,0.0006391172064468,291.1907043457031,294.1499938964844,265.3133239746094,264.44775390625,270.0451354980469,265.3299255371094,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.5162296295166,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403869628906,0.0,0.0,0.0001279470743611,292.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0001347333891317,291.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,9.951474203262478e-05,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,0.0001347348879789,292.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,0.0006391172064468,291.1907043457031,294.1499938964844,265.3133239746094,264.44775390625,270.0451354980469,265.3299255371094,290.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.5162296295166,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001277870906051,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001345649507129,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,9.939031588146464e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,0.0001345664204563,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0006383181898854,291.18701171875,294.1499938964844,265.27667236328125,264.4091491699219,269.9308776855469,265.2933349609375,290.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615839416161,4.815406384750531e-08,0.0013615357456728,-0.1242904141545295,0.0,0.0,0.0,-0.0286844819784164,60.0,-23.508419036865234,-0.0,-1.2640030888633194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001277870906051,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001345649507129,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,9.939031588146464e-05,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,0.0001345664204563,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0006383181898854,291.18701171875,294.1499938964844,265.27667236328125,264.4091491699219,269.9308776855469,265.2933349609375,290.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615839416161,4.815406384750531e-08,0.0013615357456728,-0.1242904141545295,0.0,0.0,0.0,-0.0286844819784164,60.0,-23.508419036865234,-0.0,-1.2640030888633194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,0.0001276880939258,292.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001344607153441,290.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981506347656,0.0,0.0,9.931331442203371e-05,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0001344621705356,292.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.000637823715806,291.18511962890625,294.1499938964844,265.2583312988281,264.3898620605469,269.87451171875,265.2750244140625,290.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605288695544,4.80306248107354e-08,0.0013604807900264,-0.1239741444587707,0.0,0.0,0.0,-0.0286232903599739,60.0,-23.50103187561035,-0.0,-1.2620448330835648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999206542969,0.0,0.0,0.0001275767572224,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001343434705631,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,9.92267086985521e-05,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69989013671875,0.0,0.0,0.0001343449257547,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129089355469,0.0,0.0,0.0006372675998136,291.1831970214844,294.1499938964844,265.239990234375,264.3705749511719,269.81866455078125,265.2567443847656,290.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359342248179,4.7891788312881545e-08,0.0013592942850664,-0.1236183792352676,0.0,0.0,0.0,-0.0285544674843549,60.0,-23.491374969482425,-0.0,-1.259844140122368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,0.0001273176603717,292.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001340706512564,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,9.902517922455444e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001340720627922,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0006359734106808,291.17919921875,294.1499938964844,265.2033386230469,264.3320007324219,269.7084655761719,265.2201843261719,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568736505354536e-08,0.0013565334957093,-0.1227904111146926,0.0,0.0,0.0,-0.0283943247050046,60.0,-23.46538734436035,-0.0,-1.2547309324872913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,0.0001273176603717,292.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001340706512564,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,9.902517922455444e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001340720627922,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0006359734106808,291.17919921875,294.1499938964844,265.2033386230469,264.3320007324219,269.7084655761719,265.2201843261719,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568736505354536e-08,0.0013565334957093,-0.1227904111146926,0.0,0.0,0.0,-0.0283943247050046,60.0,-23.46538734436035,-0.0,-1.2547309324872913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001270110806217,292.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001337478170171,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,9.878672426566482e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,0.0001337492140009,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,0.0006344420835375,291.1750793457031,294.1499938964844,265.1666564941406,264.29345703125,269.6002502441406,265.1836242675781,290.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048415392637,60.0,-23.430538177490234,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001270110806217,292.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001337478170171,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,9.878672426566482e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,0.0001337492140009,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,0.0006344420835375,291.1750793457031,294.1499938964844,265.1666564941406,264.29345703125,269.6002502441406,265.1836242675781,290.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048415392637,60.0,-23.430538177490234,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001266583713004,292.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001333764230366,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584167480469,0.0,0.0,9.851238428382204e-05,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0001333777909167,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,0.0006326803122647,291.1708068847656,294.1499938964844,265.1300048828125,264.2549133300781,269.4940185546875,265.1471252441406,290.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-23.38707733154297,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001266583713004,292.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001333764230366,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584167480469,0.0,0.0,9.851238428382204e-05,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0001333777909167,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,0.0006326803122647,291.1708068847656,294.1499938964844,265.1300048828125,264.2549133300781,269.4940185546875,265.1471252441406,290.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-23.38707733154297,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,0.0001262612786376,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001329582883045,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,9.820353443501516e-05,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001329596270807,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.000630696886219,291.1663818359375,294.1499938964844,265.09332275390625,264.2164001464844,269.3897705078125,265.1106262207031,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.62517277810548e-08,0.0013452776474878,-0.1194124147295951,0.0,0.0,0.0,-0.0277414545416831,60.0,-23.335268020629883,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,0.0001262612786376,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001329582883045,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471862792969,0.0,0.0,9.820353443501516e-05,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541442871094,0.0,0.0,0.0001329596270807,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794006347656,0.0,0.0,0.000630696886219,291.1663818359375,294.1499938964844,265.09332275390625,264.2164001464844,269.3897705078125,265.1106262207031,290.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.62517277810548e-08,0.0013452776474878,-0.1194124147295951,0.0,0.0,0.0,-0.0277414545416831,60.0,-23.335268020629883,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,0.0001260468270629,292.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001327324716839,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,9.803674038266764e-05,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.0001327337959082,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,0.0006296256906352,291.16412353515625,294.1499938964844,265.07501220703125,264.1971435546875,269.33837890625,265.0923767089844,290.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430386316031,4.5984386076725066e-08,0.001342992647551,-0.1187262311577797,0.0,0.0,0.0,-0.0276089254766702,60.0,-23.306291580200195,-0.0,-1.2298038143399026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,0.0001258223201148,292.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001324960612691,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,9.786211739992724e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,0.0001324973709415,292.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,0.0006285042618401,291.16180419921875,294.1499938964844,265.0566711425781,264.1778869628906,269.2874755859375,265.0741577148437,290.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.5704499740395483e-08,0.0013406005455181,-0.1180076673626899,0.0,0.0,0.0,-0.0274701807647943,60.0,-23.2754020690918,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,0.0001253451191587,292.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001319935690844,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,9.74909562501125e-05,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001319948496529,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0006261206581257,291.1571044921875,294.1499938964844,265.0199890136719,264.1393737792969,269.1871032714844,265.0377197265625,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355612754821,4.5109608493021376e-08,0.0013355161063373,-0.1164798066020011,0.0,0.0,0.0,-0.0271752793341875,60.0,-23.208202362060547,-0.0,-1.216147609284235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,0.0001253451191587,292.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001319935690844,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247863769531,0.0,0.0,9.74909562501125e-05,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,0.0001319948496529,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0006261206581257,291.1571044921875,294.1499938964844,265.0199890136719,264.1393737792969,269.1871032714844,265.0377197265625,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355612754821,4.5109608493021376e-08,0.0013355161063373,-0.1164798066020011,0.0,0.0,0.0,-0.0271752793341875,60.0,-23.208202362060547,-0.0,-1.216147609284235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,0.0001248344924533,292.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001314558612648,290.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,9.709379082778467e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001314571272814,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,0.0006235700566321,291.1522827148437,294.1499938964844,264.9833374023437,264.10089111328125,269.0885925292969,265.00128173828125,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301200233399,4.4473051019622296e-08,0.001330075552687,-0.1148440614342689,0.0,0.0,0.0,-0.0268597230315208,60.0,-23.134239196777344,-0.0,-1.206258133379379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
