time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422400,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,0.0001248344924533,292.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001314558612648,290.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,9.709379082778467e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62030029296875,0.0,0.0,0.0001314571272814,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,0.0006235700566321,291.1522827148437,294.1499938964844,264.9833374023437,264.10089111328125,269.0885925292969,265.00128173828125,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301200233399,4.4473051019622296e-08,0.001330075552687,-0.1148440614342689,0.0,0.0,0.0,-0.0268597230315208,60.0,-23.134239196777344,-0.0,-1.206258133379379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.0001244059967575,292.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001310046500293,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,9.676051558926702e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.611328125,0.0,0.0,0.0001310058869421,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.000621429644525,291.1483154296875,294.1499938964844,264.9540100097656,264.07012939453125,269.0111389160156,264.97216796875,290.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255539815872,4.393889341258728e-08,0.0013255099765956,-0.1134707629680633,0.0,0.0,0.0,-0.026594927534461,60.0,-23.07086563110352,-0.0,-1.1979905423231685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04620361328125,0.0,0.0,0.0001242966100107,292.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001308894570684,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,9.667543054092675e-05,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,0.0001308906939812,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.000620883249212,291.1473388671875,294.1499938964844,264.9466552734375,264.0624389648437,268.991943359375,264.9648742675781,290.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243883149698,4.38025296034539e-08,0.0013243445428088,-0.1131200790405273,0.0,0.0,0.0,-0.0265273284167051,60.0,-23.054542541503903,-0.0,-1.1958844936543758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,0.0001237387768924,292.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001303020544582,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.624155063647775e-05,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001303032622672,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,0.0006180968484841,291.1422424316406,294.1499938964844,264.9100036621094,264.02398681640625,268.8971252441406,264.9284973144531,290.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184441486373,4.3107156955102255e-08,0.0013184009585529,-0.1113311648368835,0.0,0.0,0.0,-0.0261826142668724,60.0,-22.970333099365234,-0.0,-1.1851734882384342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279235839844,0.0,0.0,0.0001237387768924,292.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001303020544582,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.624155063647775e-05,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001303032622672,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,0.0006180968484841,291.1422424316406,294.1499938964844,264.9100036621094,264.02398681640625,268.8971252441406,264.9284973144531,290.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184441486373,4.3107156955102255e-08,0.0013184009585529,-0.1113311648368835,0.0,0.0,0.0,-0.0261826142668724,60.0,-22.970333099365234,-0.0,-1.1851734882384342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,0.0001234549563378,292.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001300032017752,290.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.602081263437869e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0001300043950323,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0006166792009025,291.1396484375,294.1499938964844,264.89166259765625,264.0047607421875,268.8503723144531,264.9103088378906,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154199114069,4.27533777269673e-08,0.0013153770705685,-0.110420636832714,0.0,0.0,0.0,-0.0260072369128465,60.0,-22.926984786987305,-0.0,-1.1797426680004726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0001231693022418,292.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0001297023991355,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,9.579862671671437e-05,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,0.0001297035778407,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,0.0006152522983029,291.13702392578125,294.1499938964844,264.8733215332031,263.98553466796875,268.8040771484375,264.8921203613281,290.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397292787654806e-08,0.0013123335083946,-0.1095039024949073,0.0,0.0,0.0,-0.025830715894699,60.0,-22.88304328918457,-0.0,-1.174288968286419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0001225954038091,292.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.000129098072648,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,9.53522539930418e-05,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001290992222493,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,0.0006123856292106,291.1316833496094,294.1499938964844,264.836669921875,263.9471130371094,268.7127685546875,264.85577392578125,290.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062604703009,4.1681911255864186e-08,0.0013062187936156,-0.1076613739132881,0.0,0.0,0.0,-0.0254760831594467,60.0,-22.79416847229004,-0.0,-1.1633705554459085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0001225954038091,292.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.000129098072648,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,9.53522539930418e-05,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0001290992222493,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,0.0006123856292106,291.1316833496094,294.1499938964844,264.836669921875,263.9471130371094,268.7127685546875,264.85577392578125,290.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062604703009,4.1681911255864186e-08,0.0013062187936156,-0.1076613739132881,0.0,0.0,0.0,-0.0254760831594467,60.0,-22.79416847229004,-0.0,-1.1633705554459085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,0.0001220159319927,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001284878671867,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,9.490155207458884e-05,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001284890022361,292.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0006094911368563,291.1262512207031,294.1499938964844,264.79998779296875,263.90869140625,268.6231384277344,264.8194580078125,290.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000858016312,4.095959482697253e-08,0.0013000448234379,-0.1057999059557914,0.0,0.0,0.0,-0.0251180119812488,60.0,-22.704259872436523,-0.0,-1.1523979281946597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,0.0001220159319927,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001284878671867,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,9.490155207458884e-05,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647888183594,0.0,0.0,0.0001284890022361,292.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,0.0006094911368563,291.1262512207031,294.1499938964844,264.79998779296875,263.90869140625,268.6231384277344,264.8194580078125,290.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000858016312,4.095959482697253e-08,0.0013000448234379,-0.1057999059557914,0.0,0.0,0.0,-0.0251180119812488,60.0,-22.704259872436523,-0.0,-1.1523979281946597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.0001214223811984,292.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001278628478758,290.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,9.44398925639689e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001278639538213,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0006065263296477,291.1206970214844,294.1499938964844,264.7633361816406,263.8702697753906,268.53515625,264.7831420898437,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.612558364868164,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,0.0001214223811984,292.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001278628478758,290.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,9.44398925639689e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001278639538213,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0006065263296477,291.1206970214844,294.1499938964844,264.7633361816406,263.8702697753906,268.53515625,264.7831420898437,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.612558364868164,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,0.0001208075627801,292.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001272154331672,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,9.396169480169192e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.0001272165245609,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0006034552352502,291.1150207519531,294.1499938964844,264.7266540527344,263.8318786621094,268.44879150390625,264.746826171875,290.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872098013758,3.945338988842195e-08,0.0012871703365817,-0.1019148752093315,0.0,0.0,0.0,-0.0243713445961475,60.0,-22.51733589172364,-0.0,-1.1296841506691636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9392395019531,0.0,0.0,0.0001208075627801,292.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001272154331672,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370178222656,0.0,0.0,9.396169480169192e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.0001272165245609,292.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.0006034552352502,291.1150207519531,294.1499938964844,264.7266540527344,263.8318786621094,268.44879150390625,264.746826171875,290.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872098013758,3.945338988842195e-08,0.0012871703365817,-0.1019148752093315,0.0,0.0,0.0,-0.0243713445961475,60.0,-22.51733589172364,-0.0,-1.1296841506691636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306030273437,0.0,0.0,0.0001204934451379,292.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001268846681341,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,9.371738269692288e-05,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0001268857449758,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904724121094,0.0,0.0,0.0006018861895427,291.11212158203125,294.1499938964844,264.7083435058594,263.81268310546875,268.4062194824219,264.72869873046875,290.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042412042617,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.46829032897949,-0.0,-1.1238167729743509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92205810546875,0.0,0.0,0.0001201760460389,292.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001265504397451,291.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,9.347050945507362e-05,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,0.0001265515020349,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0006003007874824,291.1092224121094,294.1499938964844,264.69000244140625,263.79351806640625,268.3640441894531,264.7105712890625,290.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804806465283,3.866623998760589e-08,0.0012804419966414,-0.0998827442526817,0.0,0.0,0.0,-0.0239811334758996,60.0,-22.418476104736328,-0.0,-1.117903565273082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0001195355071104,292.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001258759293705,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.297231008531526e-05,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.0001258769625565,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.377685546875,0.0,0.0,0.0005971012287773,291.10333251953125,294.1499938964844,264.6533203125,263.7551574707031,268.28082275390625,264.67431640625,290.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736552162095,3.78678457479964e-08,0.0012736173812299,-0.0978203639388084,0.0,0.0,0.0,-0.0235853474587202,60.0,-22.31719207763672,-0.0,-1.1060176774435605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.0001195355071104,292.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0001258759293705,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.297231008531526e-05,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,0.0001258769625565,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.377685546875,0.0,0.0,0.0005971012287773,291.10333251953125,294.1499938964844,264.6533203125,263.7551574707031,268.28082275390625,264.67431640625,290.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736552162095,3.78678457479964e-08,0.0012736173812299,-0.0978203639388084,0.0,0.0,0.0,-0.0235853474587202,60.0,-22.31719207763672,-0.0,-1.1060176774435605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0001188950482173,292.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001252015063073,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.24741689232178e-05,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001252025249414,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0005939020193181,291.09735107421875,294.1499938964844,264.6166687011719,263.716796875,268.1990051269531,264.6381225585937,290.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668307172134,3.7069568747938326e-08,0.0012667936971411,-0.0957570746541023,0.0,0.0,0.0,-0.0231896173208951,60.0,-22.21481132507324,-0.0,-1.0941968753286346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0001188950482173,292.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0001252015063073,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,9.24741689232178e-05,291.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001252025249414,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,0.0005939020193181,291.09735107421875,294.1499938964844,264.6166687011719,263.716796875,268.1990051269531,264.6381225585937,290.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668307172134,3.7069568747938326e-08,0.0012667936971411,-0.0957570746541023,0.0,0.0,0.0,-0.0231896173208951,60.0,-22.21481132507324,-0.0,-1.0941968753286346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715209960937,0.0,0.0,0.0001182652631541,292.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001245383318746,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,9.198432962875812e-05,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0001245393214048,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0005907561862841,291.0912780761719,294.1499938964844,264.5799865722656,263.678466796875,268.1185913085937,264.6018981933594,290.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601199559867,3.628460731874839e-08,0.0012600836344063,-0.0937270373106002,0.0,0.0,0.0,-0.022800488397479,60.0,-22.113201141357425,-0.0,-1.0826349949866201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715209960937,0.0,0.0,0.0001182652631541,292.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001245383318746,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.494140625,0.0,0.0,9.198432962875812e-05,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0001245393214048,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606262207031,0.0,0.0,0.0005907561862841,291.0912780761719,294.1499938964844,264.5799865722656,263.678466796875,268.1185913085937,264.6018981933594,290.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601199559867,3.628460731874839e-08,0.0012600836344063,-0.0937270373106002,0.0,0.0,0.0,-0.022800488397479,60.0,-22.113201141357425,-0.0,-1.0826349949866201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,0.0001176567311631,292.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001238975382875,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,9.15110285859555e-05,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,0.0001238985132658,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,0.0005877165822312,291.0850830078125,294.1499938964844,264.5433349609375,263.64013671875,268.03961181640625,264.5657043457031,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536356225609,3.55261491336023e-08,0.0012536001158878,-0.0917644724249839,0.0,0.0,0.0,-0.0224244967103004,60.0,-22.014360427856445,-0.0,-1.0715218223822377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,0.0001176567311631,292.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001238975382875,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,9.15110285859555e-05,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,0.0001238985132658,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,0.0005877165822312,291.0850830078125,294.1499938964844,264.5433349609375,263.64013671875,268.03961181640625,264.5657043457031,290.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536356225609,3.55261491336023e-08,0.0012536001158878,-0.0917644724249839,0.0,0.0,0.0,-0.0224244967103004,60.0,-22.014360427856445,-0.0,-1.0715218223822377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468322753906,0.0,0.0,0.0001173638083855,292.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001235890813404,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,9.128318924922496e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001235900417668,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478088378906,0.0,0.0,0.0005862533580511,291.0819702148437,294.1499938964844,264.5249938964844,263.6209716796875,268.00067138671875,264.547607421875,290.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505142949521,3.516105095968669e-08,0.0012504791375249,-0.0908193886280059,0.0,0.0,0.0,-0.0222435072064399,60.0,-21.96670722961425,-0.0,-1.0661926808097633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83868408203125,0.0,0.0,0.0001170801842818,292.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0001232904032804,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,9.106258949032052e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,0.0001232913637068,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0005848366417922,291.07879638671875,294.1499938964844,264.50665283203125,263.601806640625,267.9620361328125,264.5295104980469,290.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474920367822,3.480754884321868e-08,0.0012474572286009,-0.0899040922522544,0.0,0.0,0.0,-0.02206826582551,60.0,-21.920515060424805,-0.0,-1.06104536712337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224792480469,0.0,0.0,0.0001165446228696,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001227264583576,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,9.064604091690852e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676513671875,0.0,0.0,0.0001227273896802,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0005821614759042,291.0724182128906,294.1499938964844,264.4700012207031,263.5635070800781,267.8856811523437,264.4933166503906,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417851248756,3.414005078639093e-08,0.0012417510151863,-0.0881751924753189,0.0,0.0,0.0,-0.0217373650521039,60.0,-21.832847595214844,-0.0,-1.051359959092224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224792480469,0.0,0.0,0.0001165446228696,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0001227264583576,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,9.064604091690852e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676513671875,0.0,0.0,0.0001227273896802,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0005821614759042,291.0724182128906,294.1499938964844,264.4700012207031,263.5635070800781,267.8856811523437,264.4933166503906,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417851248756,3.414005078639093e-08,0.0012417510151863,-0.0881751924753189,0.0,0.0,0.0,-0.0217373650521039,60.0,-21.832847595214844,-0.0,-1.051359959092224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,0.0001160595420515,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001222156570293,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,9.026875341078268e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.0001222165737999,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.0005797384656034,291.0659484863281,294.1499938964844,264.4333190917969,263.5252380371094,267.810546875,264.45709228515625,290.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366160517558,3.3535464183387376e-08,0.0012365825241431,-0.0866085737943649,0.0,0.0,0.0,-0.0214376505464315,60.0,-21.753761291503903,-0.0,-1.0426256835671668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.806396484375,0.0,0.0,0.0001160595420515,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001222156570293,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,9.026875341078268e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.0001222165737999,292.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.0005797384656034,291.0659484863281,294.1499938964844,264.4333190917969,263.5252380371094,267.810546875,264.45709228515625,290.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366160517558,3.3535464183387376e-08,0.0012365825241431,-0.0866085737943649,0.0,0.0,0.0,-0.0214376505464315,60.0,-21.753761291503903,-0.0,-1.0426256835671668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,0.0001156325743068,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001217660465044,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,8.99366641533561e-05,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001217669487232,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,0.0005776056786999,291.05938720703125,294.1499938964844,264.39666748046875,263.4869689941406,267.7365417480469,264.4208374023437,290.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320661917328,3.3003306754153534e-08,0.0012320332461968,-0.0852291360497474,0.0,0.0,0.0,-0.0211738441139459,60.0,-21.68472480773925,-0.0,-1.0349678802867857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904663085937,0.0,0.0,0.0001156325743068,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001217660465044,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,8.99366641533561e-05,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,0.0001217669487232,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,0.0005776056786999,291.05938720703125,294.1499938964844,264.39666748046875,263.4869689941406,267.7365417480469,264.4208374023437,290.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320661917328,3.3003306754153534e-08,0.0012320332461968,-0.0852291360497474,0.0,0.0,0.0,-0.0211738441139459,60.0,-21.68472480773925,-0.0,-1.0349678802867857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,0.00011527290917,292.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001213873183587,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,8.965691813500598e-05,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,0.0001213882060255,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0005758091574534,291.052734375,294.1499938964844,264.3599853515625,263.4486999511719,267.6636657714844,264.384521484375,290.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282335665076,3.2555039553017195e-08,0.0012282009702175,-0.0840667635202407,0.0,0.0,0.0,-0.0209516212344169,60.0,-21.62773704528809,-0.0,-1.0285390317221754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,0.00011527290917,292.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001213873183587,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,8.965691813500598e-05,291.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43585205078125,0.0,0.0,0.0001213882060255,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0005758091574534,291.052734375,294.1499938964844,264.3599853515625,263.4486999511719,267.6636657714844,264.384521484375,290.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282335665076,3.2555039553017195e-08,0.0012282009702175,-0.0840667635202407,0.0,0.0,0.0,-0.0209516212344169,60.0,-21.62773704528809,-0.0,-1.0285390317221754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001151198230218,292.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001212261122418,291.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,8.953784708864987e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,0.0001212269926327,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,0.000575044483412,291.0493469238281,294.1499938964844,264.3416748046875,263.4295654296875,267.62762451171875,264.3663635253906,290.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266021221876,3.2364237512183536e-08,0.0012265697587281,-0.0835719183087349,0.0,0.0,0.0,-0.0208570342510938,60.0,-21.603933334350582,-0.0,-1.0258087712600172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,0.0001149857271229,292.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001210849077324,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,8.943354623625055e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,0.0001210857735713,292.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,0.0005743746878579,291.04595947265625,294.1499938964844,264.3233337402344,263.41046142578125,267.591796875,264.3481750488281,290.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251730076968,3.2197096544450694e-08,0.001225140877068,-0.083138383924961,0.0,0.0,0.0,-0.0207741763442754,60.0,-21.583410263061523,-0.0,-1.0234199976366656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,0.0001147779476013,292.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001208661196869,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,8.927193994168192e-05,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.000120866970974,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0005733368452638,291.0390930175781,294.1499938964844,264.2866516113281,263.3722229003906,267.52081298828125,264.311767578125,290.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229586718603,3.1938121480834525e-08,0.0012229266576468,-0.0824665576219558,0.0,0.0,0.0,-0.0206457935273647,60.0,-21.55301856994629,-0.0,-1.0197242517051565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,0.0001147779476013,292.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0001208661196869,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,8.927193994168192e-05,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147033691406,0.0,0.0,0.000120866970974,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29180908203125,0.0,0.0,0.0005733368452638,291.0390930175781,294.1499938964844,264.2866516113281,263.3722229003906,267.52081298828125,264.311767578125,290.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229586718603,3.1938121480834525e-08,0.0012229266576468,-0.0824665576219558,0.0,0.0,0.0,-0.0206457935273647,60.0,-21.55301856994629,-0.0,-1.0197242517051565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
