time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424740,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,0.0001146560534834,292.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001207377645187,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,8.91771269380115e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0001207386085297,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0005727279931306,291.0321044921875,294.1499938964844,264.25,263.3340148925781,267.4506530761719,264.2752685546875,290.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216592440381,3.1786171916792234e-08,0.0012216274626553,-0.0820723250508308,0.0,0.0,0.0,-0.0205704662948846,60.0,-21.538116455078125,-0.0,-1.0175590148264749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72772216796875,0.0,0.0,0.0001146560534834,292.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001207377645187,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,8.91771269380115e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0001207386085297,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,0.0005727279931306,291.0321044921875,294.1499938964844,264.25,263.3340148925781,267.4506530761719,264.2752685546875,290.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216592440381,3.1786171916792234e-08,0.0012216274626553,-0.0820723250508308,0.0,0.0,0.0,-0.0205704662948846,60.0,-21.538116455078125,-0.0,-1.0175590148264749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,0.0001146095091826,292.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001206887609441,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,8.914092177292332e-05,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.0001206895904033,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,0.0005724955117329,291.0250244140625,294.1499938964844,264.2169189453125,263.299072265625,267.3812866210937,264.2402648925781,290.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211628491058,3.172813478613534e-08,0.001221131067723,-0.0819217339158058,0.0,0.0,0.0,-0.0205416940152645,60.0,-21.53672218322754,-0.0,-1.0167325115162384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,0.0001146095091826,292.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001206887609441,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38873291015625,0.0,0.0,8.914092177292332e-05,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.0001206895904033,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,0.0005724955117329,291.0250244140625,294.1499938964844,264.2169189453125,263.299072265625,267.3812866210937,264.2402648925781,290.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211628491058,3.172813478613534e-08,0.001221131067723,-0.0819217339158058,0.0,0.0,0.0,-0.0205416940152645,60.0,-21.53672218322754,-0.0,-1.0167325115162384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0001146199792856,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001206997985718,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,8.914906356949359e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,0.0001207006134791,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0005725478404201,291.017822265625,294.1499938964844,264.190673828125,263.2704162597656,267.31280517578125,264.2101135253906,290.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212740257382,3.1741151929054474e-08,0.0012212422443553,-0.0819555148482322,0.0,0.0,0.0,-0.0205481480807065,60.0,-21.5434684753418,-0.0,-1.0169178921159985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0001146199792856,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.0001206997985718,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,8.914906356949359e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,0.0001207006134791,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0005725478404201,291.017822265625,294.1499938964844,264.190673828125,263.2704162597656,267.31280517578125,264.2101135253906,290.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212740257382,3.1741151929054474e-08,0.0012212422443553,-0.0819555148482322,0.0,0.0,0.0,-0.0205481480807065,60.0,-21.5434684753418,-0.0,-1.0169178921159985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,0.0001146455106209,292.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001207266832352,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,8.91689196578227e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775329589844,0.0,0.0,0.0001207274908665,292.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,0.0005726754316128,291.0141906738281,294.1499938964844,264.1799621582031,263.2582702636719,267.2789306640625,264.19732666015625,289.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215457390993,3.177295226919341e-08,0.0012215139577165,-0.0820380225777626,0.0,0.0,0.0,-0.0205639097839593,60.0,-21.548952102661133,-0.0,-1.0173707210014984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.00011468307639,292.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001207662498927,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,8.919813990360126e-05,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,0.000120767057524,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,0.0005728630931116,291.0105285644531,294.1499938964844,264.1708068847656,263.24755859375,267.2452697753906,264.1859436035156,289.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219457421451,3.1819755719197935e-08,0.0012219139607623,-0.0821594595909118,0.0,0.0,0.0,-0.0205871127545833,60.0,-21.555564880371094,-0.0,-1.0180373521961884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0001147933653555,292.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001208823960041,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,8.928391616791487e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,0.0001208831890835,292.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0005734140286222,291.00311279296875,294.1499938964844,264.15679931640625,263.2301025390625,267.17877197265625,264.16766357421875,289.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223120605573,3.195717113158025e-08,0.0012230885913595,-0.0825159773230552,0.0,0.0,0.0,-0.020655233412981,60.0,-21.5720443725586,-0.0,-1.0199958921930374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659545898437,0.0,0.0,0.0001147933653555,292.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001208823960041,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569641113281,0.0,0.0,8.928391616791487e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36151123046875,0.0,0.0,0.0001208831890835,292.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0005734140286222,291.00311279296875,294.1499938964844,264.15679931640625,263.2301025390625,267.17877197265625,264.16766357421875,289.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223120605573,3.195717113158025e-08,0.0012230885913595,-0.0825159773230552,0.0,0.0,0.0,-0.020655233412981,60.0,-21.5720443725586,-0.0,-1.0199958921930374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001149456074927,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001210427217301,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,8.940232510212809e-05,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,0.0001210435002576,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0005741745699197,290.9955444335937,294.1499938964844,264.1481628417969,263.21759033203125,267.1134338378906,264.1552429199219,289.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247422710061,3.2146868278459806e-08,0.0012247101403772,-0.0830080956220626,0.0,0.0,0.0,-0.0207492709159851,60.0,-21.59244728088379,-0.0,-1.0227027047449157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001149456074927,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0001210427217301,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,8.940232510212809e-05,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,0.0001210435002576,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0005741745699197,290.9955444335937,294.1499938964844,264.1481628417969,263.21759033203125,267.1134338378906,264.1552429199219,289.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247422710061,3.2146868278459806e-08,0.0012247101403772,-0.0830080956220626,0.0,0.0,0.0,-0.0207492709159851,60.0,-21.59244728088379,-0.0,-1.0227027047449157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001151332689914,292.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001212403512909,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,8.954828081186861e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0001212411225424,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.0005751120042987,290.9878845214844,294.1499938964844,264.1444091796875,263.2095947265625,267.0492858886719,264.1481018066406,289.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.238071499822581e-08,0.0012267091078683,-0.0836146548390388,0.0,0.0,0.0,-0.0208651944994926,60.0,-21.615835189819336,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001151332689914,292.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0001212403512909,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,8.954828081186861e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0001212411225424,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.0005751120042987,290.9878845214844,294.1499938964844,264.1444091796875,263.2095947265625,267.0492858886719,264.1481018066406,289.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.238071499822581e-08,0.0012267091078683,-0.0836146548390388,0.0,0.0,0.0,-0.0208651944994926,60.0,-21.615835189819336,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.0001153490447904,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001214675794471,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,8.971610805019736e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001214683361467,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0005761898937635,290.9801025390625,294.1499938964844,264.1450500488281,263.20562744140625,266.986328125,264.1454467773437,289.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290402082726,3.264959502757847e-08,0.0012290076119825,-0.0843119844794273,0.0,0.0,0.0,-0.0209984872490167,60.0,-21.6412353515625,-0.0,-1.0298934682850813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.0001153490447904,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001214675794471,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3247985839844,0.0,0.0,8.971610805019736e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,0.0001214683361467,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,0.0005761898937635,290.9801025390625,294.1499938964844,264.1450500488281,263.20562744140625,266.986328125,264.1454467773437,289.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290402082726,3.264959502757847e-08,0.0012290076119825,-0.0843119844794273,0.0,0.0,0.0,-0.0209984872490167,60.0,-21.6412353515625,-0.0,-1.0298934682850813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,0.0001154650963144,292.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001215897864312,290.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,8.980636630440131e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001215905431308,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0005767695838585,290.9761657714844,294.1499938964844,264.1468811035156,263.2050476074219,266.95538330078125,264.1459350585937,289.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302765389904,3.2794208237874045e-08,0.0012302437098696,-0.0846869796514511,0.0,0.0,0.0,-0.0210701767355203,60.0,-21.6545352935791,-0.0,-1.0319666188252088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,0.0001155860809376,292.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.000121717195725,290.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,8.990046626422554e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182678222656,0.0,0.0,0.0001217179451487,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0005773739540018,290.9721984863281,294.1499938964844,264.1496276855469,263.2052917480469,266.9247741699219,264.1474609375,289.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315654894337,3.29449747482613e-08,0.0012315325438976,-0.0850778892636299,0.0,0.0,0.0,-0.0211449153721332,60.0,-21.66798973083496,-0.0,-1.0341301504013245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,0.0001158373124781,292.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001219817568198,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,9.009586210595444e-05,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001219824989675,292.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0005786289111711,290.9641418457031,294.1499938964844,264.1575927734375,263.2081298828125,266.8645324707031,264.1529541015625,289.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-21.69498443603516,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,0.0001158373124781,292.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001219817568198,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031311035156,0.0,0.0,9.009586210595444e-05,291.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001219824989675,292.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0005786289111711,290.9641418457031,294.1499938964844,264.1575927734375,263.2081298828125,266.8645324707031,264.1529541015625,289.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-21.69498443603516,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001160963875008,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001222545834025,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.029736247612163e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,0.0001222553109982,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0005799231003038,290.9559936523437,294.1499938964844,264.16851806640625,263.2137145996094,266.80572509765625,264.1619567871094,289.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601568877697,60.0,-21.721324920654297,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.573974609375,0.0,0.0,0.0001160963875008,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001222545834025,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.029736247612163e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963256835937,0.0,0.0,0.0001222553109982,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0005799231003038,290.9559936523437,294.1499938964844,264.16851806640625,263.2137145996094,266.80572509765625,264.1619567871094,289.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370022013783,3.358088562777084e-08,0.0012369686737656,-0.0867263004183769,0.0,0.0,0.0,-0.0214601568877697,60.0,-21.721324920654297,-0.0,-1.0432806618609902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001163562847068,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001225282758241,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.049950313055888e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001225290034199,292.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0005812213639728,290.9476928710937,294.1499938964844,264.181884765625,263.2215881347656,266.7483825683594,264.1737365722656,289.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390475811215765e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-21.746137619018555,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,0.0001163562847068,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001225282758241,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.049950313055888e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001225290034199,292.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0005812213639728,290.9476928710937,294.1499938964844,264.181884765625,263.2215881347656,266.7483825683594,264.1737365722656,289.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390475811215765e-08,0.0012397372629493,-0.087565578520298,0.0,0.0,0.0,-0.0216207113116979,60.0,-21.746137619018555,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,0.0001166115689557,292.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.000122797107906,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,9.069805673789232e-05,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001227978209499,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0005824966356158,290.93927001953125,294.1499938964844,264.1972045898437,263.2313232421875,266.6923522949219,264.1876525878906,289.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-21.76890563964844,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,0.0001166115689557,292.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.000122797107906,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,9.069805673789232e-05,291.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001227978209499,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0005824966356158,290.93927001953125,294.1499938964844,264.1972045898437,263.2313232421875,266.6923522949219,264.1876525878906,289.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.021778417751193,60.0,-21.76890563964844,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001167353839264,292.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001229274930665,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,9.079435403691603e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,0.0001229282061103,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.000583115092013,290.9350280761719,294.1499938964844,264.2054443359375,263.2367553710937,266.6649780273437,264.1954650878906,289.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438100529834,3.437717666088248e-08,0.0012437757104635,-0.0887894704937934,0.0,0.0,0.0,-0.0218549035489559,60.0,-21.779029846191406,-0.0,-1.0547956463824448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,0.0001168564776889,292.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001230550114996,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,9.088853403227404e-05,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,0.0001230557099916,292.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0005837199860252,290.93072509765625,294.1499938964844,264.2139892578125,263.24249267578125,266.6379699707031,264.2035827636719,289.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807462167584e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-21.788471221923828,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001170866380562,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001232973881997,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,9.10675444174558e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.0001232980866916,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0005848697037436,290.92205810546875,294.1499938964844,264.23175048828125,263.2546081542969,266.5849914550781,264.220703125,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814892302392764e-08,0.0012475175317376,-0.0899231061339378,0.0,0.0,0.0,-0.0220718923956155,60.0,-21.804733276367188,-0.0,-1.0611522327508285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001170866380562,292.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,0.0001232973881997,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,9.10675444174558e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.0001232980866916,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0005848697037436,290.92205810546875,294.1499938964844,264.23175048828125,263.2546081542969,266.5849914550781,264.220703125,289.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475523399189,3.4814892302392764e-08,0.0012475175317376,-0.0899231061339378,0.0,0.0,0.0,-0.0220718923956155,60.0,-21.804733276367188,-0.0,-1.0611522327508285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0001172990960185,292.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001235211238963,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,9.123279596678913e-05,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0001235218078363,292.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0005859310622327,290.91326904296875,294.1499938964844,264.25,263.2673034667969,266.5335693359375,264.2386779785156,289.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.507965473659169e-08,0.0012497808784246,-0.0906086489558219,0.0,0.0,0.0,-0.0222031436860561,60.0,-21.81723594665528,-0.0,-1.0650063586581385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0001172990960185,292.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001235211238963,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,9.123279596678913e-05,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,0.0001235218078363,292.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0005859310622327,290.91326904296875,294.1499938964844,264.25,263.2673034667969,266.5335693359375,264.2386779785156,289.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.507965473659169e-08,0.0012497808784246,-0.0906086489558219,0.0,0.0,0.0,-0.0222031436860561,60.0,-21.81723594665528,-0.0,-1.0650063586581385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.000117500021588,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001237327087437,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,9.138906170846894e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001237333926837,292.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0005869347369298,290.9043884277344,294.1499938964844,264.26824951171875,263.28009033203125,266.4834899902344,264.25689697265625,289.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519565643742,3.5330032233105164e-08,0.0012519211741164,-0.0912568420171737,0.0,0.0,0.0,-0.0223272647708654,60.0,-21.82684326171875,-0.0,-1.068657553560115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.000117500021588,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001237327087437,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,9.138906170846894e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001237333926837,292.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0005869347369298,290.9043884277344,294.1499938964844,264.26824951171875,263.28009033203125,266.4834899902344,264.25689697265625,289.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519565643742,3.5330032233105164e-08,0.0012519211741164,-0.0912568420171737,0.0,0.0,0.0,-0.0223272647708654,60.0,-21.82684326171875,-0.0,-1.068657553560115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,0.000117691255582,292.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001239340926986,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.153779683401808e-05,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0001239347620867,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000587889982853,290.8953552246094,294.1499938964844,264.2860107421875,263.29254150390625,266.4348449707031,264.2749328613281,289.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539939489215,3.5568337608538065e-08,0.001253958325833,-0.0918736681342125,0.0,0.0,0.0,-0.0224453993141651,60.0,-21.834583282470703,-0.0,-1.072138502422604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,0.000117691255582,292.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001239340926986,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.153779683401808e-05,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0001239347620867,292.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000587889982853,290.8953552246094,294.1499938964844,264.2860107421875,263.29254150390625,266.4348449707031,264.2749328613281,289.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539939489215,3.5568337608538065e-08,0.001253958325833,-0.0918736681342125,0.0,0.0,0.0,-0.0224453993141651,60.0,-21.834583282470703,-0.0,-1.072138502422604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,0.0001177817975985,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001240294513991,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,9.160822082776576e-05,291.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0001240301062352,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.000588342314586,290.89080810546875,294.1499938964844,264.2945556640625,263.29852294921875,266.4111022949219,264.2837219238281,289.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549585662782,3.5681164689549405e-08,0.0012549229431897,-0.0921656787395477,0.0,0.0,0.0,-0.0225013326853513,60.0,-21.83772850036621,-0.0,-1.0737885247635861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,0.0001178669699584,292.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001241191494045,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.167446114588528e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001241198042407,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0005887677543796,290.88623046875,294.1499938964844,264.30279541015625,263.3042297363281,266.3876953125,264.29229736328125,289.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558659072965,3.578730201070357e-08,0.0012558301677927,-0.0924403443932533,0.0,0.0,0.0,-0.0225539468228817,60.0,-21.84032249450684,-0.0,-1.0753419132925049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,0.0001180186882265,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0001242789148818,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.179246990242972e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.000124279569718,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0005895256763324,290.8769836425781,294.1499938964844,264.318115234375,263.3147277832031,266.34185791015625,264.3084411621094,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574823340401,3.5976366774548296e-08,0.0012574463617056,-0.0929295718669891,0.0,0.0,0.0,-0.0226476732641458,60.0,-21.84336280822754,-0.0,-1.078111679930771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
