time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427080,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43621826171875,0.0,0.0,0.0001180186882265,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0001242789148818,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.179246990242972e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.000124279569718,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0005895256763324,290.8769836425781,294.1499938964844,264.318115234375,263.3147277832031,266.34185791015625,264.3084411621094,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574823340401,3.5976366774548296e-08,0.0012574463617056,-0.0929295718669891,0.0,0.0,0.0,-0.0226476732641458,60.0,-21.84336280822754,-0.0,-1.078111679930771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0001181434781756,292.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001244103332282,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.188952390104532e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001244109735125,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0005901490803807,290.8676147460937,294.1499938964844,264.3314819335937,263.3236083984375,266.2972412109375,264.322998046875,289.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588119134306,3.613186549955572e-08,0.0012587757082656,-0.0933318957686424,0.0,0.0,0.0,-0.0227247588336467,60.0,-21.84324836730957,-0.0,-1.0803924510582877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0001181434781756,292.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001244103332282,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.188952390104532e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,0.0001244109735125,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0005901490803807,290.8676147460937,294.1499938964844,264.3314819335937,263.3236083984375,266.2972412109375,264.322998046875,289.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588119134306,3.613186549955572e-08,0.0012587757082656,-0.0933318957686424,0.0,0.0,0.0,-0.0227247588336467,60.0,-21.84324836730957,-0.0,-1.0803924510582877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001182394189527,292.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001245113671757,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.196413884637876e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.000124511992908,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0005906283622607,290.858154296875,294.1499938964844,264.3424072265625,263.3304138183594,266.2538757324219,264.3352966308594,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259833923541,3.625140720942e-08,0.0012597977183759,-0.0936411544680595,0.0,0.0,0.0,-0.0227840188890695,60.0,-21.839773178100582,-0.0,-1.0821474205613413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001182394189527,292.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001245113671757,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.196413884637876e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.000124511992908,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0005906283622607,290.858154296875,294.1499938964844,264.3424072265625,263.3304138183594,266.2538757324219,264.3352966308594,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259833923541,3.625140720942e-08,0.0012597977183759,-0.0936411544680595,0.0,0.0,0.0,-0.0227840188890695,60.0,-21.839773178100582,-0.0,-1.0821474205613413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0001183091299026,292.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001245847961399,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.201835928251968e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001245854073204,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.000590976618696,290.8486022949219,294.1499938964844,264.3503723144531,263.334716796875,266.2115783691406,264.3450622558594,289.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605765368789,3.6338267506153e-08,0.0012605402152985,-0.0938658490777015,0.0,0.0,0.0,-0.0228270776569843,60.0,-21.833600997924805,-0.0,-1.0834234842604928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.390380859375,0.0,0.0,0.0001183091299026,292.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001245847961399,290.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.201835928251968e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001245854073204,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.000590976618696,290.8486022949219,294.1499938964844,264.3503723144531,263.334716796875,266.2115783691406,264.3450622558594,289.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605765368789,3.6338267506153e-08,0.0012605402152985,-0.0938658490777015,0.0,0.0,0.0,-0.0228270776569843,60.0,-21.833600997924805,-0.0,-1.0834234842604928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0001183346903417,292.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0001246117026312,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.203823719872162e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0001246123138116,292.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0005911042680963,290.8437805175781,294.1499938964844,264.3531188964844,263.3357849121094,266.1908569335937,264.3487243652344,289.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608488323166,3.637009982071504e-08,0.0012608123943209,-0.0939481928944587,0.0,0.0,0.0,-0.0228428598493337,60.0,-21.82966995239257,-0.0,-1.0838913055977173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751525878906,0.0,0.0,0.0001183551212307,292.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176330566406,0.0,0.0,0.0001246332249138,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.2054127890151e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001246338360942,292.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0005912063643336,290.83892822265625,294.1499938964844,264.3549499511719,263.3360900878906,266.1703796386719,264.3515625,289.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610664125531,3.6395551461509974e-08,0.0012610299745574,-0.0940140262246131,0.0,0.0,0.0,-0.0228554774075746,60.0,-21.82541275024414,-0.0,-1.0842654774023688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.0001183822532766,292.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0001246618048753,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.207522816723213e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001246624015038,291.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0005913418717682,290.8291931152344,294.1499938964844,264.3555908203125,263.3341064453125,266.13006591796875,264.3545837402344,289.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613553553819,3.6429341321309046e-08,0.0012613189173862,-0.0941014289855957,0.0,0.0,0.0,-0.0228722263127565,60.0,-21.81653213500977,-0.0,-1.0847622178289384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.0001183822532766,292.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0001246618048753,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.207522816723213e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001246624015038,291.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0005913418717682,290.8291931152344,294.1499938964844,264.3555908203125,263.3341064453125,266.13006591796875,264.3545837402344,289.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613553553819,3.6429341321309046e-08,0.0012613189173862,-0.0941014289855957,0.0,0.0,0.0,-0.0228722263127565,60.0,-21.81653213500977,-0.0,-1.0847622178289384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0001183971762657,292.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0001246775209438,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.208683331962676e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001246781175723,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0005914164939895,290.8193359375,294.1499938964844,264.3518371582031,263.32830810546875,266.0906066894531,264.3534240722656,289.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615141458809,3.6447914908421815e-08,0.0012614777078852,-0.0941494703292846,0.0,0.0,0.0,-0.0228814352303743,60.0,-21.80817985534668,-0.0,-1.0850353504565646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.0001183971762657,292.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0001246775209438,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.208683331962676e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001246781175723,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0005914164939895,290.8193359375,294.1499938964844,264.3518371582031,263.32830810546875,266.0906066894531,264.3534240722656,289.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615141458809,3.6447914908421815e-08,0.0012614777078852,-0.0941494703292846,0.0,0.0,0.0,-0.0228814352303743,60.0,-21.80817985534668,-0.0,-1.0850353504565646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,0.000118403127999,292.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0001246837928192,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.209146082866936e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001246843748958,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005914462381042,290.80938720703125,294.1499938964844,264.3432006835937,263.3182983398437,266.0518798828125,264.3475341796875,289.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615773594006,3.645530810558739e-08,0.0012615409214049,-0.0941685959696769,0.0,0.0,0.0,-0.022885100916028,60.0,-21.80185508728028,-0.0,-1.0851441345494096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,0.000118403127999,292.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,0.0001246837928192,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.209146082866936e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001246843748958,291.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005914462381042,290.80938720703125,294.1499938964844,264.3432006835937,263.3182983398437,266.0518798828125,264.3475341796875,289.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615773594006,3.645530810558739e-08,0.0012615409214049,-0.0941685959696769,0.0,0.0,0.0,-0.022885100916028,60.0,-21.80185508728028,-0.0,-1.0851441345494096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,0.0001184047287097,292.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001246854953933,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.20927050174214e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.000124686062918,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0005914542707614,290.79937744140625,294.1499938964844,264.3291931152344,263.3036193847656,266.01373291015625,264.3367004394531,289.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.6457279861679126e-08,0.0012615578016266,-0.0941736921668052,0.0,0.0,0.0,-0.0228860769420862,60.0,-21.798608779907227,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,0.0001184047287097,292.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001246854953933,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.20927050174214e-05,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.000124686062918,291.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0005914542707614,290.79937744140625,294.1499938964844,264.3291931152344,263.3036193847656,266.01373291015625,264.3367004394531,289.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615942396223,3.6457279861679126e-08,0.0012615578016266,-0.0941736921668052,0.0,0.0,0.0,-0.0228860769420862,60.0,-21.798608779907227,-0.0,-1.0851731246930285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0001184047796414,292.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.000124685539049,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.209274139720948e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001246861065737,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0005914545617997,290.7943115234375,294.1499938964844,264.3200378417969,263.2944030761719,265.99481201171875,264.32916259765625,289.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.79854202270508,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.0001184046996058,292.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001246854662895,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.209268318954857e-05,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001246860338142,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0005914541543461,290.78924560546875,294.1499938964844,264.309326171875,263.2838439941406,265.9760131835937,264.3202209472656,289.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261593773961,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860490024089,60.0,-21.799633026123047,-0.0,-1.0851722720417457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001184046486741,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001246854226337,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.209263953380288e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0001246859756065,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005914539215154,290.779052734375,294.1499938964844,264.2830810546875,263.2585144042969,265.9385986328125,264.2978210449219,289.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.80558013916016,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001184046486741,292.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0001246854226337,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,9.209263953380288e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0001246859756065,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005914539215154,290.779052734375,294.1499938964844,264.2830810546875,263.2585144042969,265.9385986328125,264.2978210449219,289.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733047366142,0.0,0.0,0.0,-0.0228860042989254,60.0,-21.80558013916016,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001184048160212,292.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001246855972567,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.209276322508232e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001246861502295,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0005914547946304,290.76873779296875,294.1499938964844,264.25,263.22723388671875,265.9013671875,264.26885986328125,289.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.817228317260746,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001184048160212,292.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001246855972567,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.209276322508232e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001246861502295,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0005914547946304,290.76873779296875,294.1499938964844,264.25,263.22723388671875,265.9013671875,264.26885986328125,289.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645731183610224e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860937058925,60.0,-21.817228317260746,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001184041393571,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0001246848987648,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.209223935613407e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001246854371856,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0005914514767937,290.7583923339844,294.1499938964844,264.2133483886719,263.19305419921875,265.8641357421875,264.23468017578125,289.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456448526678293e-08,0.0012615507002919,-0.0941715389490127,0.0,0.0,0.0,-0.0228856652975082,60.0,-21.83332633972168,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001184041393571,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0001246848987648,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.209223935613407e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001246854371856,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0005914514767937,290.7583923339844,294.1499938964844,264.2133483886719,263.19305419921875,265.8641357421875,264.23468017578125,289.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456448526678293e-08,0.0012615507002919,-0.0941715389490127,0.0,0.0,0.0,-0.0228856652975082,60.0,-21.83332633972168,-0.0,-1.0851609033579734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0001184010761789,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001246816682396,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.208984556607902e-05,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001246821921085,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005914361681789,290.7479248046875,294.1499938964844,264.1766662597656,263.1593017578125,265.826904296875,264.1985168457031,289.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615541927516,3.645260093776415e-08,0.0012615177547559,-0.0941615849733352,0.0,0.0,0.0,-0.0228837579488754,60.0,-21.85068893432617,-0.0,-1.0851042731019339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0001184010761789,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001246816682396,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.208984556607902e-05,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001246821921085,291.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005914361681789,290.7479248046875,294.1499938964844,264.1766662597656,263.1593017578125,265.826904296875,264.1985168457031,289.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615541927516,3.645260093776415e-08,0.0012615177547559,-0.0941615849733352,0.0,0.0,0.0,-0.0228837579488754,60.0,-21.85068893432617,-0.0,-1.0851042731019339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0001183981948997,292.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001246786414412,290.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.208761184709148e-05,291.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001246791653102,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0005914217908866,290.7426452636719,294.1499938964844,264.1583251953125,263.142578125,265.8083190917969,264.1802978515625,289.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.64490055915212e-08,0.0012614870211109,-0.0941522940993309,0.0,0.0,0.0,-0.0228819753974676,60.0,-21.85927391052246,-0.0,-1.085051408722393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,0.0001183938147732,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0001246740284841,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.208420669892804e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.000124674552353,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0005913999048061,290.73736572265625,294.1499938964844,264.1400146484375,263.1259765625,265.7897033691406,264.1620178222656,289.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614767765626,3.6443530859742175e-08,0.0012614403385668,-0.0941381379961967,0.0,0.0,0.0,-0.0228792633861303,60.0,-21.867673873901367,-0.0,-1.0849709752847049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.0001183795684482,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0001246590254595,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.2073118139524e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001246595493284,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0005913287750445,290.72674560546875,294.1499938964844,264.10333251953125,263.0930480957031,265.7525329589844,264.1253967285156,289.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613247381523,3.642574952777977e-08,0.0012612883001565,-0.0940921381115913,0.0,0.0,0.0,-0.022870447486639,60.0,-21.88370704650879,-0.0,-1.0847094245036717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.0001183795684482,292.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0001246590254595,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.2073118139524e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001246595493284,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0005913287750445,290.72674560546875,294.1499938964844,264.10333251953125,263.0930480957031,265.7525329589844,264.1253967285156,289.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613247381523,3.642574952777977e-08,0.0012612883001565,-0.0940921381115913,0.0,0.0,0.0,-0.022870447486639,60.0,-21.88370704650879,-0.0,-1.0847094245036717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001183565909741,292.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001246348401764,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.205524838762358e-05,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001246353494934,291.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0005912140477448,290.7160339355469,294.1499938964844,264.0666809082031,263.0604553222656,265.7153625488281,264.0887756347656,289.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610798003152,3.6397096891960246e-08,0.0012610433623194,-0.0940180197358131,0.0,0.0,0.0,-0.0228562429547309,60.0,-21.898351669311523,-0.0,-1.0842881437156393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001183565909741,292.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001246348401764,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.205524838762358e-05,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.0001246353494934,291.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0005912140477448,290.7160339355469,294.1499938964844,264.0666809082031,263.0604553222656,265.7153625488281,264.0887756347656,289.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610798003152,3.6397096891960246e-08,0.0012610433623194,-0.0940180197358131,0.0,0.0,0.0,-0.0228562429547309,60.0,-21.898351669311523,-0.0,-1.0842881437156393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001183217318612,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0001245981402462,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.202813089359552e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0001245986350113,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.000591039948631,290.70526123046875,294.1499938964844,264.0299987792969,263.0282287597656,265.67822265625,264.0521240234375,289.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607082026079,3.635362588738644e-08,0.0012606718810275,-0.0939055755734443,0.0,0.0,0.0,-0.0228346940129995,60.0,-21.911041259765625,-0.0,-1.0836491526333702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0001183217318612,292.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0001245981402462,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.202813089359552e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0001245986350113,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.000591039948631,290.70526123046875,294.1499938964844,264.0299987792969,263.0282287597656,265.67822265625,264.0521240234375,289.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607082026079,3.635362588738644e-08,0.0012606718810275,-0.0939055755734443,0.0,0.0,0.0,-0.0228346940129995,60.0,-21.911041259765625,-0.0,-1.0836491526333702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001182718915515,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0001245456660399,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.198936459142716e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001245461462531,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0005907909944653,290.69439697265625,294.1499938964844,263.99334716796875,262.996337890625,265.64111328125,264.0155029296875,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601769994944,3.629148537243054e-08,0.001260140677914,-0.0937448292970657,0.0,0.0,0.0,-0.0228038895875215,60.0,-21.921247482299805,-0.0,-1.0827361052179185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001182718915515,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0001245456660399,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.198936459142716e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001245461462531,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0005907909944653,290.69439697265625,294.1499938964844,263.99334716796875,262.996337890625,265.64111328125,264.0155029296875,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601769994944,3.629148537243054e-08,0.001260140677914,-0.0937448292970657,0.0,0.0,0.0,-0.0228038895875215,60.0,-21.921247482299805,-0.0,-1.0827361052179185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001182411069748,292.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,0.0001245132443727,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.196541941491888e-05,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001245137391379,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0005906372680328,290.6889343261719,294.1499938964844,263.9750061035156,262.98046875,265.62255859375,263.9971923828125,289.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598490575328,3.625311251198583e-08,0.0012598127359524,-0.0936455652117729,0.0,0.0,0.0,-0.0227848663926124,60.0,-21.92532157897949,-0.0,-1.08217243166564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001182059786515,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0001244762534042,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.19380981940776e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0001244767336174,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0005904617719352,290.6834716796875,294.1499938964844,263.9566650390625,262.9646911621094,265.60400390625,263.9788818359375,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594746658578,3.620931821046725e-08,0.0012594384606927,-0.0935322716832161,0.0,0.0,0.0,-0.0227631572633981,60.0,-21.92864418029785,-0.0,-1.0815293904897773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
