time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429420,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001181228362838,292.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001243887090822,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.187342948280276e-05,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001243891747435,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0005900464602746,290.6724853515625,294.1499938964844,263.9200134277344,262.933349609375,265.56695556640625,263.9422607421875,289.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585886288434,3.61056748943156e-08,0.0012585524236783,-0.0932641327381134,0.0,0.0,0.0,-0.0227117780596017,60.0,-21.9329776763916,-0.0,-1.0800081184925149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001181228362838,292.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001243887090822,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.187342948280276e-05,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0001243891747435,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0005900464602746,290.6724853515625,294.1499938964844,263.9200134277344,262.933349609375,265.56695556640625,263.9422607421875,289.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585886288434,3.61056748943156e-08,0.0012585524236783,-0.0932641327381134,0.0,0.0,0.0,-0.0227117780596017,60.0,-21.9329776763916,-0.0,-1.0800081184925149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001180202598334,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001242806902155,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.179364860756324e-05,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0001242811558768,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0005895341164432,290.6614074707031,294.1499938964844,263.8833312988281,262.9022216796875,265.5299377441406,263.9056701660156,289.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574954889714,3.5977812729015575e-08,0.001257459516637,-0.0929333120584487,0.0,0.0,0.0,-0.0226483941078186,60.0,-21.933799743652344,-0.0,-1.078132925158571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001180202598334,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001242806902155,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.179364860756324e-05,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0001242811558768,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0005895341164432,290.6614074707031,294.1499938964844,263.8833312988281,262.9022216796875,265.5299377441406,263.9056701660156,289.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574954889714,3.5977812729015575e-08,0.001257459516637,-0.0929333120584487,0.0,0.0,0.0,-0.0226483941078186,60.0,-21.933799743652344,-0.0,-1.078132925158571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001179011524072,292.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.00012415528181,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,9.170100383926184e-05,290.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001241557329194,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.000588939175941,290.6502990722656,294.1499938964844,263.8466796875,262.8713073730469,265.49298095703125,263.8690795898437,289.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562263291329,3.582935192980585e-08,0.0012561904732137,-0.0925491526722908,0.0,0.0,0.0,-0.022574795410037,60.0,-21.93146705627441,-0.0,-1.0759575985730409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001179011524072,292.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.00012415528181,290.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,9.170100383926184e-05,290.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001241557329194,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.000588939175941,290.6502990722656,294.1499938964844,263.8466796875,262.8713073730469,265.49298095703125,263.8690795898437,289.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562263291329,3.582935192980585e-08,0.0012561904732137,-0.0925491526722908,0.0,0.0,0.0,-0.022574795410037,60.0,-21.93146705627441,-0.0,-1.0759575985730409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001177660815301,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0001240130513906,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.159594628727064e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001240134879481,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0005882644909434,290.6391296386719,294.1499938964844,263.8099975585937,262.840576171875,265.4560546875,263.83251953125,289.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547870865091,3.5660992381281176e-08,0.0012547513470053,-0.0921134650707244,0.0,0.0,0.0,-0.0224913358688354,60.0,-21.92598533630371,-0.0,-1.0734934363654248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001177660815301,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0001240130513906,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.159594628727064e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001240134879481,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0005882644909434,290.6391296386719,294.1499938964844,263.8099975585937,262.840576171875,265.4560546875,263.83251953125,289.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547870865091,3.5660992381281176e-08,0.0012547513470053,-0.0921134650707244,0.0,0.0,0.0,-0.0224913358688354,60.0,-21.92598533630371,-0.0,-1.0734934363654248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001176936711999,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,0.0001239367993548,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.153963037533686e-05,290.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001239372504642,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,0.0005879027885384,290.6335144042969,294.1499938964844,263.7916564941406,262.8252868652344,265.4375915527344,263.8142395019531,289.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254015485756,3.5570739242984934e-08,0.0012539798626676,-0.0918798819184303,0.0,0.0,0.0,-0.0224465951323509,60.0,-21.92220497131348,-0.0,-1.0721736032337505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,0.0001176184596261,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001238575932802,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,9.148113167611882e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001238580443896,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0005875271162949,290.6278686523437,294.1499938964844,263.7733459472656,262.8100280761719,265.4191589355469,263.79595947265625,289.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532139662653,3.5476993787142426e-08,0.0012531785760074,-0.0916372388601303,0.0,0.0,0.0,-0.0224001221358776,60.0,-21.91781616210937,-0.0,-1.0708035347306577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001174620338133,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001236928801517,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,9.135946311289445e-05,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001236933167092,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0005867457366548,290.6166076660156,294.1499938964844,263.7366638183594,262.77960205078125,265.3823547363281,263.7594299316406,289.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515472481027,3.5282020860449854e-08,0.0012515119742602,-0.0911325588822364,0.0,0.0,0.0,-0.022303469479084,60.0,-21.90766334533692,-0.0,-1.0679569584226557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001174620338133,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001236928801517,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,9.135946311289445e-05,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001236933167092,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0005867457366548,290.6166076660156,294.1499938964844,263.7366638183594,262.77960205078125,265.3823547363281,263.7594299316406,289.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515472481027,3.5282020860449854e-08,0.0012515119742602,-0.0911325588822364,0.0,0.0,0.0,-0.022303469479084,60.0,-21.90766334533692,-0.0,-1.0679569584226557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001173004275187,292.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001235227100551,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.123377094510944e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001235231320606,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0005859385710209,290.6052551269531,294.1499938964844,263.70001220703125,262.7492980957031,265.3455810546875,263.7228698730469,289.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498252326622,3.508059975843025e-08,0.001249790075235,-0.0906111001968383,0.0,0.0,0.0,-0.0222036186605691,60.0,-21.896055221557617,-0.0,-1.065020143187212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001173004275187,292.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001235227100551,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.123377094510944e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001235231320606,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0005859385710209,290.6052551269531,294.1499938964844,263.70001220703125,262.7492980957031,265.3455810546875,263.7228698730469,289.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498252326622,3.508059975843025e-08,0.001249790075235,-0.0906111001968383,0.0,0.0,0.0,-0.0222036186605691,60.0,-21.896055221557617,-0.0,-1.065020143187212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.000117132498417,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001233458751812,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.11031529540196e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0001233462971867,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,0.0005850996822118,290.5938720703125,294.1499938964844,263.663330078125,262.7191162109375,265.308837890625,263.68634033203125,289.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.487128807933004e-08,0.0012480008881539,-0.0900691449642181,0.0,0.0,0.0,-0.0220998562872409,60.0,-21.88329124450684,-0.0,-1.0619725543392633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.000117132498417,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001233458751812,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.11031529540196e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0001233462971867,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123779296875,0.0,0.0,0.0005850996822118,290.5938720703125,294.1499938964844,263.663330078125,262.7191162109375,265.308837890625,263.68634033203125,289.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480356963351,3.487128807933004e-08,0.0012480008881539,-0.0900691449642181,0.0,0.0,0.0,-0.0220998562872409,60.0,-21.88329124450684,-0.0,-1.0619725543392633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001169524111901,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.000123156234622,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.096308349398896e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001231566420756,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0005842001410201,290.5824279785156,294.1499938964844,263.6266784667969,262.68896484375,265.2721862792969,263.6498107910156,289.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461168225854,3.4646831181817106e-08,0.0012460821308195,-0.0894878879189491,0.0,0.0,0.0,-0.0219885874539613,60.0,-21.8686466217041,-0.0,-1.0587093157710117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001169524111901,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.000123156234622,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,9.096308349398896e-05,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001231566420756,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0005842001410201,290.5824279785156,294.1499938964844,263.6266784667969,262.68896484375,265.2721862792969,263.6498107910156,289.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461168225854,3.4646831181817106e-08,0.0012460821308195,-0.0894878879189491,0.0,0.0,0.0,-0.0219885874539613,60.0,-21.8686466217041,-0.0,-1.0587093157710117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001168584640254,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001230573107022,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,9.089001105166972e-05,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0001230577181559,291.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0005837308708578,290.5766906738281,294.1499938964844,263.6083374023437,262.6739196777344,265.2538757324219,263.6315612792969,289.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.452973729167752e-08,0.0012450811918824,-0.0891846194863319,0.0,0.0,0.0,-0.0219305399805307,60.0,-21.86054420471192,-0.0,-1.0570089870043377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001167619629995,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.0001229556946782,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,9.08149595488794e-05,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,0.0001229561021318,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0005832488532178,290.5709533691406,294.1499938964844,263.5899963378906,262.65887451171875,265.235595703125,263.6133117675781,289.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440875871106,3.4409467275509094e-08,0.0012440531281754,-0.0888731107115745,0.0,0.0,0.0,-0.021870918571949,60.0,-21.8519344329834,-0.0,-1.0552638940453109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001165628855233,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001227460597874,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,9.066011989489198e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.0001227464526891,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,0.0005822544335387,290.5594177246094,294.1499938964844,263.5533447265625,262.6287841796875,265.19903564453125,263.5768127441406,289.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419662671163,3.416134575218166e-08,0.001241932157427,-0.0882303640246391,0.0,0.0,0.0,-0.0217479169368743,60.0,-21.833419799804688,-0.0,-1.051668334639544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001165628855233,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001227460597874,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,9.066011989489198e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.0001227464526891,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,0.0005822544335387,290.5594177246094,294.1499938964844,263.5533447265625,262.6287841796875,265.19903564453125,263.5768127441406,289.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419662671163,3.416134575218166e-08,0.001241932157427,-0.0882303640246391,0.0,0.0,0.0,-0.0217479169368743,60.0,-21.833419799804688,-0.0,-1.051668334639544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001163578926934,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0001225301966769,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,9.050067455973476e-05,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0001225305895786,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0005812305025756,290.5478515625,294.1499938964844,263.51666259765625,262.5987243652344,265.1625366210937,263.5403137207031,289.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390585234797072e-08,0.0012397480895742,-0.0875684097409248,0.0,0.0,0.0,-0.0216212607920169,60.0,-21.81352806091309,-0.0,-1.0479723044909409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001163578926934,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,0.0001225301966769,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,9.050067455973476e-05,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.0001225305895786,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0005812305025756,290.5478515625,294.1499938964844,263.51666259765625,262.5987243652344,265.1625366210937,263.5403137207031,289.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390585234797072e-08,0.0012397480895742,-0.0875684097409248,0.0,0.0,0.0,-0.0216212607920169,60.0,-21.81352806091309,-0.0,-1.0479723044909409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001161495601991,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001223108120029,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.03386389836669e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,0.0001223112049046,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0005801898660138,290.5362243652344,294.1499938964844,263.4800109863281,262.5686340332031,265.1261291503906,263.5038452148437,289.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.3646198716041915e-08,0.001237528398633,-0.0868955627083778,0.0,0.0,0.0,-0.0214925426989793,60.0,-21.79261779785156,-0.0,-1.044222699420061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001161495601991,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0001223108120029,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.03386389836669e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,0.0001223112049046,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0005801898660138,290.5362243652344,294.1499938964844,263.4800109863281,262.5686340332031,265.1261291503906,263.5038452148437,289.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.3646198716041915e-08,0.001237528398633,-0.0868955627083778,0.0,0.0,0.0,-0.0214925426989793,60.0,-21.79261779785156,-0.0,-1.044222699420061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001159405001089,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001220906706294,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.017603588290513e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001220910489792,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0005791455623693,290.52459716796875,294.1499938964844,263.4433288574219,262.5384826660156,265.0897521972656,263.46734619140625,289.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.338563558941132e-08,0.0012353010242804,-0.0862202495336532,0.0,0.0,0.0,-0.0213633738458156,60.0,-21.771270751953125,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001159405001089,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0001220906706294,290.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,9.017603588290513e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001220910489792,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0005791455623693,290.52459716796875,294.1499938964844,263.4433288574219,262.5384826660156,265.0897521972656,263.46734619140625,289.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.338563558941132e-08,0.0012353010242804,-0.0862202495336532,0.0,0.0,0.0,-0.0213633738458156,60.0,-21.771270751953125,-0.0,-1.0404668415731066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.000115836803161,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,0.0001219814730575,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.009537461679427e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001219818441313,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0005786275723949,290.51873779296875,294.1499938964844,263.42498779296875,262.5233764648437,265.07159423828125,263.4490966796875,289.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.001234196126461,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.760597229003903,-0.0,-1.0386063564737925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0001157342485385,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001218734760186,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,9.001561556942761e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001218738543684,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,0.0005781152867712,290.5129089355469,294.1499938964844,263.4066772460937,262.5082702636719,265.053466796875,263.4308776855469,289.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136630617,3.312857899118171e-08,0.0012331035686656,-0.0855539068579673,0.0,0.0,0.0,-0.0212359428405761,60.0,-21.750038146972656,-0.0,-1.0367680403078341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0001155345526058,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0001216631935676,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,8.986029570223764e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001216635646414,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0005771178402937,290.50115966796875,294.1499938964844,263.3699951171875,262.4779663085937,265.0172119140625,263.3943786621094,289.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310087913647,3.287969718712702e-08,0.0012309759622439,-0.0849086418747901,0.0,0.0,0.0,-0.0211125630885362,60.0,-21.7296142578125,-0.0,-1.0331931576956777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0001155345526058,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0001216631935676,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,8.986029570223764e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001216635646414,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0005771178402937,290.50115966796875,294.1499938964844,263.3699951171875,262.4779663085937,265.0172119140625,263.3943786621094,289.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310087913647,3.287969718712702e-08,0.0012309759622439,-0.0849086418747901,0.0,0.0,0.0,-0.0211125630885362,60.0,-21.7296142578125,-0.0,-1.0331931576956777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001153436824097,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0001214622025145,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,8.971183706307784e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0001214625590364,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.000576164398808,290.4894104003906,294.1499938964844,263.3333435058594,262.4475402832031,264.9809875488281,263.35791015625,289.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228974899277,3.264180747919454e-08,0.0012289423029869,-0.084291785955429,0.0,0.0,0.0,-0.020994633436203,60.0,-21.71049118041992,-0.0,-1.0297818420212937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001153436824097,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0001214622025145,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,8.971183706307784e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0001214625590364,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.000576164398808,290.4894104003906,294.1499938964844,263.3333435058594,262.4475402832031,264.9809875488281,263.35791015625,289.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228974899277,3.264180747919454e-08,0.0012289423029869,-0.084291785955429,0.0,0.0,0.0,-0.020994633436203,60.0,-21.71049118041992,-0.0,-1.0297818420212937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001151664837379,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001212756105815,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,8.957401587394997e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001212759598274,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0005752792931161,290.47760009765625,294.1499938964844,263.2966613769531,262.4169921875,264.9448547363281,263.3214111328125,289.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270867591723,3.2420963691492943e-08,0.0012270542792975,-0.0837190449237823,0.0,0.0,0.0,-0.0208851546049118,60.0,-21.693477630615234,-0.0,-1.0266201400099817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001151664837379,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,0.0001212756105815,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,8.957401587394997e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001212759598274,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0005752792931161,290.47760009765625,294.1499938964844,263.2966613769531,262.4169921875,264.9448547363281,263.3214111328125,289.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270867591723,3.2420963691492943e-08,0.0012270542792975,-0.0837190449237823,0.0,0.0,0.0,-0.0208851546049118,60.0,-21.693477630615234,-0.0,-1.0266201400099817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0001150058596977,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.0001211064663948,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,8.944908040575683e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0001211068156408,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0005744769587181,290.4657592773437,294.1499938964844,263.260009765625,262.38629150390625,264.9087219238281,263.284912109375,289.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253751046955,3.2220771828406214e-08,0.0012253428576514,-0.0831997916102409,0.0,0.0,0.0,-0.0207859110087156,60.0,-21.67920684814453,-0.0,-1.0237582159788873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0001150058596977,292.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.0001211064663948,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,8.944908040575683e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0001211068156408,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0005744769587181,290.4657592773437,294.1499938964844,263.260009765625,262.38629150390625,264.9087219238281,263.284912109375,289.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253751046955,3.2220771828406214e-08,0.0012253428576514,-0.0831997916102409,0.0,0.0,0.0,-0.0207859110087156,60.0,-21.67920684814453,-0.0,-1.0237582159788873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001149330782936,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59429931640625,0.0,0.0,0.0001210298287332,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,8.939247345551848e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0001210301707033,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,0.000574113393668,290.4598083496094,294.1499938964844,263.2416687011719,262.3708801269531,264.89068603515625,263.26666259765625,289.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245995458215,3.21300603900454e-08,0.0012245674151927,-0.0829644948244094,0.0,0.0,0.0,-0.020740944892168,60.0,-21.67329406738281,-0.0,-1.0224627544630497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
