time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431760,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001148658775491,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,0.0001209590700455,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,8.93402102519758e-05,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0001209594120155,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0005737777682952,290.4538879394531,294.1499938964844,263.22332763671875,262.3554077148437,264.8726501464844,263.2484130859375,289.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238834751769,3.2046315823208715e-08,0.0012238514609634,-0.0827472433447837,0.0,0.0,0.0,-0.0206994283944368,60.0,-21.668365478515625,-0.0,-1.0212674794729537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001147479342762,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.000120834869449,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,8.924847497837618e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.000120835204143,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,0.0005731885903514,290.44195556640625,294.1499938964844,263.1866760253906,262.3243103027344,264.8365783691406,263.2118530273437,289.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226266553625,3.1899311636607315e-08,0.0012225947575643,-0.082365870475769,0.0,0.0,0.0,-0.0206265542656183,60.0,-21.661407470703125,-0.0,-1.0191710231310937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001147479342762,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.000120834869449,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,8.924847497837618e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.000120835204143,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,0.0005731885903514,290.44195556640625,294.1499938964844,263.1866760253906,262.3243103027344,264.8365783691406,263.2118530273437,289.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226266553625,3.1899311636607315e-08,0.0012225947575643,-0.082365870475769,0.0,0.0,0.0,-0.0206265542656183,60.0,-21.661407470703125,-0.0,-1.0191710231310937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001146575377788,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0001207396853715,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,8.917816739995033e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001207400127896,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0005727370735257,290.42999267578125,294.1499938964844,263.1499938964844,262.29302978515625,264.800537109375,263.17529296875,289.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786647980425187e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.65898895263672,-0.0,-1.0175657649824644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001146575377788,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56817626953125,0.0,0.0,0.0001207396853715,290.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,8.917816739995033e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001207400127896,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0005727370735257,290.42999267578125,294.1499938964844,263.1499938964844,262.29302978515625,264.800537109375,263.17529296875,289.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786647980425187e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.65898895263672,-0.0,-1.0175657649824644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0001145965725299,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0001206754895974,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,8.913074998417869e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001206758170155,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.0005724325310438,290.41796875,294.1499938964844,263.11334228515625,262.2615966796875,264.7644958496094,263.13873291015625,289.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210134882479,3.171065898754932e-08,0.0012209818232804,-0.0818763896822929,0.0,0.0,0.0,-0.0205330308526754,60.0,-21.66191864013672,-0.0,-1.0164837505044488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0001145965725299,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0001206754895974,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,8.913074998417869e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001206758170155,291.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.0005724325310438,290.41796875,294.1499938964844,263.11334228515625,262.2615966796875,264.7644958496094,263.13873291015625,289.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210134882479,3.171065898754932e-08,0.0012209818232804,-0.0818763896822929,0.0,0.0,0.0,-0.0205330308526754,60.0,-21.66191864013672,-0.0,-1.0164837505044488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001145640999311,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.0001206412925967,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,8.910548785934225e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001206416127388,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0005722703645005,290.4059143066406,294.1499938964844,263.07666015625,262.2301330566406,264.7284851074219,263.10211181640625,289.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.167017581517939e-08,0.0012206356041133,-0.0817713513970375,0.0,0.0,0.0,-0.0205129627138376,60.0,-21.670215606689453,-0.0,-1.015907571400021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0001145640999311,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.0001206412925967,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,8.910548785934225e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001206416127388,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0005722703645005,290.4059143066406,294.1499938964844,263.07666015625,262.2301330566406,264.7284851074219,263.10211181640625,289.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206672690808,3.167017581517939e-08,0.0012206356041133,-0.0817713513970375,0.0,0.0,0.0,-0.0205129627138376,60.0,-21.670215606689453,-0.0,-1.015907571400021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001145580245065,292.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001206348970299,290.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,8.910076576285064e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.000120635217172,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0005722400383092,290.3998718261719,294.1499938964844,263.0583190917969,262.21441650390625,264.71044921875,263.08380126953125,289.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206025421619,3.1662601429616195e-08,0.0012205708771944,-0.0817516893148422,0.0,0.0,0.0,-0.0205092076212167,60.0,-21.676416397094727,-0.0,-1.0157997820670064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.000114558446512,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001206353408633,290.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,8.910109318094328e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0001206356610055,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,0.000572242133785,290.393798828125,294.1499938964844,263.0400085449219,262.1986999511719,264.6924133300781,263.0654602050781,289.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.166312012581329e-08,0.0012205753009766,-0.0817530378699302,0.0,0.0,0.0,-0.0205094646662473,60.0,-21.683876037597656,-0.0,-1.0158071717114581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0001145780624938,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.000120655997307,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,8.911634358810261e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001206563101732,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0005723400972783,290.38165283203125,294.1499938964844,263.0033264160156,262.1672058105469,264.6563720703125,263.02880859375,289.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687548585068726e-08,0.0012207840336486,-0.0818164274096489,0.0,0.0,0.0,-0.0205215737223625,60.0,-21.70242500305176,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0001145780624938,292.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52569580078125,0.0,0.0,0.000120655997307,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,8.911634358810261e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,0.0001206563101732,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0005723400972783,290.38165283203125,294.1499938964844,263.0033264160156,262.1672058105469,264.6563720703125,263.02880859375,289.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687548585068726e-08,0.0012207840336486,-0.0818164274096489,0.0,0.0,0.0,-0.0205215737223625,60.0,-21.70242500305176,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532653808594,0.0,0.0,0.0001146207941928,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0001207009991048,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,8.91495801624842e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.000120701311971,291.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.591064453125,0.0,0.0,0.0005725536029785,290.36944580078125,294.1499938964844,262.9666748046875,262.1357116699219,264.6202697753906,262.9920959472656,289.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.72551345825196,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532653808594,0.0,0.0,0.0001146207941928,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0001207009991048,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,8.91495801624842e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351928710937,0.0,0.0,0.000120701311971,291.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.591064453125,0.0,0.0,0.0005725536029785,290.36944580078125,294.1499938964844,262.9666748046875,262.1357116699219,264.6202697753906,262.9920959472656,289.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.081954576075077,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.72551345825196,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001146847862401,292.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0001207683963002,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,8.919934771256521e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0001207686946145,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0005728732794523,290.357177734375,294.1499938964844,262.92999267578125,262.10418701171875,264.58416748046875,262.95538330078125,288.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.75285148620605,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.0001146847862401,292.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0001207683963002,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,8.919934771256521e-05,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0001207686946145,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0005728732794523,290.357177734375,294.1499938964844,262.92999267578125,262.10418701171875,264.58416748046875,262.95538330078125,288.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.75285148620605,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001147685543401,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0001208566100103,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,8.926450391300023e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001208569083246,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0005732917343266,290.3448486328125,294.1499938964844,262.8933410644531,262.0726623535156,264.5480041503906,262.91864013671875,288.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228129198774,-0.0824322998523712,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.78417587280273,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001147685543401,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0001208566100103,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,8.926450391300023e-05,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001208569083246,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0005732917343266,290.3448486328125,294.1499938964844,262.8933410644531,262.0726623535156,264.5480041503906,262.91864013671875,288.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924916044090423e-08,0.0012228129198774,-0.0824322998523712,0.0,0.0,0.0,-0.0206392426043748,60.0,-21.78417587280273,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0001148172232205,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877624511719,0.0,0.0,0.0001209078618558,290.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,8.930235344450921e-05,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0001209081528941,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0005735348095186,290.3386535644531,294.1499938964844,262.875,262.056884765625,264.5299072265625,262.9002685546875,288.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.80122184753418,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0001148699811892,292.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001209634210681,290.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,8.93433898454532e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59716796875,0.0,0.0,0.0001209637121064,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0005737983738072,290.3324584960937,294.1499938964844,262.8566589355469,262.0411071777344,264.5118103027344,262.88189697265625,288.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-21.819074630737305,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001149884410551,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001210881600854,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,8.9435518020764e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.0001210884511237,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.000574390112888,290.3200378417969,294.1499938964844,262.82000732421875,262.0095520019531,264.4755859375,262.8451232910156,288.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891908656791e-08,0.0012251551961526,-0.0831431150436401,0.0,0.0,0.0,-0.0207750760018825,60.0,-21.857391357421875,-0.0,-1.0234460745550683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001149884410551,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001210881600854,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,8.9435518020764e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.0001210884511237,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.000574390112888,290.3200378417969,294.1499938964844,262.82000732421875,262.0095520019531,264.4755859375,262.8451232910156,288.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891908656791e-08,0.0012251551961526,-0.0831431150436401,0.0,0.0,0.0,-0.0207750760018825,60.0,-21.857391357421875,-0.0,-1.0234460745550683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001151204342022,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001212271599797,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,8.953818178270012e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.000121227451018,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,0.0005750494892708,290.3075256347656,294.1499938964844,262.7833251953125,261.9779357910156,264.4393005371094,262.8083190917969,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.2363402624469024e-08,0.0012265613768249,-0.0835697576403617,0.0,0.0,0.0,-0.0208566151559352,60.0,-21.898513793945312,-0.0,-1.0257968341420565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001151204342022,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001212271599797,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,8.953818178270012e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,0.000121227451018,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,0.0005750494892708,290.3075256347656,294.1499938964844,262.7833251953125,261.9779357910156,264.4393005371094,262.8083190917969,288.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265937402844,3.2363402624469024e-08,0.0012265613768249,-0.0835697576403617,0.0,0.0,0.0,-0.0208566151559352,60.0,-21.898513793945312,-0.0,-1.0257968341420565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.000115265866043,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0001213803116115,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,8.965129381977022e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,0.0001213805953739,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.000575775920879,290.2949523925781,294.1499938964844,262.7466735839844,261.94635009765625,264.4029541015625,262.77154541015625,288.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281431118026,3.2544640760079346e-08,0.0012281106319278,-0.0840397998690605,0.0,0.0,0.0,-0.0209464598447084,60.0,-21.94227409362793,-0.0,-1.0283901730190337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,291.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.000115265866043,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0001213803116115,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,8.965129381977022e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587463378906,0.0,0.0,0.0001213805953739,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.000575775920879,290.2949523925781,294.1499938964844,262.7466735839844,261.94635009765625,264.4029541015625,262.77154541015625,288.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281431118026,3.2544640760079346e-08,0.0012281106319278,-0.0840397998690605,0.0,0.0,0.0,-0.0209464598447084,60.0,-21.94227409362793,-0.0,-1.0283901730190337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001154218698502,292.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0001215445954585,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,8.977263496490195e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001215448719449,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0005765552050434,290.2823486328125,294.1499938964844,262.7099914550781,261.91473388671875,264.3665466308594,262.7347106933594,288.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298051733523,3.2739048805296995e-08,0.0012297724606469,-0.0845439508557319,0.0,0.0,0.0,-0.0210428331047296,60.0,-21.988540649414062,-0.0,-1.0311756426517604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001154218698502,292.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0001215445954585,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,8.977263496490195e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001215448719449,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,0.0005765552050434,290.2823486328125,294.1499938964844,262.7099914550781,261.91473388671875,264.3665466308594,262.7347106933594,288.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298051733523,3.2739048805296995e-08,0.0012297724606469,-0.0845439508557319,0.0,0.0,0.0,-0.0210428331047296,60.0,-21.988540649414062,-0.0,-1.0311756426517604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0001155038116849,292.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0001216308810398,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,8.983636507764459e-05,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0001216311575262,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000305175781,0.0,0.0,0.0005769645213149,290.2760009765625,294.1499938964844,262.6916809082031,261.8988952636719,264.34832763671875,262.71630859375,288.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306781718507,3.2841157349139394e-08,0.0012306453427299,-0.0848087221384048,0.0,0.0,0.0,-0.0210934523493051,60.0,-22.01247215270996,-0.0,-1.0326401422844357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,0.0001155876670964,292.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264831542969,0.0,0.0,0.0001217191893374,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,8.990158676169813e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0001217194658238,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0005773834418505,290.2696533203125,294.1499938964844,262.67333984375,261.8830871582031,264.3301086425781,262.6979064941406,288.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.2945663974715e-08,0.0012315387139096,-0.0850796774029731,0.0,0.0,0.0,-0.0211452580988407,60.0,-22.03681182861328,-0.0,-1.0341400269453517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0001157612205133,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001219019541167,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,9.003657032735646e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001219022233271,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0005782503867521,290.25689697265625,294.1499938964844,262.6366577148437,261.8514404296875,264.2936096191406,262.6610717773437,288.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334206840023,3.3161942525339334e-08,0.0012333875056356,-0.085640400648117,0.0,0.0,0.0,-0.0212524756789207,60.0,-22.08675003051757,-0.0,-1.0372477277087456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,0.0001157612205133,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001219019541167,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184020996094,0.0,0.0,9.003657032735646e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001219022233271,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,0.0005782503867521,290.25689697265625,294.1499938964844,262.6366577148437,261.8514404296875,264.2936096191406,262.6610717773437,288.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334206840023,3.3161942525339334e-08,0.0012333875056356,-0.085640400648117,0.0,0.0,0.0,-0.0212524756789207,60.0,-22.08675003051757,-0.0,-1.0372477277087456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0001159407838713,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001220910489792,290.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,9.017623233376072e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001220913109136,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0005791473668068,290.2440795898437,294.1499938964844,262.6000061035156,261.8197631835937,264.25701904296875,262.6242370605469,288.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385713749112256e-08,0.0012353004422038,-0.0862204506993293,0.0,0.0,0.0,-0.0213634055107831,60.0,-22.13800048828125,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0001159407838713,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001220910489792,290.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50537109375,0.0,0.0,9.017623233376072e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001220913109136,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0005791473668068,290.2440795898437,294.1499938964844,262.6000061035156,261.8197631835937,264.25701904296875,262.6242370605469,288.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385713749112256e-08,0.0012353004422038,-0.0862204506993293,0.0,0.0,0.0,-0.0213634055107831,60.0,-22.13800048828125,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0001161243271781,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0001222843275172,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,9.0318986622151e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001222845894517,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,0.0005800641956739,290.231201171875,294.1499938964844,262.5633239746094,261.7880554199219,264.22039794921875,262.58740234375,288.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.361444456118079e-08,0.0012372557539492,-0.0868132710456848,0.0,0.0,0.0,-0.0214767940342426,60.0,-22.190336227416992,-0.0,-1.04376468357259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,0.0001161243271781,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0001222843275172,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,9.0318986622151e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001222845894517,291.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,0.0005800641956739,290.231201171875,294.1499938964844,262.5633239746094,261.7880554199219,264.22039794921875,262.58740234375,288.84014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372893979772,3.361444456118079e-08,0.0012372557539492,-0.0868132710456848,0.0,0.0,0.0,-0.0214767940342426,60.0,-22.190336227416992,-0.0,-1.04376468357259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001163104461738,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0001224803127115,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,9.046374179888517e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,0.000122480574646,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.000580993888434,290.2182312011719,294.1499938964844,262.52667236328125,261.75634765625,264.1837158203125,262.5505676269531,288.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-22.2434196472168,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,0.0001163104461738,292.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,0.0001224803127115,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,9.046374179888517e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,0.000122480574646,291.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.000580993888434,290.2182312011719,294.1499938964844,262.52667236328125,261.75634765625,264.1837158203125,262.5505676269531,288.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-22.2434196472168,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
