time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434100,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,0.0001164039422292,292.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,0.0001225787709699,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,9.053645771928132e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0001225790329044,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0005814609467051,290.2117614746094,294.1499938964844,262.5083312988281,261.740478515625,264.16534423828125,262.5321655273437,288.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-22.27010726928711,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564208984375,0.0,0.0,0.0001164973364211,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689880371094,0.0,0.0,0.000122677127365,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,9.060910088010132e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0001226773892994,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.0005819274811074,290.2052307128906,294.1499938964844,262.489990234375,261.724609375,264.14697265625,262.5137634277344,288.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-22.29684066772461,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001166829460998,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001228725886903,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,9.075346315512434e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,0.0001228728360729,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0005828546709381,290.1921691894531,294.1499938964844,262.4533386230469,261.69287109375,264.11016845703125,262.4769287109375,288.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-22.35025405883789,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001166829460998,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,0.0001228725886903,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,9.075346315512434e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,0.0001228728360729,291.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,0.0005828546709381,290.1921691894531,294.1499938964844,262.4533386230469,261.69287109375,264.11016845703125,262.4769287109375,288.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-22.35025405883789,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0001168658709502,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,0.0001230652123922,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,9.089573723031208e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.0001230654743267,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0005837684147991,290.17901611328125,294.1499938964844,262.4166564941406,261.6611022949219,264.0733337402344,262.4400939941406,288.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.40339469909668,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5347595214844,0.0,0.0,0.0001168658709502,292.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,0.0001230652123922,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,9.089573723031208e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.0001230654743267,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0005837684147991,290.17901611328125,294.1499938964844,262.4166564941406,261.6611022949219,264.0733337402344,262.4400939941406,288.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.40339469909668,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,0.0001170434625237,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,0.0001232522336067,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,9.103386400965974e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0001232524809893,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0005846554995514,290.1658020019531,294.1499938964844,262.3800048828125,261.6293334960937,264.0364074707031,262.4032592773437,288.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759878531076545e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.45574188232422,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,0.0001170434625237,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336486816406,0.0,0.0,0.0001232522336067,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,9.103386400965974e-05,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,0.0001232524809893,291.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0005846554995514,290.1658020019531,294.1499938964844,262.3800048828125,261.6293334960937,264.0364074707031,262.4032592773437,288.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759878531076545e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.45574188232422,-0.0,-1.060352232684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0001171472467831,292.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0001233615184901,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,9.111458348343147e-05,290.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001233617658726,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38543701171875,0.0,0.0,0.0005851739551872,290.1578674316406,294.1499938964844,262.3580017089844,261.6102600097656,264.0142517089844,262.38116455078125,288.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.48670959472656,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001172147385659,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001234325900441,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,9.11670722416602e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0001234328374266,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,0.0005855110939592,290.1525573730469,294.1499938964844,262.34332275390625,261.5975341796875,263.9994506835937,262.366455078125,288.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.507110595703125,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977722167969,0.0,0.0,0.0001172972697531,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0001235195086337,290.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,9.123126801569016e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,0.0001235197414644,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,0.0005859233788214,290.1459045410156,294.1499938964844,262.32501220703125,261.5816345214844,263.98095703125,262.3480529785156,288.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996486544609,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.532264709472656,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0001173770724562,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097229003906,0.0,0.0,0.0001236035459442,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,9.129333193413912e-05,290.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,0.0001236037787748,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0005863219848833,290.13922119140625,294.1499938964844,262.3066711425781,261.56573486328125,263.96246337890625,262.32965087890625,288.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.55697250366211,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001175285942736,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001237631076946,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,9.141118789557368e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001237633405253,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0005870789173059,290.1258544921875,294.1499938964844,262.2699890136719,261.53387451171875,263.9254150390625,262.2928466796875,288.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.605026245117188,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001175285942736,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29766845703125,0.0,0.0,0.0001237631076946,290.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861083984375,0.0,0.0,9.141118789557368e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001237633405253,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0005870789173059,290.1258544921875,294.1499938964844,262.2699890136719,261.53387451171875,263.9254150390625,262.2928466796875,288.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.605026245117188,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001176675068563,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.0,0.0,0.0001239093980984,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,9.151922859018669e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0001239096309291,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0005877728108316,290.1123962402344,294.1499938964844,262.2333374023437,261.5020446777344,263.8883361816406,262.2560729980469,288.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940512299537,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.650903701782227,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001176675068563,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855529785156,0.0,0.0,0.0001239093980984,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,9.151922859018669e-05,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0001239096309291,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0005877728108316,290.1123962402344,294.1499938964844,262.2333374023437,261.5020446777344,263.8883361816406,262.2560729980469,288.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537574660793325e-08,0.0012536955764517,-0.0917940512299537,0.0,0.0,0.0,-0.0224301498383283,60.0,-22.650903701782227,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,0.0001177908779936,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,0.0001240393030457,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,9.161518391920254e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,0.0001240395358763,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0005883890553377,290.0989074707031,294.1499938964844,262.1966552734375,261.4701843261719,263.8512268066406,262.21929931640625,288.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550455285236,3.5691321897957096e-08,0.0012550099054351,-0.092191956937313,0.0,0.0,0.0,-0.0225063674151897,60.0,-22.693986892700195,-0.0,-1.0739370992496333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,0.0001177908779936,292.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,0.0001240393030457,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,9.161518391920254e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,0.0001240395358763,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0005883890553377,290.0989074707031,294.1499938964844,262.1966552734375,261.4701843261719,263.8512268066406,262.21929931640625,288.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550455285236,3.5691321897957096e-08,0.0012550099054351,-0.092191956937313,0.0,0.0,0.0,-0.0225063674151897,60.0,-22.693986892700195,-0.0,-1.0739370992496333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,0.0001178984093712,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.00012415254605,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,9.169881377601996e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001241527643287,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,0.0005889261956326,290.0853881835937,294.1499938964844,262.1600036621094,261.43829345703125,263.8140869140625,262.1825256347656,288.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.582532315249409e-08,0.0012561554322019,-0.0925387367606163,0.0,0.0,0.0,-0.0225727967917919,60.0,-22.734281539916992,-0.0,-1.0758986235259729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,0.0001178984093712,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611389160156,0.0,0.0,0.00012415254605,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,9.169881377601996e-05,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001241527643287,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,0.0005889261956326,290.0853881835937,294.1499938964844,262.1600036621094,261.43829345703125,263.8140869140625,262.1825256347656,288.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.582532315249409e-08,0.0012561554322019,-0.0925387367606163,0.0,0.0,0.0,-0.0225727967917919,60.0,-22.734281539916992,-0.0,-1.0758986235259729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233703613281,0.0,0.0,0.0001179450991912,292.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,0.0001242017169715,290.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,9.173513535642996e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,0.0001242019352503,291.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30877685546875,0.0,0.0,0.0005891594919376,290.0785827636719,294.1499938964844,262.14166259765625,261.4223327636719,263.7955322265625,262.1641540527344,288.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566887307912,3.5883516602552845e-08,0.001256652874872,-0.0926893129944801,0.0,0.0,0.0,-0.022601643577218,60.0,-22.75317573547364,-0.0,-1.0767509905917905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158935546875,0.0,0.0,0.0001179861283162,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0001242449216078,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,9.176704043056816e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,0.0001242451544385,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021850585937,0.0,0.0,0.0005893644411116,290.07177734375,294.1499938964844,262.1233215332031,261.4064025878906,263.7769470214844,262.1457824707031,288.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571258703246,3.593464370510446e-08,0.0012570898979902,-0.0928216129541397,0.0,0.0,0.0,-0.0226269904524087,60.0,-22.771015167236328,-0.0,-1.077500186852376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.0001180529798148,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,0.0001243153237737,290.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,9.181904169963671e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001243155420524,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0005896983784623,290.05816650390625,294.1499938964844,262.086669921875,261.3744812011719,263.7397766113281,262.10906982421875,288.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578380992636,3.6017951288158656e-08,0.0012578021269291,-0.0930371657013893,0.0,0.0,0.0,-0.0226682871580123,60.0,-22.804100036621094,-0.0,-1.078721396652327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009704589844,0.0,0.0,0.0001180529798148,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23651123046875,0.0,0.0,0.0001243153237737,290.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,9.181904169963671e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001243155420524,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0005896983784623,290.05816650390625,294.1499938964844,262.086669921875,261.3744812011719,263.7397766113281,262.10906982421875,288.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578380992636,3.6017951288158656e-08,0.0012578021269291,-0.0930371657013893,0.0,0.0,0.0,-0.0226682871580123,60.0,-22.804100036621094,-0.0,-1.078721396652327e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,0.0001180967956315,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0001243614678969,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,9.185311500914396e-05,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0001243616861756,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0005899172392673,290.0444641113281,294.1499938964844,262.04998779296875,261.342529296875,263.7026062011719,262.0723876953125,288.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583049247041,3.6072545839260783e-08,0.0012582688359543,-0.0931784138083458,0.0,0.0,0.0,-0.0226953513920307,60.0,-22.83275032043457,-0.0,-1.0795220362069813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,0.0001180967956315,292.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0001243614678969,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,9.185311500914396e-05,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0001243616861756,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0005899172392673,290.0444641113281,294.1499938964844,262.04998779296875,261.342529296875,263.7026062011719,262.0723876953125,288.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583049247041,3.6072545839260783e-08,0.0012582688359543,-0.0931784138083458,0.0,0.0,0.0,-0.0226953513920307,60.0,-22.83275032043457,-0.0,-1.0795220362069813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,0.0001181365732918,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,0.0001244033483089,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.188405238091946e-05,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920837402344,0.0,0.0,0.0001244035665877,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,0.0005901159602217,290.03076171875,294.1499938964844,262.0165100097656,261.31298828125,263.6654968261719,262.0373229980469,288.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587286764755,3.6122109747793736e-08,0.0012586924713104,-0.0933066457509994,0.0,0.0,0.0,-0.0227199215441942,60.0,-22.85747718811035,-0.0,-1.0802492766970317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,0.0001181365732918,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,0.0001244033483089,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,9.188405238091946e-05,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920837402344,0.0,0.0,0.0001244035665877,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,0.0005901159602217,290.03076171875,294.1499938964844,262.0165100097656,261.31298828125,263.6654968261719,262.0373229980469,288.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587286764755,3.6122109747793736e-08,0.0012586924713104,-0.0933066457509994,0.0,0.0,0.0,-0.0227199215441942,60.0,-22.85747718811035,-0.0,-1.0802492766970317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001181880070362,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001244575105374,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,9.192405559588224e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,0.0001244577288161,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.000590372888837,290.0169982910156,294.1499938964844,261.98907470703125,261.2880249023437,263.6285095214844,262.0067138671875,288.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619714984561e-08,0.001259240321815,-0.0934724584221839,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.879005432128903,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001181880070362,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001244575105374,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2771911621094,0.0,0.0,9.192405559588224e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,0.0001244577288161,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.000590372888837,290.0169982910156,294.1499938964844,261.98907470703125,261.2880249023437,263.6285095214844,262.0067138671875,288.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618619714984561e-08,0.001259240321815,-0.0934724584221839,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.879005432128903,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0001182169144158,292.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.000124487967696,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,9.194653830491006e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001244881714228,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0005905173020437,290.0101013183594,294.1499938964844,261.9775085449219,261.2771911621094,263.6101379394531,261.993408203125,288.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222225219262334e-08,0.0012595483567565,-0.0935656651854515,0.0,0.0,0.0,-0.0227695535868406,60.0,-22.88862419128418,-0.0,-1.0817188922374045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001182468331535,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0001245194725925,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.263427734375,0.0,0.0,9.196980681736022e-05,290.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0001245196763193,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,0.0005906667211093,290.0032043457031,294.1499938964844,261.9673156738281,261.2673645019531,263.5918273925781,261.9815368652344,288.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.897300720214844,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,0.0001183063432108,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0001245821331394,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,9.201608918374404e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,0.0001245823368662,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,0.0005909640458412,289.9893798828125,294.1499938964844,261.9508056640625,261.25067138671875,263.5555114746094,261.961669921875,288.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-22.91168785095215,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260803222656,0.0,0.0,0.0001183063432108,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0001245821331394,290.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,9.201608918374404e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,0.0001245823368662,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,0.0005909640458412,289.9893798828125,294.1499938964844,261.9508056640625,261.25067138671875,263.5555114746094,261.961669921875,288.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605373049154,3.633366318922526e-08,0.0012605008669197,-0.0938539430499076,0.0,0.0,0.0,-0.0228247977793216,60.0,-22.91168785095215,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.000118360047054,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.0001246386964339,290.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.205786045640708e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0001246388856088,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,0.0005912322667427,289.9754943847656,294.1499938964844,261.93914794921875,261.2377014160156,263.51971435546875,261.94696044921875,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.640058210407916e-08,0.0012610729318112,-0.094027042388916,0.0,0.0,0.0,-0.0228579714894294,60.0,-22.921192169189453,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.000118360047054,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,0.0001246386964339,290.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.205786045640708e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0001246388856088,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,0.0005912322667427,289.9754943847656,294.1499938964844,261.93914794921875,261.2377014160156,263.51971435546875,261.94696044921875,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.640058210407916e-08,0.0012610729318112,-0.094027042388916,0.0,0.0,0.0,-0.0228579714894294,60.0,-22.921192169189453,-0.0,-1.0843394449011613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0001184018838102,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0001246827596332,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,9.209040581481533e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001246829488081,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.000591441290453,289.9615783691406,294.1499938964844,261.9319763183594,261.2281188964844,263.4844665527344,261.93701171875,288.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452721730029225e-08,0.0012615186860784,-0.0941619053483009,0.0,0.0,0.0,-0.0228838175535202,60.0,-22.92496490478516,-0.0,-1.0851061205130465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0001184018838102,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0001246827596332,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,9.209040581481533e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001246829488081,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.000591441290453,289.9615783691406,294.1499938964844,261.9319763183594,261.2281188964844,263.4844665527344,261.93701171875,288.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452721730029225e-08,0.0012615186860784,-0.0941619053483009,0.0,0.0,0.0,-0.0228838175535202,60.0,-22.92496490478516,-0.0,-1.0851061205130465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001184266657219,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001247088512172,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,9.210967255057768e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001247090403921,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0005915650981478,289.9476318359375,294.1499938964844,261.9288330078125,261.2215881347656,263.4499206542969,261.93133544921875,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618191540241,3.648359125918432e-08,0.001261782599613,-0.0942417532205581,0.0,0.0,0.0,-0.0228991210460662,60.0,-22.922319412231445,-0.0,-1.085560157321197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
