time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436440,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001184266657219,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001247088512172,290.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080993652344,0.0,0.0,9.210967255057768e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20916748046875,0.0,0.0,0.0001247090403921,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0005915650981478,289.9476318359375,294.1499938964844,261.9288330078125,261.2215881347656,263.4499206542969,261.93133544921875,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618191540241,3.648359125918432e-08,0.001261782599613,-0.0942417532205581,0.0,0.0,0.0,-0.0228991210460662,60.0,-22.922319412231445,-0.0,-1.085560157321197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,0.0001184308566735,292.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001247132604476,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,9.211293217958882e-05,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0001247134496225,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.175537109375,0.0,0.0,0.0005915860529057,289.9406433105469,294.1499938964844,261.9286804199219,261.2193908691406,263.43292236328125,261.9300842285156,288.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618638575077,3.648881730100585e-08,0.0012618273030966,-0.0942552685737609,0.0,0.0,0.0,-0.0229017119854688,60.0,-22.918197631835938,-0.0,-1.0856369669909328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001184298671432,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0001247122272616,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.211216820403934e-05,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,0.0001247124164365,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0005915811052545,289.9336242675781,294.1499938964844,261.92938232421875,261.21783447265625,263.4161071777344,261.9296569824219,288.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618533801287,3.6487577403931943e-08,0.0012618168257176,-0.0942520648241043,0.0,0.0,0.0,-0.0229010973125696,60.0,-22.9124698638916,-0.0,-1.0856187770968972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001184079519589,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.000124689147924,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.20951206353493e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0001246893370989,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0005914716166444,289.91961669921875,294.1499938964844,261.9331359863281,261.216552734375,263.3831481933594,261.9314270019531,288.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646025703574196e-08,0.0012615832965821,-0.0941813886165618,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.8952579498291,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001184079519589,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,0.000124689147924,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,9.20951206353493e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0001246893370989,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552429199219,0.0,0.0,0.0005914716166444,289.91961669921875,294.1499938964844,261.9331359863281,261.216552734375,263.3831481933594,261.9314270019531,288.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616197345778,3.646025703574196e-08,0.0012615832965821,-0.0941813886165618,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.8952579498291,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001183596104965,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001246382453246,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,9.20575184863992e-05,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001246384344995,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,0.0005912301712669,289.90557861328125,294.1499938964844,261.93975830078125,261.2174377441406,263.3509521484375,261.9361267089844,288.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6400003011749504e-08,0.0012610683916136,-0.0940255373716354,0.0,0.0,0.0,-0.0228576846420764,60.0,-22.870790481567383,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001183596104965,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001246382453246,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,9.20575184863992e-05,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001246384344995,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,0.0005912301712669,289.90557861328125,294.1499938964844,261.93975830078125,261.2174377441406,263.3509521484375,261.9361267089844,288.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.6400003011749504e-08,0.0012610683916136,-0.0940255373716354,0.0,0.0,0.0,-0.0228576846420764,60.0,-22.870790481567383,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001182830965262,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001245576713699,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,9.19980084290728e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0001245578605448,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.0005908479797653,289.8915100097656,294.1499938964844,261.9488220214844,261.2201843261719,263.3197326660156,261.9436950683594,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602894566953,3.6304630413042105e-08,0.0012602531351149,-0.0937788337469101,0.0,0.0,0.0,-0.0228104069828987,60.0,-22.83827209472656,-0.0,-1.0829292307334981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207946777344,0.0,0.0,0.0001182830965262,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001245576713699,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,9.19980084290728e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,0.0001245578605448,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.0005908479797653,289.8915100097656,294.1499938964844,261.9488220214844,261.2201843261719,263.3197326660156,261.9436950683594,288.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602894566953,3.6304630413042105e-08,0.0012602531351149,-0.0937788337469101,0.0,0.0,0.0,-0.0228104069828987,60.0,-22.83827209472656,-0.0,-1.0829292307334981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0001181780025945,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001244470040546,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,9.191626304527745e-05,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001244471786776,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0005903230048716,289.8774108886719,294.1499938964844,261.9599304199219,261.22442626953125,263.2895202636719,261.9535827636719,288.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591696577146,3.617364185970473e-08,0.0012591335689648,-0.0934399664402008,0.0,0.0,0.0,-0.0227454714477062,60.0,-22.79827880859375,-0.0,-1.0810055783849749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0001181780025945,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0001244470040546,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,9.191626304527745e-05,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001244471786776,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0005903230048716,289.8774108886719,294.1499938964844,261.9599304199219,261.22442626953125,263.2895202636719,261.9535827636719,288.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591696577146,3.617364185970473e-08,0.0012591335689648,-0.0934399664402008,0.0,0.0,0.0,-0.0227454714477062,60.0,-22.79827880859375,-0.0,-1.0810055783849749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001181178595288,291.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0001243836741195,290.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,9.186948591377586e-05,290.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0001243838487425,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0005900225951336,289.870361328125,294.1499938964844,261.96612548828125,261.22705078125,263.2747497558594,261.9591979980469,288.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867960108204e-08,0.0012584928190335,-0.0932460352778434,0.0,0.0,0.0,-0.022708311676979,60.0,-22.775983810424805,-0.0,-1.079905516121471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001180549224955,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.0001243174046976,290.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,9.182054054690524e-05,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001243175793206,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,0.000589708215557,289.86328125,294.1499938964844,261.9726867675781,261.2299499511719,263.26025390625,261.9652404785156,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578583555296,3.602024278848148e-08,0.0012578222667798,-0.0930430963635444,0.0,0.0,0.0,-0.0226694270968437,60.0,-22.7524356842041,-0.0,-1.0787550053237285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0001179762257379,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,0.0001242345315404,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,9.175932791549712e-05,290.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001242346916114,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0005893150810152,289.8548278808594,294.1499938964844,261.9809265136719,261.23370361328125,263.2431335449219,261.97296142578125,288.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570198159664,3.59221523638098e-08,0.001256983843632,-0.0927892923355102,0.0,0.0,0.0,-0.0226208008825778,60.0,-22.723079681396484,-0.0,-1.0773170799893705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,0.0001179206810775,291.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,0.0001241760473931,290.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,9.171613055514172e-05,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1113586425781,0.0,0.0,0.0001241762074641,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0005890376633033,289.84918212890625,294.1499938964844,261.9866638183594,261.2363586425781,263.23193359375,261.9783630371094,288.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564279604703,3.585293129049205e-08,0.0012563921045511,-0.0926101729273796,0.0,0.0,0.0,-0.0225864853709936,60.0,-22.702695846557617,-0.0,-1.0763029223426201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001177687809104,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.000124016078189,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,9.1597976279445e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0001240162528119,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0005882788682356,289.83502197265625,294.1499938964844,262.00146484375,261.243408203125,263.2045593261719,261.9925231933594,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.5663603625835094e-08,0.0012547738151624,-0.0921202227473259,0.0,0.0,0.0,-0.0224926304072141,60.0,-22.649133682250977,-0.0,-1.073531592510335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001177687809104,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,0.000124016078189,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,9.1597976279445e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0001240162528119,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,0.0005882788682356,289.83502197265625,294.1499938964844,262.00146484375,261.243408203125,263.2045593261719,261.9925231933594,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.5663603625835094e-08,0.0012547738151624,-0.0921202227473259,0.0,0.0,0.0,-0.0224926304072141,60.0,-22.649133682250977,-0.0,-1.073531592510335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0001175939396489,291.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,0.0001238319673575,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,9.14619886316359e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001238321274286,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0005874055204913,289.8208923339844,294.1499938964844,262.0167236328125,261.2507629394531,263.1781921386719,262.00738525390625,288.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946560271,3.5445694379632187e-08,0.0012529110535979,-0.0915562286972999,0.0,0.0,0.0,-0.0223846063017845,60.0,-22.591108322143555,-0.0,-1.0703463004801961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0001175939396489,291.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,0.0001238319673575,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,9.14619886316359e-05,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001238321274286,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0005874055204913,289.8208923339844,294.1499938964844,262.0167236328125,261.2507629394531,263.1781921386719,262.00738525390625,288.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946560271,3.5445694379632187e-08,0.0012529110535979,-0.0915562286972999,0.0,0.0,0.0,-0.0223846063017845,60.0,-22.591108322143555,-0.0,-1.0703463004801961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,0.0001173931741504,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001236205571331,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,9.130583930527791e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,0.0001236207172041,291.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0005864026607014,289.8067321777344,294.1499938964844,262.031982421875,261.2581481933594,263.15283203125,262.02252197265625,288.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508074287325,3.5195476755234274e-08,0.0012507722713053,-0.0909085124731063,0.0,0.0,0.0,-0.0222605671733617,60.0,-22.52822494506836,-0.0,-1.0666946081983045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,0.0001173931741504,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001236205571331,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,9.130583930527791e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693054199219,0.0,0.0,0.0001236207172041,291.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,0.0005864026607014,289.8067321777344,294.1499938964844,262.031982421875,261.2581481933594,263.15283203125,262.02252197265625,288.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508074287325,3.5195476755234274e-08,0.0012507722713053,-0.0909085124731063,0.0,0.0,0.0,-0.0222605671733617,60.0,-22.52822494506836,-0.0,-1.0666946081983045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,0.000117283729196,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,0.0001235053059644,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,9.122071787714958e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,0.0001235054660355,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0005858559743501,289.7996520996094,294.1499938964844,262.0395202636719,261.2617492675781,263.1405029296875,262.0300598144531,288.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.50590738662504e-08,0.0012496062554419,-0.0905553624033927,0.0,0.0,0.0,-0.0221929475665092,60.0,-22.495121002197266,-0.0,-1.0647065096236474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,0.0001171669428003,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,0.0001233823277289,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.112988482229412e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0001233824877999,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,0.0005852726171724,289.7926025390625,294.1499938964844,262.0469055175781,261.2652282714844,263.1283874511719,262.0375366210937,288.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.49135262922573e-08,0.0012483622413128,-0.0901785194873809,0.0,0.0,0.0,-0.0221207980066537,60.0,-22.460826873779297,-0.0,-1.0625872448599696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001169127281173,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0001231146306963,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,9.093216067412868e-05,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0001231147762155,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.0005840027588419,289.7784423828125,294.1499938964844,262.0610046386719,261.271728515625,263.1047668457031,262.0520324707031,288.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456884142011,3.459669528638187e-08,0.0012456538388505,-0.0893580392003059,0.0,0.0,0.0,-0.0219637341797351,60.0,-22.389049530029297,-0.0,-1.0579811515754045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001169127281173,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0001231146306963,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,9.093216067412868e-05,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0001231147762155,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,0.0005840027588419,289.7784423828125,294.1499938964844,262.0610046386719,261.271728515625,263.1047668457031,262.0520324707031,288.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456884142011,3.459669528638187e-08,0.0012456538388505,-0.0893580392003059,0.0,0.0,0.0,-0.0219637341797351,60.0,-22.389049530029297,-0.0,-1.0579811515754045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0001166344300145,291.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0001228215551236,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,9.071570093510672e-05,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001228217151947,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0005826125852763,289.7642822265625,294.1499938964844,262.073974609375,261.2773132324219,263.0821228027344,262.06549072265625,288.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427231995388,3.4249850955347945e-08,0.0012426889734342,-0.0884596407413482,0.0,0.0,0.0,-0.0217917934060096,60.0,-22.31284713745117,-0.0,-1.0529501537348553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.0001166344300145,291.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0001228215551236,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,9.071570093510672e-05,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001228217151947,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0005826125852763,289.7642822265625,294.1499938964844,262.073974609375,261.2773132324219,263.0821228027344,262.06549072265625,288.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427231995388,3.4249850955347945e-08,0.0012426889734342,-0.0884596407413482,0.0,0.0,0.0,-0.0217917934060096,60.0,-22.31284713745117,-0.0,-1.0529501537348553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,0.000116338749649,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0001225102023454,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,9.048572974279524e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001225103478645,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0005811356240883,289.7501525878906,294.1499938964844,262.0853271484375,261.28173828125,263.0601806640625,262.0777893066406,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395727680996,3.3881352834441714e-08,0.0012395388912409,-0.0875049233436584,0.0,0.0,0.0,-0.0216091163456439,60.0,-22.23416519165039,-0.0,-1.0476181699914383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,0.000116338749649,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,0.0001225102023454,290.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,9.048572974279524e-05,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001225103478645,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0005811356240883,289.7501525878906,294.1499938964844,262.0853271484375,261.28173828125,263.0601806640625,262.0777893066406,288.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395727680996,3.3881352834441714e-08,0.0012395388912409,-0.0875049233436584,0.0,0.0,0.0,-0.0216091163456439,60.0,-22.23416519165039,-0.0,-1.0476181699914383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0001160337706096,291.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0001221890415763,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,9.024852624861524e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001221891870955,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0005796122131869,289.73602294921875,294.1499938964844,262.0946960449219,261.2846374511719,263.0390930175781,262.0881652832031,288.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363232672214,3.350126220880156e-08,0.0012362897396087,-0.0865199342370033,0.0,0.0,0.0,-0.021420694887638,60.0,-22.154455184936523,-0.0,-1.0421327090170965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0001160337706096,291.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0001221890415763,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,9.024852624861524e-05,290.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.0001221891870955,291.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0005796122131869,289.73602294921875,294.1499938964844,262.0946960449219,261.2846374511719,263.0390930175781,262.0881652832031,288.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363232672214,3.350126220880156e-08,0.0012362897396087,-0.0865199342370033,0.0,0.0,0.0,-0.021420694887638,60.0,-22.154455184936523,-0.0,-1.0421327090170965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487365722656,0.0,0.0,0.0001158805680461,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001220277190441,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,9.012936789076777e-05,290.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.0001220278645632,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0005788469570688,289.7289428710937,294.1499938964844,262.0985412597656,261.28546142578125,263.02880859375,262.0926818847656,288.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346908915787,3.3310335822989146e-08,0.0012346575967967,-0.086025059223175,0.0,0.0,0.0,-0.021326046437025,60.0,-22.11477470397949,-0.0,-1.0393826244126104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0001157286751549,291.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,0.0001218677643919,290.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,9.001122816698626e-05,290.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.000121867917187,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.0005780882202088,289.7218933105469,294.1499938964844,262.1017150878906,261.2857666015625,263.0186767578125,262.0965881347656,288.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330724857747,3.312103302732794e-08,0.001233039307408,-0.0855343416333198,0.0,0.0,0.0,-0.0212322026491165,60.0,-22.07567596435547,-0.0,-1.0366595404320833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0001154318379121,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001215551892528,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,8.97803547559306e-05,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,0.0001215553347719,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,0.0005766054964624,289.7077941894531,294.1499938964844,262.1058959960937,261.2848205566406,262.9988098144531,262.1026306152344,288.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299097143113,3.275109961009548e-08,0.0012298768851906,-0.0845751985907554,0.0,0.0,0.0,-0.0210488159209489,60.0,-21.99969291687012,-0.0,-1.0313483755908237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0001154318379121,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,0.0001215551892528,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,8.97803547559306e-05,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,0.0001215553347719,291.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,0.0005766054964624,289.7077941894531,294.1499938964844,262.1058959960937,261.2848205566406,262.9988098144531,262.1026306152344,288.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299097143113,3.275109961009548e-08,0.0012298768851906,-0.0845751985907554,0.0,0.0,0.0,-0.0210488159209489,60.0,-21.99969291687012,-0.0,-1.0313483755908237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001151491087512,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0001212574570672,290.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,8.956045348895714e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,0.0001212575953104,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.000575193145778,289.6936950683594,294.1499938964844,262.1069030761719,261.281494140625,262.9795227050781,262.1055908203125,288.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268971186131,3.2398737914718374e-08,0.0012268646387383,-0.0836614072322845,0.0,0.0,0.0,-0.0208741389214992,60.0,-21.928680419921875,-0.0,-1.026302172135729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,0.0001151491087512,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022521972656,0.0,0.0,0.0001212574570672,290.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95672607421875,0.0,0.0,8.956045348895714e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,0.0001212575953104,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,0.000575193145778,289.6936950683594,294.1499938964844,262.1069030761719,261.281494140625,262.9795227050781,262.1055908203125,288.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268971186131,3.2398737914718374e-08,0.0012268646387383,-0.0836614072322845,0.0,0.0,0.0,-0.0208741389214992,60.0,-21.928680419921875,-0.0,-1.026302172135729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0001148885348811,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,0.0001209830588777,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,8.935778168961406e-05,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0001209832043969,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0005738915642723,289.6795959472656,294.1499938964844,262.1043395996094,261.27545166015625,262.9606628417969,262.1052551269531,288.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241206131875,3.2073998568193935e-08,0.0012240884825587,-0.0828190594911575,0.0,0.0,0.0,-0.0207131542265415,60.0,-21.864011764526367,-0.0,-1.0216625412340365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,0.0001148885348811,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891906738281,0.0,0.0,0.0001209830588777,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,8.935778168961406e-05,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,0.0001209832043969,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0005738915642723,289.6795959472656,294.1499938964844,262.1043395996094,261.27545166015625,262.9606628417969,262.1052551269531,288.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241206131875,3.2073998568193935e-08,0.0012240884825587,-0.0828190594911575,0.0,0.0,0.0,-0.0207131542265415,60.0,-21.864011764526367,-0.0,-1.0216625412340365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
