time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438780,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.000114653375931,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001207354362122,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,8.917487866710871e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.0001207355671795,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0005727169336751,289.6654968261719,294.1499938964844,262.0977478027344,261.2664489746094,262.942138671875,262.1013488769531,288.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780935216829675e-08,0.0012215831084176,-0.082058735191822,0.0,0.0,0.0,-0.0205678734928369,60.0,-21.806785583496094,-0.0,-1.01748440783922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,0.000114653375931,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001207354362122,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,8.917487866710871e-05,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.0001207355671795,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0005727169336751,289.6654968261719,294.1499938964844,262.0977478027344,261.2664489746094,262.942138671875,262.1013488769531,288.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780935216829675e-08,0.0012215831084176,-0.082058735191822,0.0,0.0,0.0,-0.0205678734928369,60.0,-21.806785583496094,-0.0,-1.01748440783922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0001145471833297,291.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001206236047437,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,8.909228927223012e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,0.0001206237429869,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9032287597656,0.0,0.0,0.0005721864872612,289.6584777832031,294.1499938964844,262.09283447265625,261.2607421875,262.9329833984375,262.0978088378906,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204833328723,3.1648593079580685e-08,0.0012204516679048,-0.0817153453826904,0.0,0.0,0.0,-0.0205022655427455,60.0,-21.781551361083984,-0.0,-1.0156004748296257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001144487105193,291.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0001205199150717,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,8.901569526642561e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.000120520046039,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,0.0005716945743188,289.65142822265625,294.1499938964844,262.0867614746094,261.2541809082031,262.9238586425781,262.0932006835937,288.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194340815767,3.152587524368755e-08,0.0012194026494398,-0.0813968926668167,0.0,0.0,0.0,-0.0204414315521717,60.0,-21.758689880371094,-0.0,-1.0138550265992309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0001142744877142,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001203364445245,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,8.888018783181906e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.0001203365827677,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0005708243115805,289.6373291015625,294.1499938964844,262.07098388671875,261.2383117675781,262.9056701660156,262.0806884765625,288.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175776064395,3.130874759449398e-08,0.001217546290718,-0.0808333978056907,0.0,0.0,0.0,-0.0203337930142879,60.0,-21.71990776062012,-0.0,-1.0107705605832964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0001142744877142,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0001203364445245,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,8.888018783181906e-05,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.0001203365827677,291.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0005708243115805,289.6373291015625,294.1499938964844,262.07098388671875,261.2383117675781,262.9056701660156,262.0806884765625,288.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175776064395,3.130874759449398e-08,0.001217546290718,-0.0808333978056907,0.0,0.0,0.0,-0.0203337930142879,60.0,-21.71990776062012,-0.0,-1.0107705605832964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0001141292086686,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,0.0001201834675157,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,8.876719221007079e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880310058594,0.0,0.0,0.0001201835984829,291.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0005700986366719,289.62322998046875,294.1499938964844,262.04998779296875,261.21856689453125,262.8874816894531,262.0633544921875,288.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127697752708634e-08,0.001215998432599,-0.0803634747862815,0.0,0.0,0.0,-0.0202440395951271,60.0,-21.690841674804688,-0.0,-1.0082020907020708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0001141292086686,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368225097656,0.0,0.0,0.0001201834675157,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,8.876719221007079e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880310058594,0.0,0.0,0.0001201835984829,291.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0005700986366719,289.62322998046875,294.1499938964844,262.04998779296875,261.21856689453125,262.8874816894531,262.0633544921875,288.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127697752708634e-08,0.001215998432599,-0.0803634747862815,0.0,0.0,0.0,-0.0202440395951271,60.0,-21.690841674804688,-0.0,-1.0082020907020708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0001139923988375,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.000120039396279,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,8.866078860592097e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001200395272462,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,0.0005694152205251,289.609130859375,294.1499938964844,262.0256652832031,261.196533203125,262.86920166015625,262.0418701171875,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145718792453,3.095719947054931e-08,0.001214541029185,-0.0799208879470825,0.0,0.0,0.0,-0.0201595183461904,60.0,-21.668840408325195,-0.0,-1.0057863875090336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0001139923988375,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.000120039396279,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,8.866078860592097e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741455078125,0.0,0.0,0.0001200395272462,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556213378906,0.0,0.0,0.0005694152205251,289.609130859375,294.1499938964844,262.0256652832031,261.196533203125,262.86920166015625,262.0418701171875,288.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145718792453,3.095719947054931e-08,0.001214541029185,-0.0799208879470825,0.0,0.0,0.0,-0.0201595183461904,60.0,-21.668840408325195,-0.0,-1.0057863875090336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0001138445877586,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001198837489937,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,8.854582119965926e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.000119883872685,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0005686768563464,289.59503173828125,294.1499938964844,262.00018310546875,261.17401123046875,262.850830078125,262.0178527832031,288.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129970127716,3.0772987713589834e-08,0.0012129662791267,-0.0794426649808883,0.0,0.0,0.0,-0.0200682003051042,60.0,-21.64864730834961,-0.0,-1.0031796904286241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,0.0001138445877586,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001198837489937,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,8.854582119965926e-05,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.000119883872685,291.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,0.0005686768563464,289.59503173828125,294.1499938964844,262.00018310546875,261.17401123046875,262.850830078125,262.0178527832031,288.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129970127716,3.0772987713589834e-08,0.0012129662791267,-0.0794426649808883,0.0,0.0,0.0,-0.0200682003051042,60.0,-21.64864730834961,-0.0,-1.0031796904286241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,0.0001137664876296,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001198015088448,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,8.848508150549605e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0001198016325361,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0005682867486029,289.5879821777344,294.1499938964844,261.9870300292969,261.1625671386719,262.8415832519531,262.0052185058594,288.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121648760512,3.0675661122359095e-08,0.0012121342588216,-0.0791899710893631,0.0,0.0,0.0,-0.0200199522078037,60.0,-21.63829231262207,-0.0,-1.0018037244208244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001136849386966,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,0.0001197156307171,290.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,8.84216497070156e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463439941406,0.0,0.0,0.0001197157544083,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0005678794113919,289.5809326171875,294.1499938964844,261.9735717773437,261.1510009765625,262.832275390625,261.99224853515625,288.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112959520891,3.057403219486332e-08,0.0012112654512748,-0.0789260938763618,0.0,0.0,0.0,-0.0199695713818073,60.0,-21.62763214111328,-0.0,-1.0003680017689477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001135126658482,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0001195342192659,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,8.82876556715928e-05,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0001195343429571,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0005670188693329,289.5668029785156,294.1499938964844,261.9458312988281,261.12744140625,262.8135986328125,261.96551513671875,288.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094604317098,3.0359338154539734e-08,0.0012094300473108,-0.0783685892820358,0.0,0.0,0.0,-0.0198631398379802,60.0,-21.60541343688965,-0.0,-9.973383896522137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001135126658482,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0001195342192659,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,8.82876556715928e-05,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.0001195343429571,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,0.0005670188693329,289.5668029785156,294.1499938964844,261.9458312988281,261.12744140625,262.8135986328125,261.96551513671875,288.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094604317098,3.0359338154539734e-08,0.0012094300473108,-0.0783685892820358,0.0,0.0,0.0,-0.0198631398379802,60.0,-21.60541343688965,-0.0,-9.973383896522137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001133282639784,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001193400385091,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,8.814423199510202e-05,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001193401549244,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.000566097733099,289.5527038574219,294.1499938964844,261.91705322265625,261.1033935546875,262.7947082519531,261.9376525878906,288.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074956903234,3.01295344229402e-08,0.001207465538755,-0.0777717679738998,0.0,0.0,0.0,-0.0197492185980081,60.0,-21.58166885375977,-0.0,-9.94100588513902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001133282639784,291.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001193400385091,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,8.814423199510202e-05,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,0.0001193401549244,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.000566097733099,289.5527038574219,294.1499938964844,261.91705322265625,261.1033935546875,262.7947082519531,261.9376525878906,288.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074956903234,3.01295344229402e-08,0.001207465538755,-0.0777717679738998,0.0,0.0,0.0,-0.0197492185980081,60.0,-21.58166885375977,-0.0,-9.94100588513902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001131320168497,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75787353515625,0.0,0.0,0.0001191333794849,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,8.799159695627168e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.0001191334959003,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0005651174578815,289.53857421875,294.1499938964844,261.8872375488281,261.0787658691406,262.775634765625,261.9087829589844,288.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205404754728,2.9884969166005255e-08,0.0012053748359903,-0.0771365314722061,0.0,0.0,0.0,-0.0196279790252447,60.0,-21.55658531188965,-0.0,-9.906606379672669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505554199219,0.0,0.0,0.0001131320168497,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75787353515625,0.0,0.0,0.0001191333794849,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,8.799159695627168e-05,290.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046264648437,0.0,0.0,0.0001191334959003,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0005651174578815,289.53857421875,294.1499938964844,261.8872375488281,261.0787658691406,262.775634765625,261.9087829589844,288.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205404754728,2.9884969166005255e-08,0.0012053748359903,-0.0771365314722061,0.0,0.0,0.0,-0.0196279790252447,60.0,-21.55658531188965,-0.0,-9.906606379672669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001129241063608,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.0001189144459203,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,8.782988879829645e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001189145623357,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0005640789167955,289.52447509765625,294.1499938964844,261.8564147949219,261.0535888671875,262.7563171386719,261.8788452148437,288.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203189487569,2.9625869757410328e-08,0.0012031598016619,-0.0764634385704994,0.0,0.0,0.0,-0.0194995366036891,60.0,-21.529993057250977,-0.0,-9.870228012687221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001129241063608,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.0001189144459203,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900695800781,0.0,0.0,8.782988879829645e-05,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001189145623357,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0005640789167955,289.52447509765625,294.1499938964844,261.8564147949219,261.0535888671875,262.7563171386719,261.8788452148437,288.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203189487569,2.9625869757410328e-08,0.0012031598016619,-0.0764634385704994,0.0,0.0,0.0,-0.0194995366036891,60.0,-21.529993057250977,-0.0,-9.870228012687221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001128165458794,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380676269531,0.0,0.0,0.0001188011738122,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,8.774622983764857e-05,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0001188012902275,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,0.0005635416018776,289.51739501953125,294.1499938964844,261.84063720703125,261.040771484375,262.7466125488281,261.863525390625,288.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491822317595503e-08,0.0012020139256492,-0.0761151686310768,0.0,0.0,0.0,-0.0194330848753452,60.0,-21.51624870300293,-0.0,-9.851432736240896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8214416503906,0.0,0.0,0.0001127065115724,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001186853114631,290.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,8.766065002419055e-05,290.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0001186854206025,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,0.0005629920051433,289.5103454589844,294.1499938964844,261.8246459960937,261.02783203125,262.73681640625,261.8479919433594,288.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008710764348,2.93547053331622e-08,0.0012008417397737,-0.0757588893175125,0.0,0.0,0.0,-0.0193651095032691,60.0,-21.50221824645996,-0.0,-9.832226055550565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001124792543123,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0001184459906653,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623596191406,0.0,0.0,8.748388790991157e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001184461070806,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0005618567811325,289.4962463378906,294.1499938964844,261.7919311523437,261.0014953613281,262.717041015625,261.816162109375,287.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984496377408,2.9071491880472425e-08,0.0011984205339103,-0.0750229284167289,0.0,0.0,0.0,-0.0192247126251459,60.0,-21.473318099975582,-0.0,-9.792614008574676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001124792543123,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0001184459906653,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623596191406,0.0,0.0,8.748388790991157e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001184461070806,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0005618567811325,289.4962463378906,294.1499938964844,261.7919311523437,261.0014953613281,262.717041015625,261.816162109375,287.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984496377408,2.9071491880472425e-08,0.0011984205339103,-0.0750229284167289,0.0,0.0,0.0,-0.0192247126251459,60.0,-21.473318099975582,-0.0,-9.792614008574676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001122449393733,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,0.0001181992483907,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,8.730164699954912e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.0001181993575301,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,0.0005606863414868,289.482177734375,294.1499938964844,261.75830078125,260.9745178222656,262.6970520019531,261.78350830078125,287.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779490790498133e-08,0.0011959242401644,-0.0742639973759651,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.44359397888184,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001122449393733,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,0.0001181992483907,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,8.730164699954912e-05,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.0001181993575301,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73297119140625,0.0,0.0,0.0005606863414868,289.482177734375,294.1499938964844,261.75830078125,260.9745178222656,262.6970520019531,261.78350830078125,287.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779490790498133e-08,0.0011959242401644,-0.0742639973759651,0.0,0.0,0.0,-0.0190799571573734,60.0,-21.44359397888184,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,0.0001120044398703,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,0.000117945994134,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,8.711458940524608e-05,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001179461032734,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0005594850517809,289.46807861328125,294.1499938964844,261.7238464355469,260.94696044921875,262.67681884765625,261.7499694824219,287.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479790969981884e-08,0.0011933621717616,-0.0734849274158477,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.413238525390625,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77789306640625,0.0,0.0,0.0001120044398703,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,0.000117945994134,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7346496582031,0.0,0.0,8.711458940524608e-05,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001179461032734,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.0005594850517809,289.46807861328125,294.1499938964844,261.7238464355469,260.94696044921875,262.67681884765625,261.7499694824219,287.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479790969981884e-08,0.0011933621717616,-0.0734849274158477,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.413238525390625,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001117597348638,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,0.0001176883088191,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,8.692426490597427e-05,290.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001176884179585,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0005582626909017,289.4540100097656,294.1499938964844,261.68853759765625,260.91876220703125,262.6562805175781,261.7156066894531,287.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817484023864836e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802128493785,60.0,-21.38252830505371,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001117597348638,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,0.0001176883088191,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208251953125,0.0,0.0,8.692426490597427e-05,290.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214660644531,0.0,0.0,0.0001176884179585,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,0.0005582626909017,289.4540100097656,294.1499938964844,261.68853759765625,260.91876220703125,262.6562805175781,261.7156066894531,287.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907832231372,2.817484023864836e-08,0.0011907550506293,-0.0726920738816261,0.0,0.0,0.0,-0.0187802128493785,60.0,-21.38252830505371,-0.0,-9.667729017337481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,0.0001116364655899,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,0.0001175584984594,290.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,8.682838961249217e-05,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71453857421875,0.0,0.0,0.0001175586075987,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,0.0005576469120569,289.44696044921875,294.1499938964844,261.67059326171875,260.9044189453125,262.6459350585937,261.6981201171875,287.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.8021226228247545e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.36713409423828,-0.0,-9.646414156350148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,0.0001115128034143,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.00011742827337,290.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,8.673220145283267e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,0.0001174283825093,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0005570292123593,289.43994140625,294.1499938964844,261.6524353027344,260.889892578125,262.6354675292969,261.680419921875,287.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867118390645373e-08,0.0011881242971867,-0.0718918815255165,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.351783752441406,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001112657919293,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0001171681651612,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,8.654008706798777e-05,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001171682743006,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,0.0005557953263632,289.4258728027344,294.1499938964844,261.6155700683594,260.8603820800781,262.6143493652344,261.6444396972656,287.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559307724800426e-08,0.0011854928452521,-0.0710913240909576,0.0,0.0,0.0,-0.0184750705957412,60.0,-21.32145500183105,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001112657919293,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,0.0001171681651612,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,8.654008706798777e-05,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001171682743006,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785583496094,0.0,0.0,0.0005557953263632,289.4258728027344,294.1499938964844,261.6155700683594,260.8603820800781,262.6143493652344,261.6444396972656,287.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559307724800426e-08,0.0011854928452521,-0.0710913240909576,0.0,0.0,0.0,-0.0184750705957412,60.0,-21.32145500183105,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0001110198718379,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,0.0001169092065538,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,8.634881669422612e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,0.0001169093011412,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0005545669118873,289.4118347167969,294.1499938964844,261.5780029296875,260.8302001953125,262.5929870605469,261.6077880859375,287.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252848866510252e-08,0.0011828729184344,-0.0702941492199897,0.0,0.0,0.0,-0.0183231495320796,60.0,-21.291637420654297,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0001110198718379,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,0.0001169092065538,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,8.634881669422612e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800231933594,0.0,0.0,0.0001169093011412,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0005545669118873,289.4118347167969,294.1499938964844,261.5780029296875,260.8302001953125,262.5929870605469,261.6077880859375,287.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252848866510252e-08,0.0011828729184344,-0.0702941492199897,0.0,0.0,0.0,-0.0183231495320796,60.0,-21.291637420654297,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001107739954022,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,0.0001166502843261,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,8.615757542429492e-05,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,0.0001166503861895,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,0.0005533387302421,289.3977966308594,294.1499938964844,261.5397033691406,260.7993469238281,262.5712890625,261.5704345703125,287.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.694644862799577e-08,0.001180253457278,-0.0694969967007637,0.0,0.0,0.0,-0.0181712564080953,60.0,-21.26247787475586,-0.0,-9.497939146285717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
