time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441120,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001107739954022,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,0.0001166502843261,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,8.615757542429492e-05,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662292480469,0.0,0.0,0.0001166503861895,291.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,0.0005533387302421,289.3977966308594,294.1499938964844,261.5397033691406,260.7993469238281,262.5712890625,261.5704345703125,287.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802803492173,2.694644862799577e-08,0.001180253457278,-0.0694969967007637,0.0,0.0,0.0,-0.0181712564080953,60.0,-21.26247787475586,-0.0,-9.497939146285717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001105251794797,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.0001163882625405,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,8.596404950367287e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0001163883644039,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0005520958220586,289.3837890625,294.1499938964844,261.5007629394531,260.7677917480469,262.54931640625,261.5324401855469,287.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636380212607943e-08,0.0011776025639846,-0.0686901658773422,0.0,0.0,0.0,-0.0180175453424453,60.0,-21.23348045349121,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,0.0001105251794797,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.0001163882625405,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,8.596404950367287e-05,290.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0001163883644039,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,0.0005520958220586,289.3837890625,294.1499938964844,261.5007629394531,260.7677917480469,262.54931640625,261.5324401855469,287.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636380212607943e-08,0.0011776025639846,-0.0686901658773422,0.0,0.0,0.0,-0.0180175453424453,60.0,-21.23348045349121,-0.0,-9.455317950823885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.000110399647383,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0001162560802185,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,8.586641342844814e-05,290.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.000116256174806,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,0.0005514688091352,289.37677001953125,294.1499938964844,261.4810791015625,260.7517395019531,262.5381774902344,261.51318359375,287.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.6479954229330364e-08,0.0011762651847675,-0.0682830810546875,0.0,0.0,0.0,-0.0179399996995925,60.0,-21.21895980834961,-0.0,-9.43385245477657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.0001102734531741,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995483398437,0.0,0.0,0.0001161231921287,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,8.57682607602328e-05,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0001161232867161,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0005508384201675,289.3697814941406,294.1499938964844,261.4612121582031,260.73553466796875,262.5269775390625,261.4937438964844,287.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749471304938,2.632269691105193e-08,0.001174920820631,-0.067873790860176,0.0,0.0,0.0,-0.0178620405495166,60.0,-21.20442008972168,-0.0,-9.412297430344553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001100191657315,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,0.0001158554150606,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,8.557048568036407e-05,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,0.000115855509648,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0005495682125911,289.35577392578125,294.1499938964844,261.4210510253906,260.7025451660156,262.5043640136719,261.4544982910156,287.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722377967089,2.600582149625552e-08,0.0011722117196768,-0.0670489817857742,0.0,0.0,0.0,-0.0177049543708562,60.0,-21.1752872467041,-0.0,-9.368938691523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001100191657315,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,0.0001158554150606,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,8.557048568036407e-05,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,0.000115855509648,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0005495682125911,289.35577392578125,294.1499938964844,261.4210510253906,260.7025451660156,262.5043640136719,261.4544982910156,287.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722377967089,2.600582149625552e-08,0.0011722117196768,-0.0670489817857742,0.0,0.0,0.0,-0.0177049543708562,60.0,-21.1752872467041,-0.0,-9.368938691523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0001097628482966,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0001155855061369,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,8.537113171769306e-05,290.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001155856007244,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0005482878768816,289.341796875,294.1499938964844,261.3803405761719,260.6688537597656,262.4814453125,261.4147033691406,287.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695068096742,2.56864165493198e-08,0.001169481081888,-0.0662174522876739,0.0,0.0,0.0,-0.0175466146320104,60.0,-21.14609909057617,-0.0,-9.325335526000345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0001097628482966,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0001155855061369,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,8.537113171769306e-05,290.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112060546875,0.0,0.0,0.0001155856007244,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0005482878768816,289.341796875,294.1499938964844,261.3803405761719,260.6688537597656,262.4814453125,261.4147033691406,287.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695068096742,2.56864165493198e-08,0.001169481081888,-0.0662174522876739,0.0,0.0,0.0,-0.0175466146320104,60.0,-21.14609909057617,-0.0,-9.325335526000345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0001095046245609,291.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.000115313581773,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,8.517028618371114e-05,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,0.0001153136690845,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,0.0005469979951158,289.3278503417969,294.1499938964844,261.339111328125,260.6344299316406,262.4581604003906,261.3743591308594,287.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667554499581,2.5364633060576125e-08,0.0011667300714179,-0.0653795897960662,0.0,0.0,0.0,-0.0173870958387851,60.0,-21.11687469482422,-0.0,-9.281509250058664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0001095046245609,291.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.000115313581773,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,8.517028618371114e-05,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,0.0001153136690845,291.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,0.0005469979951158,289.3278503417969,294.1499938964844,261.339111328125,260.6344299316406,262.4581604003906,261.3743591308594,287.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667554499581,2.5364633060576125e-08,0.0011667300714179,-0.0653795897960662,0.0,0.0,0.0,-0.0173870958387851,60.0,-21.11687469482422,-0.0,-9.281509250058664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0001092448655981,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001150400421465,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,8.496825466863811e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,0.000115040136734,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,0.0005457004299387,289.3138732910156,294.1499938964844,261.2973937988281,260.5992431640625,262.4345703125,261.3335266113281,287.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040941764586933e-08,0.0011639626463875,-0.0645366311073303,0.0,0.0,0.0,-0.0172266289591789,60.0,-21.08764839172364,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0001092448655981,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,0.0001150400421465,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,8.496825466863811e-05,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,0.000115040136734,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,0.0005457004299387,289.3138732910156,294.1499938964844,261.2973937988281,260.5992431640625,262.4345703125,261.3335266113281,287.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040941764586933e-08,0.0011639626463875,-0.0645366311073303,0.0,0.0,0.0,-0.0172266289591789,60.0,-21.08764839172364,-0.0,-9.237528075800584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6129455566406,0.0,0.0,0.0001091145095415,291.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,0.0001149027666542,290.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,8.486685692332685e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,0.0001149028612417,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,0.000545049260836,289.3069152832031,294.1499938964844,261.2763366699219,260.58135986328125,262.42266845703125,261.3129272460937,287.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135349869728,0.0,0.0,0.0,-0.0171461012214422,60.0,-21.07303810119629,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0001089838551706,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0001147651855717,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,8.476524089928716e-05,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001147652728832,291.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,0.0005443966365419,289.2999572753906,294.1499938964844,261.25518798828125,260.5633239746094,262.4106750488281,261.292236328125,287.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715685498222232e-08,0.0011611819500103,-0.0636894553899765,0.0,0.0,0.0,-0.0170653890818357,60.0,-21.058439254760746,-0.0,-9.193438899046669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,0.000108721840661,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.000114489273983,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,8.456145587842911e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,0.0001144893612945,291.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0005430878372862,289.2860412597656,294.1499938964844,261.21258544921875,260.5266418457031,262.38641357421875,261.25048828125,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.438919466385414e-08,0.0011583906598389,-0.062838926911354,0.0,0.0,0.0,-0.0169035345315933,60.0,-21.029285430908203,-0.0,-9.149287905074745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,0.000108721840661,291.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.000114489273983,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,8.456145587842911e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,0.0001144893612945,291.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0005430878372862,289.2860412597656,294.1499938964844,261.21258544921875,260.5266418457031,262.38641357421875,261.25048828125,287.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.438919466385414e-08,0.0011583906598389,-0.062838926911354,0.0,0.0,0.0,-0.0169035345315933,60.0,-21.029285430908203,-0.0,-9.149287905074745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0001084591640392,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001142126639024,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,8.435714698862284e-05,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001142127512139,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0005417757201939,289.2721252441406,294.1499938964844,261.16961669921875,260.4891967773437,262.3618469238281,261.2083740234375,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860924780368,0.0,0.0,0.0,-0.0167412683367729,60.0,-21.00019645690918,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0001084591640392,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074462890625,0.0,0.0,0.0001142126639024,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,8.435714698862284e-05,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001142127512139,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0005417757201939,289.2721252441406,294.1499938964844,261.16961669921875,260.4891967773437,262.3618469238281,261.2083740234375,287.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860924780368,0.0,0.0,0.0,-0.0167412683367729,60.0,-21.00019645690918,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.000108196036308,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,0.0001139355808845,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,8.415249612880871e-05,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0001139356609201,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0005404613330028,289.2582397460937,294.1499938964844,261.1262512207031,260.4509582519531,262.3369445800781,261.1659240722656,287.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787246078252,60.0,-20.9712028503418,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5634155273437,0.0,0.0,0.000108196036308,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,0.0001139355808845,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,8.415249612880871e-05,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5291748046875,0.0,0.0,0.0001139356609201,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0005404613330028,289.2582397460937,294.1499938964844,261.1262512207031,260.4509582519531,262.3369445800781,261.1659240722656,287.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787246078252,60.0,-20.9712028503418,-0.0,-9.061005812327497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.0001079327339539,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,0.0001136583086918,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,8.394769974984229e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0001136583887273,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0005391460726968,289.2443542480469,294.1499938964844,261.08258056640625,260.4119873046875,262.3117370605469,261.12310791015625,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.94231986999512,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,0.0001079327339539,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,0.0001136583086918,290.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,8.394769974984229e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0001136583887273,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0005391460726968,289.2443542480469,294.1499938964844,261.08258056640625,260.4119873046875,262.3117370605469,261.12310791015625,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160691201686,60.0,-20.94231986999512,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.000107801053673,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,0.0001135196507675,290.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,8.384528337046504e-05,290.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,0.000113519730803,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962463378906,0.0,0.0,0.0005384883261285,289.2374267578125,294.1499938964844,261.0606384277344,260.3921813964844,262.29901123046875,261.10162353515625,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.0598488561809062,0.0,0.0,0.0,-0.016334731131792,60.0,-20.927919387817383,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53521728515625,0.0,0.0,0.0001076694388757,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46807861328125,0.0,0.0,0.0001133810510509,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,8.37429179227911e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0001133811310864,291.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,0.0005378308705985,289.2304992675781,294.1499938964844,261.03863525390625,260.3721923828125,262.2862243652344,261.0800476074219,287.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213381409645,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.913555145263672,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001074064566637,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0001131041135522,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,8.353836892638355e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001131041935877,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,0.000536517240107,289.2166748046875,294.1499938964844,260.9944152832031,260.3316345214844,262.2603454589844,261.03668212890625,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275008981200699e-08,0.0011443770490586,-0.0585669912397861,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.88496208190918,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,0.0001074064566637,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0001131041135522,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,8.353836892638355e-05,290.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001131041935877,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,0.000536517240107,289.2166748046875,294.1499938964844,260.9944152832031,260.3316345214844,262.2603454589844,261.03668212890625,287.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275008981200699e-08,0.0011443770490586,-0.0585669912397861,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.88496208190918,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0001071430961019,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001128267831518,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,8.333353616762906e-05,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001128268631873,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0005352016887627,289.2028503417969,294.1499938964844,260.95001220703125,260.290283203125,262.23419189453125,260.9928894042969,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242192209678252e-08,0.001141571206972,-0.0577113106846809,0.0,0.0,0.0,-0.0159282870590686,60.0,-20.85660743713379,-0.0,-8.885503888222956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0001071430961019,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,0.0001128267831518,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,8.333353616762906e-05,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001128268631873,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.0005352016887627,289.2028503417969,294.1499938964844,260.95001220703125,260.290283203125,262.23419189453125,260.9928894042969,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242192209678252e-08,0.001141571206972,-0.0577113106846809,0.0,0.0,0.0,-0.0159282870590686,60.0,-20.85660743713379,-0.0,-8.885503888222956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001068781784852,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,0.0001125478156609,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608154296875,0.0,0.0,8.3127488323953e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0001125478884205,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0005338783957995,289.18902587890625,294.1499938964844,260.9036865234375,260.24664306640625,262.2077331542969,260.9485168457031,287.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091814599889403e-08,0.0011387489503249,-0.0568504519760608,0.0,0.0,0.0,-0.0157646406441926,60.0,-20.828594207763672,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001068781784852,291.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,0.0001125478156609,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608154296875,0.0,0.0,8.3127488323953e-05,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0001125478884205,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493713378906,0.0,0.0,0.0005338783957995,289.18902587890625,294.1499938964844,260.9036865234375,260.24664306640625,262.2077331542969,260.9485168457031,287.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091814599889403e-08,0.0011387489503249,-0.0568504519760608,0.0,0.0,0.0,-0.0157646406441926,60.0,-20.828594207763672,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,0.0001066066761268,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0001122619069064,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,8.291631820611656e-05,290.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.000112261986942,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0005325221573002,289.1752319335937,294.1499938964844,260.8539733886719,260.19940185546875,262.1808776855469,260.90203857421875,287.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753502110755107e-08,0.0011358564952388,-0.0559680685400962,0.0,0.0,0.0,-0.0155969262123107,60.0,-20.801645278930664,-0.0,-8.796754968898315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,0.0001066066761268,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0001122619069064,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,8.291631820611656e-05,290.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.000112261986942,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0005325221573002,289.1752319335937,294.1499938964844,260.8539733886719,260.19940185546875,262.1808776855469,260.90203857421875,287.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753502110755107e-08,0.0011358564952388,-0.0559680685400962,0.0,0.0,0.0,-0.0155969262123107,60.0,-20.801645278930664,-0.0,-8.796754968898315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,0.0001064690586645,291.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,0.0001121169916586,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,8.280928886961192e-05,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0001121170716942,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0005318347248248,289.1683654785156,294.1499938964844,260.82794189453125,260.17449951171875,262.16729736328125,260.8778076171875,287.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582025055977283e-08,0.001134390477091,-0.0555207729339599,0.0,0.0,0.0,-0.0155119188129901,60.0,-20.788650512695312,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001063303134287,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,0.0001119708831538,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,8.270137186627835e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342346191406,0.0,0.0,0.0001119709631893,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42266845703125,0.0,0.0,0.000531141704414,289.1614685058594,294.1499938964844,260.8011474609375,260.1488342285156,262.15362548828125,260.8528747558594,287.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409135797512132e-08,0.0011329122353345,-0.0550697594881057,0.0,0.0,0.0,-0.0154262110590934,60.0,-20.77599334716797,-0.0,-8.751205626822411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,0.000106050116301,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0001116758285206,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,8.248344238381833e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001116759012802,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0005297420429997,289.1477355957031,294.1499938964844,260.7455139160156,260.0953063964844,262.1258544921875,260.8009033203125,287.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.751718521118164,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,0.000106050116301,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0001116758285206,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203186035156,0.0,0.0,8.248344238381833e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207763671875,0.0,0.0,0.0001116759012802,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0005297420429997,289.1477355957031,294.1499938964844,260.7455139160156,260.0953063964844,262.1258544921875,260.8009033203125,287.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.751718521118164,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0001057674598996,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0001113781763706,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,8.226359204854816e-05,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0001113782491302,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,0.0005283300997689,289.1340026855469,294.1499938964844,260.6873779296875,260.0390625,262.0975952148437,260.7465515136719,287.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.728649139404297,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0001057674598996,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0001113781763706,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,8.226359204854816e-05,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0001113782491302,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960266113281,0.0,0.0,0.0005283300997689,289.1340026855469,294.1499938964844,260.6873779296875,260.0390625,262.0975952148437,260.7465515136719,287.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.728649139404297,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
