time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443460,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,0.0001054833410307,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0001110789889935,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,8.204262121580541e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0001110790617531,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0005269109387882,289.12030029296875,294.1499938964844,260.626953125,259.9804077148437,262.0687866210937,260.689697265625,287.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.70692443847656,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,0.0001054833410307,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0001110789889935,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934020996094,0.0,0.0,8.204262121580541e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0001110790617531,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0005269109387882,289.12030029296875,294.1499938964844,260.626953125,259.9804077148437,262.0687866210937,260.689697265625,287.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.70692443847656,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,0.0001051986910169,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,0.0001107792413677,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,8.182122110156342e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,0.0001107793068513,291.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,0.0005254889838397,289.1065979003906,294.1499938964844,260.5645751953125,259.919677734375,262.03936767578125,260.6307067871094,287.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.686464309692383,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,0.0001051986910169,291.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,0.0001107792413677,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800048828125,0.0,0.0,8.182122110156342e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,0.0001107793068513,291.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,0.0005254889838397,289.1065979003906,294.1499938964844,260.5645751953125,259.919677734375,262.03936767578125,260.6307067871094,287.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.686464309692383,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,0.0001050564169418,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,0.0001106294148485,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,8.171056106220931e-05,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.000110629487608,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0005247783265076,289.0997619628906,294.1499938964844,260.53277587890625,259.8886413574219,262.0244445800781,260.6005249023437,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821792207608272e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.676654815673828,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0001049144266289,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,0.0001104798939195,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,8.160012657754123e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670349121094,0.0,0.0,0.0001104799666791,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,0.0005240690661594,289.0929260253906,294.1499938964844,260.50054931640625,259.857177734375,262.0093688964844,260.5699462890625,287.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.050465527921915,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.66714859008789,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0001046317920554,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,0.0001101822708733,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,8.138029807014391e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,0.0001101823363569,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0005226572393439,289.07928466796875,294.1499938964844,260.43511962890625,259.79315185546875,261.9787292480469,260.5075378417969,287.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.64908599853516,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,0.0001046317920554,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,0.0001101822708733,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,8.138029807014391e-05,290.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,0.0001101823363569,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0005226572393439,289.07928466796875,294.1499938964844,260.43511962890625,259.79315185546875,261.9787292480469,260.5075378417969,287.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.64908599853516,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.0001043510637828,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0001098866487154,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,8.116195385809988e-05,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,0.000109886714199,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0005212549585849,289.065673828125,294.1499938964844,260.3686218261719,259.7279663085937,261.947509765625,260.4438781738281,287.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942900581464528e-08,0.0011118262773379,-0.0486326925456523,0.0,0.0,0.0,-0.0142036043107509,60.0,-20.632036209106445,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.0001043510637828,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,0.0001098866487154,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398742675781,0.0,0.0,8.116195385809988e-05,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403015136719,0.0,0.0,0.000109886714199,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0005212549585849,289.065673828125,294.1499938964844,260.3686218261719,259.7279663085937,261.947509765625,260.4438781738281,287.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942900581464528e-08,0.0011118262773379,-0.0486326925456523,0.0,0.0,0.0,-0.0142036043107509,60.0,-20.632036209106445,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0001040736897266,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,0.000109594562673,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,8.094621443888173e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0001095946281566,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,0.0005198694416321,289.05206298828125,294.1499938964844,260.3013000488281,259.661865234375,261.9156799316406,260.3791809082031,287.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597287265720297e-08,0.0011088711908087,-0.0477301217615604,0.0,0.0,0.0,-0.0140322707593441,60.0,-20.61609649658203,-0.0,-8.383698713032572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0001040736897266,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,0.000109594562673,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,8.094621443888173e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0001095946281566,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,0.0005198694416321,289.05206298828125,294.1499938964844,260.3013000488281,259.661865234375,261.9156799316406,260.3791809082031,287.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088898172602,1.8597287265720297e-08,0.0011088711908087,-0.0477301217615604,0.0,0.0,0.0,-0.0140322707593441,60.0,-20.61609649658203,-0.0,-8.383698713032572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001037998808897,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0001093062310246,290.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,8.073325443547219e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.0001093062965082,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.000518501678016,289.0384826660156,294.1499938964844,260.2334289550781,259.5951843261719,261.8832092285156,260.313720703125,287.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256116618431413e-08,0.0011059541720896,-0.0468390434980392,0.0,0.0,0.0,-0.0138631397858262,60.0,-20.601119995117188,-0.0,-8.339643642329977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001037998808897,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0001093062310246,290.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,8.073325443547219e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.0001093062965082,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,0.000518501678016,289.0384826660156,294.1499938964844,260.2334289550781,259.5951843261719,261.8832092285156,260.313720703125,287.48199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256116618431413e-08,0.0011059541720896,-0.0468390434980392,0.0,0.0,0.0,-0.0138631397858262,60.0,-20.601119995117188,-0.0,-8.339643642329977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,0.0001036646644934,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,0.0001091638405341,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065795898437,0.0,0.0,8.062808774411678e-05,290.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,0.0001091639060177,291.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,0.0005178262945264,289.0317077636719,294.1499938964844,260.19940185546875,259.5617370605469,261.86676025390625,260.2807922363281,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087638053998493e-08,0.0011045136488974,-0.046398963779211,0.0,0.0,0.0,-0.0137796178460121,60.0,-20.5939884185791,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.0001035307432175,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001090228106477,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,8.052392513491213e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30035400390625,0.0,0.0,0.0001090228761313,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,0.0005171572556719,289.0249328613281,294.1499938964844,260.16534423828125,259.5282287597656,261.85015869140625,260.24774169921875,287.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031047906726,1.792076353979155e-08,0.001103086862713,-0.0459630526602268,0.0,0.0,0.0,-0.0136968921869993,60.0,-20.58708381652832,-0.0,-8.296452591594061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.0001032672371366,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.260009765625,0.0,0.0,0.0001087453274521,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,8.031897596083581e-05,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0001087453929358,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0005158410058356,289.0113830566406,294.1499938964844,260.0973205566406,259.4612731933594,261.81646728515625,260.1815795898437,287.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002972023561,1.7592430623381006e-08,0.0011002796236425,-0.0451052971184253,0.0,0.0,0.0,-0.0135341249406337,60.0,-20.57394218444824,-0.0,-8.254274774799344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,0.0001032672371366,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.260009765625,0.0,0.0,0.0001087453274521,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,8.031897596083581e-05,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,0.0001087453929358,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0005158410058356,289.0113830566406,294.1499938964844,260.0973205566406,259.4612731933594,261.81646728515625,260.1815795898437,287.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002972023561,1.7592430623381006e-08,0.0011002796236425,-0.0451052971184253,0.0,0.0,0.0,-0.0135341249406337,60.0,-20.57394218444824,-0.0,-8.254274774799344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,0.0001030089624691,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,0.0001084733521565,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,8.011809404706582e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,0.0001084734176401,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0005145508912391,288.99786376953125,294.1499938964844,260.0296325683594,259.3946228027344,261.7822570800781,260.1153564453125,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975453769788,1.7270622265641578e-08,0.0010975280310958,-0.0442644879221916,0.0,0.0,0.0,-0.0133745912462472,60.0,-20.561508178710938,-0.0,-8.213038427129504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,0.0001030089624691,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,0.0001084733521565,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,8.011809404706582e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,0.0001084734176401,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0005145508912391,288.99786376953125,294.1499938964844,260.0296325683594,259.3946228027344,261.7822570800781,260.1153564453125,287.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975453769788,1.7270622265641578e-08,0.0010975280310958,-0.0442644879221916,0.0,0.0,0.0,-0.0133745912462472,60.0,-20.561508178710938,-0.0,-8.213038427129504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001027575199259,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.000108208572783,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,7.99225308583118e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.0001082086309907,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.000513294886332,288.984375,294.1499938964844,259.9625549316406,259.3285827636719,261.7474975585937,260.0494689941406,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948661947622,1.6957322657162877e-08,0.0010948493145406,-0.0434458255767822,0.0,0.0,0.0,-0.0132192764431238,60.0,-20.54977798461914,-0.0,-8.172991527999329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001027575199259,291.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.000108208572783,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601928710937,0.0,0.0,7.99225308583118e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.0001082086309907,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.000513294886332,288.984375,294.1499938964844,259.9625549316406,259.3285827636719,261.7474975585937,260.0494689941406,287.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948661947622,1.6957322657162877e-08,0.0010948493145406,-0.0434458255767822,0.0,0.0,0.0,-0.0132192764431238,60.0,-20.54977798461914,-0.0,-8.172991527999329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001025130040943,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,0.0001079510911949,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,7.973235187819228e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,0.0001079511494026,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,0.0005120734567753,288.97088623046875,294.1499938964844,259.8963928222656,259.263427734375,261.7121887207031,259.984130859375,287.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.66526579192805e-08,0.0010922442888841,-0.042649645358324,0.0,0.0,0.0,-0.0130682419985532,60.0,-20.538686752319336,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001025130040943,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,0.0001079510911949,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,7.973235187819228e-05,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,0.0001079511494026,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,0.0005120734567753,288.97088623046875,294.1499938964844,259.8963928222656,259.263427734375,261.7121887207031,259.984130859375,287.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.66526579192805e-08,0.0010922442888841,-0.042649645358324,0.0,0.0,0.0,-0.0130682419985532,60.0,-20.538686752319336,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26611328125,0.0,0.0,0.0001023934382828,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,0.0001078251807484,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403869628906,0.0,0.0,7.96393578639254e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2407531738281,0.0,0.0,0.0001078252389561,291.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,0.0005114762461744,288.9641418457031,294.1499938964844,259.86376953125,259.2312927246094,261.6943359375,259.9517517089844,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909870034083,1.6503681976587362e-08,0.0010909704724326,-0.0422602966427803,0.0,0.0,0.0,-0.0129943890497088,60.0,-20.5333251953125,-0.0,-8.11517963938968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,0.0001022760407067,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,0.0001077015549526,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,7.95480445958674e-05,290.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,0.0001077016131603,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0005108898039907,288.9574279785156,294.1499938964844,259.8314514160156,259.1994934082031,261.6763916015625,259.91961669921875,287.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6357402543576427e-08,0.0010897198226302,-0.0418779738247394,0.0,0.0,0.0,-0.0129218716174364,60.0,-20.5280876159668,-0.0,-8.09658118328116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.000102047342807,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,0.0001074607280315,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,7.937016926007345e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,0.0001074607862392,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0005097474204376,288.9439697265625,294.1499938964844,259.7679748535156,259.1370544433594,261.6401672363281,259.8561096191406,287.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072455366611393e-08,0.0010872833663597,-0.0411331765353679,0.0,0.0,0.0,-0.012780612334609,60.0,-20.51788711547852,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.000102047342807,291.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,0.0001074607280315,290.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,7.937016926007345e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,0.0001074607862392,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,0.0005097474204376,288.9439697265625,294.1499938964844,259.7679748535156,259.1370544433594,261.6401672363281,259.8561096191406,287.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872994316741,1.6072455366611393e-08,0.0010872833663597,-0.0411331765353679,0.0,0.0,0.0,-0.012780612334609,60.0,-20.51788711547852,-0.0,-8.060413847488236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001018267503241,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001072284358087,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,7.91985949035734e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0001072284867404,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0005086454912088,288.9305419921875,294.1499938964844,259.7062683105469,259.076416015625,261.6034851074219,259.79400634765625,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849490063264,1.5797596120137314e-08,0.001084933290258,-0.0404146835207939,0.0,0.0,0.0,-0.0126443533226847,60.0,-20.50801467895508,-0.0,-8.025602937777877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001018267503241,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001072284358087,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,7.91985949035734e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0001072284867404,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0005086454912088,288.9305419921875,294.1499938964844,259.7062683105469,259.076416015625,261.6034851074219,259.79400634765625,287.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849490063264,1.5797596120137314e-08,0.001084933290258,-0.0404146835207939,0.0,0.0,0.0,-0.0126443533226847,60.0,-20.50801467895508,-0.0,-8.025602937777877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,0.0001016152091324,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,0.0001070056678145,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,7.903406367404386e-05,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946716308594,0.0,0.0,0.0001070057260221,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18560791015625,0.0,0.0,0.0005075888475403,288.9171142578125,294.1499938964844,259.6466369628906,259.01788330078125,261.56646728515625,259.7334289550781,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826950892806,1.5534020292307105e-08,0.0010826796060428,-0.0397256314754486,0.0,0.0,0.0,-0.0125136887654662,60.0,-20.49833297729492,-0.0,-7.992292694325442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,0.0001016152091324,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,0.0001070056678145,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,7.903406367404386e-05,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946716308594,0.0,0.0,0.0001070057260221,291.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18560791015625,0.0,0.0,0.0005075888475403,288.9171142578125,294.1499938964844,259.6466369628906,259.01788330078125,261.56646728515625,259.7334289550781,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826950892806,1.5534020292307105e-08,0.0010826796060428,-0.0397256314754486,0.0,0.0,0.0,-0.0125136887654662,60.0,-20.49833297729492,-0.0,-7.992292694325442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,0.0001014131485135,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,0.00010679288971,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18115234375,0.0,0.0,7.88769029895775e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,0.0001067929406417,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0005065794684924,288.9037170410156,294.1499938964844,259.58935546875,258.9617004394531,261.52911376953125,259.6748046875,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805421043187,1.5282255461102068e-08,0.0010805268539115,-0.0390673987567424,0.0,0.0,0.0,-0.0123888785019516,60.0,-20.48873710632324,-0.0,-7.960538539464326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,0.0001014131485135,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,0.00010679288971,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18115234375,0.0,0.0,7.88769029895775e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,0.0001067929406417,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.172607421875,0.0,0.0,0.0005065794684924,288.9037170410156,294.1499938964844,259.58935546875,258.9617004394531,261.52911376953125,259.6748046875,287.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805421043187,1.5282255461102068e-08,0.0010805268539115,-0.0390673987567424,0.0,0.0,0.0,-0.0123888785019516,60.0,-20.48873710632324,-0.0,-7.960538539464326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,0.0001013154906104,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,0.0001066900513251,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,7.880094926804304e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749572753906,0.0,0.0,0.0001066901022568,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0005060916882939,288.8970031738281,294.1499938964844,259.5616760253906,258.93463134765625,261.51031494140625,259.6462097167969,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795015841722,1.516057501760315e-08,0.0010794864501804,-0.0387492515146732,0.0,0.0,0.0,-0.0123285558074712,60.0,-20.48393821716309,-0.0,-7.945214264282185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.0001012205175356,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444091796875,0.0,0.0,0.0001065900432877,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,7.872708374634385e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,0.0001065900942194,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595764160156,0.0,0.0,0.0005056172376498,288.89031982421875,294.1499938964844,259.5346984863281,258.9082336425781,261.491455078125,259.6182861328125,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042244783103342e-08,0.0010784746846184,-0.0384398512542247,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.479108810424805,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,0.000101037978311,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.0001063978197635,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,7.858510798541829e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,0.0001063978706952,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,0.0005047054146416,288.8769226074219,294.1499938964844,259.48297119140625,258.8577575683594,261.4536437988281,259.5639343261719,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765447514131,1.4814805382457052e-08,0.0010765299666672,-0.0378451310098171,0.0,0.0,0.0,-0.0121571440249681,60.0,-20.469331741333008,-0.0,-7.901749654593004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,0.000101037978311,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.0001063978197635,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,7.858510798541829e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,0.0001063978706952,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,0.0005047054146416,288.8769226074219,294.1499938964844,259.48297119140625,258.8577575683594,261.4536437988281,259.5639343261719,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765447514131,1.4814805382457052e-08,0.0010765299666672,-0.0378451310098171,0.0,0.0,0.0,-0.0121571440249681,60.0,-20.469331741333008,-0.0,-7.901749654593004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,0.0001008652470773,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11883544921875,0.0,0.0,0.0001062159280991,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,7.845075742807239e-05,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0001062159790308,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,0.0005038426024839,288.8635559082031,294.1499938964844,259.4344482421875,258.810546875,261.4156188964844,259.5122985839844,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599590869579517e-08,0.0010746897896751,-0.0372823476791381,0.0,0.0,0.0,-0.0120504535734653,60.0,-20.45925712585449,-0.0,-7.874756136061478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
