time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445800,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,0.0001008652470773,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11883544921875,0.0,0.0,0.0001062159280991,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,7.845075742807239e-05,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,0.0001062159790308,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335754394531,0.0,0.0,0.0005038426024839,288.8635559082031,294.1499938964844,259.4344482421875,258.810546875,261.4156188964844,259.5122985839844,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599590869579517e-08,0.0010746897896751,-0.0372823476791381,0.0,0.0,0.0,-0.0120504535734653,60.0,-20.45925712585449,-0.0,-7.874756136061478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0001007032115012,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,0.0001060452923411,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,7.832473056623712e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290588378906,0.0,0.0,0.0001060453432728,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0005030332249589,288.8501892089844,294.1499938964844,259.389404296875,258.76690673828125,261.3775329589844,259.463623046875,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.43976999211759e-08,0.0010729634668678,-0.0367543660104274,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.448740005493164,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0001007032115012,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,0.0001060452923411,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,7.832473056623712e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290588378906,0.0,0.0,0.0001060453432728,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0005030332249589,288.8501892089844,294.1499938964844,259.389404296875,258.76690673828125,261.3775329589844,259.463623046875,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729779023677,1.43976999211759e-08,0.0010729634668678,-0.0367543660104274,0.0,0.0,0.0,-0.0119503680616617,60.0,-20.448740005493164,-0.0,-7.84947573606587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,0.0001005517769954,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932312011719,0.0,0.0,0.0001058858251781,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,7.820694736437872e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,0.0001058858761098,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0005022767581976,288.8368225097656,294.1499938964844,259.3481750488281,258.7271423339844,261.3393859863281,259.4181823730469,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209020626765325e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-20.437639236450195,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,0.0001005517769954,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932312011719,0.0,0.0,0.0001058858251781,290.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156311035156,0.0,0.0,7.820694736437872e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,0.0001058858761098,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0005022767581976,288.8368225097656,294.1499938964844,259.3481750488281,258.7271423339844,261.3393859863281,259.4181823730469,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209020626765325e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-20.437639236450195,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,0.0001004804435069,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868530273437,0.0,0.0,0.0001058107081917,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,7.815146818757057e-05,290.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,0.0001058107591234,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10113525390625,0.0,0.0,0.0005019204691052,288.83013916015625,294.1499938964844,259.3290405273437,258.70880126953125,261.3203430175781,259.3969116210937,287.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706043103709,1.4120140612305931e-08,0.0010705901077017,-0.0360284522175788,0.0,0.0,0.0,-0.0118127698078751,60.0,-20.431779861450195,-0.0,-7.814786329163327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248779296875,0.0,0.0,0.0001004112054943,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804443359375,0.0,0.0,0.0001057377958204,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,7.809761154931039e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,0.0001057378467521,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946350097656,0.0,0.0,0.000501574599184,288.8234558105469,294.1499938964844,259.3110046386719,258.6915283203125,261.3013000488281,259.3763122558594,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698664700612,1.4033871842400458e-08,0.0010698525002226,-0.0358028188347816,0.0,0.0,0.0,-0.0117700034752488,60.0,-20.42577743530273,-0.0,-7.804020896173824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,0.0001002812277874,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0001056009277817,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,7.799651939421892e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001056009787134,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0005009253509342,288.81011962890625,294.1499938964844,259.2781677246094,258.660400390625,261.2633361816406,259.3380126953125,287.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.41303443908692,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,0.0001002812277874,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,0.0001056009277817,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,7.799651939421892e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,0.0001056009787134,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0005009253509342,288.81011962890625,294.1499938964844,259.2781677246094,258.660400390625,261.2633361816406,259.3380126953125,287.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.41303443908692,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0001001622731564,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0001054756648954,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,7.790400559315458e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0001054757158271,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,0.0005003311671316,288.7967834472656,294.1499938964844,259.25,258.6340026855469,261.2255554199219,259.30389404296875,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.3723719938241176e-08,0.001067200442776,-0.034991580992937,0.0,0.0,0.0,-0.0116162477061152,60.0,-20.399150848388672,-0.0,-7.765375187318568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0001001622731564,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.0001054756648954,290.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,7.790400559315458e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,0.0001054757158271,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,0.0005003311671316,288.7967834472656,294.1499938964844,259.25,258.6340026855469,261.2255554199219,259.30389404296875,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067214179784,1.3723719938241176e-08,0.001067200442776,-0.034991580992937,0.0,0.0,0.0,-0.0116162477061152,60.0,-20.399150848388672,-0.0,-7.765375187318568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,0.0001000389020191,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0001053457526722,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,7.780805026413873e-05,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,0.000105345796328,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05572509765625,0.0,0.0,0.0004997148644179,288.7834167480469,294.1499938964844,259.2263488769531,258.6124267578125,261.1880798339844,259.2738647460937,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658998508006,1.3570010004571031e-08,0.0010658862302079,-0.0345895066857337,0.0,0.0,0.0,-0.0115400478243827,60.0,-20.38271713256836,-0.0,-7.74625874555568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08477783203125,0.0,0.0,0.0001000389020191,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,0.0001053457526722,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,7.780805026413873e-05,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,0.000105345796328,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05572509765625,0.0,0.0,0.0004997148644179,288.7834167480469,294.1499938964844,259.2263488769531,258.6124267578125,261.1880798339844,259.2738647460937,287.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658998508006,1.3570010004571031e-08,0.0010658862302079,-0.0345895066857337,0.0,0.0,0.0,-0.0115400478243827,60.0,-20.38271713256836,-0.0,-7.74625874555568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,9.989686077460648e-05,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.0001051961735356,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,7.769757212372497e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,0.0001051962171914,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,0.000499005371239,288.77008056640625,294.1499938964844,259.20672607421875,258.5953063964844,261.15093994140625,259.2480163574219,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643864516168,1.3393030684483165e-08,0.0010643730638548,-0.0341265462338924,0.0,0.0,0.0,-0.0114523125812411,60.0,-20.360736846923828,-0.0,-7.724276684939468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,9.989686077460648e-05,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.0001051961735356,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,7.769757212372497e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,0.0001051962171914,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,0.000499005371239,288.77008056640625,294.1499938964844,259.20672607421875,258.5953063964844,261.15093994140625,259.2480163574219,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643864516168,1.3393030684483165e-08,0.0010643730638548,-0.0341265462338924,0.0,0.0,0.0,-0.0114523125812411,60.0,-20.360736846923828,-0.0,-7.724276684939468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0647277832031,0.0,0.0,9.981932817026971e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229187011719,0.0,0.0,0.0001051145300152,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,7.763726898701862e-05,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04400634765625,0.0,0.0,0.0001051145809469,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362548828125,0.0,0.0,0.0004986180574633,288.763427734375,294.1499938964844,259.1983642578125,258.5883178710937,261.1325378417969,259.23663330078125,287.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635604849085,1.3296433287735e-08,0.0010635470971465,-0.0338738486170768,0.0,0.0,0.0,-0.0114044258370995,60.0,-20.347368240356445,-0.0,-7.712291960615404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,9.973771375371145e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,0.0001050285791279,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,7.757378625683486e-05,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374755859375,0.0,0.0,0.0001050286300596,291.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0004982103710062,288.7567443847656,294.1499938964844,259.1908874511719,258.5823669433594,261.1142578125,259.2261962890625,287.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626908624544,1.3194739523214594e-08,0.0010626775911077,-0.0336078107357025,0.0,0.0,0.0,-0.0113540114834904,60.0,-20.332475662231445,-0.0,-7.699684800854811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,9.956299618352205e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,0.0001048445992637,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,7.743790047243237e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.0001048446429194,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.016845703125,0.0,0.0,0.0004973376635462,288.7434387207031,294.1499938964844,259.1785583496094,258.5732727050781,261.0780334472656,259.2079772949219,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608292650431,1.2977054986151872e-08,0.0010608163429424,-0.0330383107066154,0.0,0.0,0.0,-0.011246096342802,60.0,-20.29846954345703,-0.0,-7.672733204344696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,9.956299618352205e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,0.0001048445992637,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,7.743790047243237e-05,290.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244140625,0.0,0.0,0.0001048446429194,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.016845703125,0.0,0.0,0.0004973376635462,288.7434387207031,294.1499938964844,259.1785583496094,258.5732727050781,261.0780334472656,259.2079772949219,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608292650431,1.2977054986151872e-08,0.0010608163429424,-0.0330383107066154,0.0,0.0,0.0,-0.011246096342802,60.0,-20.29846954345703,-0.0,-7.672733204344696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,9.937369759427384e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0001046452598529,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,7.729066419415176e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0001046453035087,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,0.000496392021887,288.7301330566406,294.1499938964844,259.16949462890625,258.5677490234375,261.0424194335937,259.1935119628906,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588123695924,1.2741198318622082e-08,0.0010587996803224,-0.0324212349951267,0.0,0.0,0.0,-0.0111291725188493,60.0,-20.258583068847656,-0.0,-7.643584609695608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,9.937369759427384e-05,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0001046452598529,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,7.729066419415176e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0001046453035087,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,0.000496392021887,288.7301330566406,294.1499938964844,259.16949462890625,258.5677490234375,261.0424194335937,259.1935119628906,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588123695924,1.2741198318622082e-08,0.0010587996803224,-0.0324212349951267,0.0,0.0,0.0,-0.0111291725188493,60.0,-20.258583068847656,-0.0,-7.643584609695608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,9.91726919892244e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.000104433587694,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,7.71343256928958e-05,290.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0001044336313498,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0004953879979439,288.7168273925781,294.1499938964844,259.1634521484375,258.5655212402344,261.0073547363281,259.1819763183594,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566707933321,1.24907568732624e-08,0.0010566583368927,-0.0317659601569175,0.0,0.0,0.0,-0.0110050197690725,60.0,-20.214262008666992,-0.0,-7.612694474801175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,9.91726919892244e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97821044921875,0.0,0.0,0.000104433587694,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,7.71343256928958e-05,290.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99835205078125,0.0,0.0,0.0001044336313498,291.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0004953879979439,288.7168273925781,294.1499938964844,259.1634521484375,258.5655212402344,261.0073547363281,259.1819763183594,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566707933321,1.24907568732624e-08,0.0010566583368927,-0.0317659601569175,0.0,0.0,0.0,-0.0110050197690725,60.0,-20.214262008666992,-0.0,-7.612694474801175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,9.896024857880548e-05,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654541015625,0.0,0.0,0.0001042098811012,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,7.696909597143531e-05,290.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.000104209924757,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,0.0004943268140777,288.7035522460937,294.1499938964844,259.16015625,258.5663146972656,260.9729919433594,259.1738586425781,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544073302298,1.2226068157872304e-08,0.001054395106621,-0.0310733634978532,0.0,0.0,0.0,-0.0108738020062446,60.0,-20.16492080688477,-0.0,-7.580115379823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,9.896024857880548e-05,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654541015625,0.0,0.0,0.0001042098811012,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98504638671875,0.0,0.0,7.696909597143531e-05,290.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.000104209924757,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97802734375,0.0,0.0,0.0004943268140777,288.7035522460937,294.1499938964844,259.16015625,258.5663146972656,260.9729919433594,259.1738586425781,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544073302298,1.2226068157872304e-08,0.001054395106621,-0.0310733634978532,0.0,0.0,0.0,-0.0108738020062446,60.0,-20.16492080688477,-0.0,-7.580115379823837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99822998046875,0.0,0.0,9.885108738671988e-05,291.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,0.0001040949282469,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,7.68841928220354e-05,290.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97882080078125,0.0,0.0,0.0001040949719026,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715881347656,0.0,0.0,0.0004937815247103,288.6968994140625,294.1499938964844,259.1594543457031,258.5677185058594,260.9560546875,259.17071533203125,287.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532443411648,1.2090063172820464e-08,0.0010532322339713,-0.0307174678891897,0.0,0.0,0.0,-0.0108063798397779,60.0,-20.138994216918945,-0.0,-7.563401993593288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,9.873937233351172e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95269775390625,0.0,0.0,0.0001039772832882,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,7.679729606024921e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,0.000103977326944,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,0.0004932234296575,288.6902770996094,294.1499938964844,259.1593322753906,258.5697631835937,260.9393005371094,259.1683349609375,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520538780838,1.195086607452822e-08,0.0010520420037209,-0.0303532090038061,0.0,0.0,0.0,-0.0107373734936118,60.0,-20.112035751342773,-0.0,-7.546315572426465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,9.851106005953623e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001037368565448,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,7.661971903871745e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.0001037369002006,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,0.0004920829669572,288.6770324707031,294.1499938964844,259.1607360839844,258.5756530761719,260.90625,259.1650695800781,287.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496213799342,1.1666406507515605e-08,0.001049609738402,-0.0296087823808193,0.0,0.0,0.0,-0.0105963554233312,60.0,-20.05600547790528,-0.0,-7.511458477438282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,9.851106005953623e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,0.0001037368565448,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9590759277344,0.0,0.0,7.661971903871745e-05,290.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593505859375,0.0,0.0,0.0001037369002006,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522399902344,0.0,0.0,0.0004920829669572,288.6770324707031,294.1499938964844,259.1607360839844,258.5756530761719,260.90625,259.1650695800781,287.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496213799342,1.1666406507515605e-08,0.001049609738402,-0.0296087823808193,0.0,0.0,0.0,-0.0105963554233312,60.0,-20.05600547790528,-0.0,-7.511458477438282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,9.827758913161232e-05,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.000103491009213,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,7.643813296454027e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.0001034910455928,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.0004909167764708,288.6637878417969,294.1499938964844,259.1641540527344,258.58367919921875,260.8739318847656,259.1641845703125,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471338173374,1.1375522745993294e-08,0.0010471224086359,-0.0288474932312965,0.0,0.0,0.0,-0.0104521522298455,60.0,-19.997039794921875,-0.0,-7.47589723459896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,9.827758913161232e-05,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272766113281,0.0,0.0,0.000103491009213,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,7.643813296454027e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.0001034910455928,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.0004909167764708,288.6637878417969,294.1499938964844,259.1641540527344,258.58367919921875,260.8739318847656,259.1641845703125,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471338173374,1.1375522745993294e-08,0.0010471224086359,-0.0288474932312965,0.0,0.0,0.0,-0.0104521522298455,60.0,-19.997039794921875,-0.0,-7.47589723459896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,9.804042929317802e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001032412619679,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,7.625368016306311e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,0.0001032413056236,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,0.0004897321341559,288.65057373046875,294.1499938964844,259.16925048828125,258.593505859375,260.8424377441406,259.1654052734375,287.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080037332078518e-08,0.0010445958469063,-0.0280741099268198,0.0,0.0,0.0,-0.0103056682273745,60.0,-19.935779571533203,-0.0,-7.439859217583944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95196533203125,0.0,0.0,9.804042929317802e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001032412619679,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93316650390625,0.0,0.0,7.625368016306311e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,0.0001032413056236,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,0.0004897321341559,288.65057373046875,294.1499938964844,259.16925048828125,258.593505859375,260.8424377441406,259.1654052734375,287.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080037332078518e-08,0.0010445958469063,-0.0280741099268198,0.0,0.0,0.0,-0.0103056682273745,60.0,-19.935779571533203,-0.0,-7.439859217583944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,9.78014140855521e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0001029895720421,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,7.606777944602072e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205017089844,0.0,0.0,0.0001029896156978,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0004885381786152,288.63739013671875,294.1499938964844,259.1758117675781,258.6048889160156,260.8117980957031,259.1684875488281,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782247095164621e-08,0.0010420496109873,-0.0272946413606405,0.0,0.0,0.0,-0.0101580405607819,60.0,-19.87290573120117,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,9.78014140855521e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018859863281,0.0,0.0,0.0001029895720421,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,7.606777944602072e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205017089844,0.0,0.0,0.0001029896156978,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0004885381786152,288.63739013671875,294.1499938964844,259.1758117675781,258.6048889160156,260.8117980957031,259.1684875488281,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782247095164621e-08,0.0010420496109873,-0.0272946413606405,0.0,0.0,0.0,-0.0101580405607819,60.0,-19.87290573120117,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,9.768168820301072e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,0.0001028634942485,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9137878417969,0.0,0.0,7.597465446451679e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,0.0001028635379043,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072570800781,0.0,0.0,0.0004879401240032,288.6307983398437,294.1499938964844,259.1795654296875,258.6110534667969,260.7967224121094,259.1705322265625,287.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633077529575985e-08,0.001040774048306,-0.026904173195362,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.84107780456543,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256591796875,0.0,0.0,9.756221697898582e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.88922119140625,0.0,0.0,0.0001027376856654,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073486328125,0.0,0.0,7.588173320982605e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,0.0001027377220452,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,0.0004873433499597,288.62420654296875,294.1499938964844,259.18359375,258.61749267578125,260.7818603515625,259.1729431152344,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484225043683182e-08,0.0010395012795925,-0.026514520868659,0.0,0.0,0.0,-0.0100102983415126,60.0,-19.80904197692871,-0.0,-7.36745846552367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,9.732456965139136e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001024874291033,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,7.569689478259534e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,0.0001024874654831,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,0.0004861562338192,288.6110534667969,294.1499938964844,259.1922912597656,258.63104248046875,260.7527160644531,259.1786193847656,287.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.018813389208617e-08,0.0010369694791734,-0.0257394071668386,0.0,0.0,0.0,-0.0098635135218501,60.0,-19.74462509155273,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9125366210937,0.0,0.0,9.732456965139136e-05,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001024874291033,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,7.569689478259534e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89471435546875,0.0,0.0,0.0001024874654831,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,0.0004861562338192,288.6110534667969,294.1499938964844,259.1922912597656,258.63104248046875,260.7527160644531,259.1786193847656,287.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.018813389208617e-08,0.0010369694791734,-0.0257394071668386,0.0,0.0,0.0,-0.0098635135218501,60.0,-19.74462509155273,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
