time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448140,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,9.708996367407964e-05,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639221191406,0.0,0.0,0.0001022403739625,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,7.551442104158923e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,0.0001022404176183,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,0.000484984338982,288.5979309082031,294.1499938964844,259.2016906738281,258.645263671875,260.72430419921875,259.1853332519531,286.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344799375161,9.895834374162861e-09,0.0010344700422137,-0.0249741729348897,0.0,0.0,0.0,-0.0097186081111431,60.0,-19.680137634277344,-0.0,-7.296306137050125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8994445800781,0.0,0.0,9.708996367407964e-05,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639221191406,0.0,0.0,0.0001022403739625,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,7.551442104158923e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,0.0001022404176183,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,0.000484984338982,288.5979309082031,294.1499938964844,259.2016906738281,258.645263671875,260.72430419921875,259.1853332519531,286.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344799375161,9.895834374162861e-09,0.0010344700422137,-0.0249741729348897,0.0,0.0,0.0,-0.0097186081111431,60.0,-19.680137634277344,-0.0,-7.296306137050125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,9.686001430964096e-05,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,0.0001019982300931,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,7.53355780034326e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689880371094,0.0,0.0,0.0001019982737489,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,0.0004838356981053,288.5848083496094,294.1499938964844,259.2115478515625,258.65985107421875,260.6966857910156,259.1928405761719,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609343543104389e-09,0.0010320203145965,-0.0242241043597459,0.0,0.0,0.0,-0.0095765823498368,60.0,-19.616111755371094,-0.0,-7.261787260404162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,9.686001430964096e-05,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,0.0001019982300931,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,7.53355780034326e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689880371094,0.0,0.0,0.0001019982737489,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8625183105469,0.0,0.0,0.0004838356981053,288.5848083496094,294.1499938964844,259.2115478515625,258.65985107421875,260.6966857910156,259.1928405761719,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609343543104389e-09,0.0010320203145965,-0.0242241043597459,0.0,0.0,0.0,-0.0095765823498368,60.0,-19.616111755371094,-0.0,-7.261787260404162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,9.66360021266155e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0001017623362713,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,7.516134064644575e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0001017623726511,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,0.0004827167140319,288.5717163085937,294.1499938964844,259.2215270996094,258.6745300292969,260.6697692871094,259.200927734375,286.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296431137248,9.33024502103308e-09,0.0010296338004991,-0.0234933514147996,0.0,0.0,0.0,-0.0094382222741842,60.0,-19.552955627441406,-0.0,-7.228236853507043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,9.66360021266155e-05,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0001017623362713,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,7.516134064644575e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0001017623726511,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,0.0004827167140319,288.5717163085937,294.1499938964844,259.2215270996094,258.6745300292969,260.6697692871094,259.200927734375,286.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296431137248,9.33024502103308e-09,0.0010296338004991,-0.0234933514147996,0.0,0.0,0.0,-0.0094382222741842,60.0,-19.552955627441406,-0.0,-7.228236853507043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,9.652644803281872e-05,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.0,0.0001016469686874,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494873046875,0.0,0.0,7.507613190682605e-05,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,0.0001016470123431,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,0.0004821694747079,288.565185546875,294.1499938964844,259.2265319824219,258.6817932128906,260.6565856933594,259.20513916015625,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284758172929,9.193752426028824e-09,0.0010284666204825,-0.0231359638273715,0.0,0.0,0.0,-0.0093705561012029,60.0,-19.52190017700196,-0.0,-7.2118574223623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,9.6419062174391e-05,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,0.0001015338930301,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431091308594,0.0,0.0,7.499261118937284e-05,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433532714844,0.0,0.0,0.0001015339294099,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.0004816330620087,288.55865478515625,294.1499938964844,259.2314453125,258.68896484375,260.64361572265625,259.2094421386719,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059963446134134e-09,0.0010273226071149,-0.0227856468409299,0.0,0.0,0.0,-0.0093042310327291,60.0,-19.491256713867188,-0.0,-7.195820472816197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,9.62110425462015e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0001013148357742,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302917480469,0.0,0.0,7.483082299586385e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.000101314872154,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,0.0004805939679499,288.54559326171875,294.1499938964844,259.24102783203125,258.702880859375,260.6181640625,259.2180480957031,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800793871444057e-09,0.0010251065250486,-0.022107008844614,0.0,0.0,0.0,-0.009175750426948,60.0,-19.43130874633789,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472595214844,0.0,0.0,9.62110425462015e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0001013148357742,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302917480469,0.0,0.0,7.483082299586385e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305358886719,0.0,0.0,0.000101314872154,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,0.0004805939679499,288.54559326171875,294.1499938964844,259.24102783203125,258.702880859375,260.6181640625,259.2180480957031,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251152561977,8.800793871444057e-09,0.0010251065250486,-0.022107008844614,0.0,0.0,0.0,-0.009175750426948,60.0,-19.43130874633789,-0.0,-7.164805282400266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,9.601157216820866e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,0.0001011047861538,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175354003906,0.0,0.0,7.467567775165662e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.0,0.0001011048225336,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0004795975692104,288.53253173828125,294.1499938964844,259.25,258.7159729003906,260.5933837890625,259.2266540527344,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552274444184604e-09,0.0010229813633486,-0.0214562267065048,0.0,0.0,0.0,-0.0090525485575199,60.0,-19.37350845336914,-0.0,-7.135127333413038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,9.601157216820866e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,0.0001011047861538,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175354003906,0.0,0.0,7.467567775165662e-05,290.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.0,0.0001011048225336,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,0.0004795975692104,288.53253173828125,294.1499938964844,259.25,258.7159729003906,260.5933837890625,259.2266540527344,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552274444184604e-09,0.0010229813633486,-0.0214562267065048,0.0,0.0,0.0,-0.0090525485575199,60.0,-19.37350845336914,-0.0,-7.135127333413038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,9.582360507920384e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,0.0001009068510029,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80474853515625,0.0,0.0,7.452948193531483e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0001009068801067,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989196777344,0.0,0.0,0.000478658650536,288.5195007324219,294.1499938964844,259.25811767578125,258.7279663085937,260.5693359375,259.23492431640625,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209871688857,8.318088440262272e-09,0.0010209789033979,-0.0208429563790559,0.0,0.0,0.0,-0.0089364517480134,60.0,-19.31856346130371,-0.0,-7.107217214752384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,9.582360507920384e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78839111328125,0.0,0.0,0.0001009068510029,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80474853515625,0.0,0.0,7.452948193531483e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,0.0001009068801067,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989196777344,0.0,0.0,0.000478658650536,288.5195007324219,294.1499938964844,259.25811767578125,258.7279663085937,260.5693359375,259.23492431640625,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209871688857,8.318088440262272e-09,0.0010209789033979,-0.0208429563790559,0.0,0.0,0.0,-0.0089364517480134,60.0,-19.31856346130371,-0.0,-7.107217214752384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.56458752625622e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,0.0001007196915452,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,7.439124601660296e-05,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.792236328125,0.0,0.0,0.000100719720649,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,0.000477770838188,288.5065002441406,294.1499938964844,259.2651062011719,258.7385559082031,260.5458374023437,259.24273681640625,286.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190934408456,8.096654902089995e-09,0.0010190854081884,-0.020263060927391,0.0,0.0,0.0,-0.0088266776874661,60.0,-19.266286849975582,-0.0,-7.080877395537756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.56458752625622e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,0.0001007196915452,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,7.439124601660296e-05,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.792236328125,0.0,0.0,0.000100719720649,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,0.000477770838188,288.5065002441406,294.1499938964844,259.2651062011719,258.7385559082031,260.5458374023437,259.24273681640625,286.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190934408456,8.096654902089995e-09,0.0010190854081884,-0.020263060927391,0.0,0.0,0.0,-0.0088266776874661,60.0,-19.266286849975582,-0.0,-7.080877395537756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018493652344,0.0,0.0,9.55613941187039e-05,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76959228515625,0.0,0.0,0.0001006307211355,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7856140136719,0.0,0.0,7.432553684338927e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7858581542969,0.0,0.0,0.0001006307575153,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,0.0004773488326463,288.5,294.1499938964844,259.2680969238281,258.74322509765625,260.5343322753906,259.2464294433594,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991399542106592e-09,0.00101818528492,-0.0199874080717563,0.0,0.0,0.0,-0.0087744984775781,60.0,-19.24129867553711,-0.0,-7.06837468555932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953796386719,0.0,0.0,9.548001980874687e-05,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633056640625,0.0,0.0,0.0001005450321827,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792663574219,0.0,0.0,7.426224328810349e-05,290.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,0.0001005450685624,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735595703125,0.0,0.0,0.0004769423394463,288.49346923828125,294.1499938964844,259.2707214355469,258.7474365234375,260.5229187011719,259.2499389648437,286.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890017528211501e-09,0.0010173183400183,-0.0197218935936689,0.0,0.0,0.0,-0.0087242387235164,60.0,-19.217098236083984,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,9.532724652672186e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,0.0001003841607598,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,7.414341962430626e-05,290.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0001003841898636,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608947753906,0.0,0.0,0.0004761792370118,288.4804992675781,294.1499938964844,259.27471923828125,258.7543334960937,260.5005187988281,259.2562255859375,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156985372304,7.699683557405024e-09,0.0010156908538192,-0.0192234087735414,0.0,0.0,0.0,-0.0086298817768692,60.0,-19.171634674072266,-0.0,-7.033779780840632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,9.532724652672186e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,0.0001003841607598,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,7.414341962430626e-05,290.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7667541503906,0.0,0.0,0.0001003841898636,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608947753906,0.0,0.0,0.0004761792370118,288.4804992675781,294.1499938964844,259.27471923828125,258.7543334960937,260.5005187988281,259.2562255859375,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156985372304,7.699683557405024e-09,0.0010156908538192,-0.0192234087735414,0.0,0.0,0.0,-0.0086298817768692,60.0,-19.171634674072266,-0.0,-7.033779780840632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695007324219,0.0,0.0,9.518632577965036e-05,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,0.0001002357603283,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,7.40338145988062e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0001002357967081,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0004754753026645,288.4674987792969,294.1499938964844,259.2768249511719,258.7589111328125,260.47857666015625,259.2615051269531,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141970124095,7.524112888290801e-09,0.0010141894454136,-0.0187635775655508,0.0,0.0,0.0,-0.0085428431630134,60.0,-19.129833221435547,-0.0,-7.012999247990592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695007324219,0.0,0.0,9.518632577965036e-05,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,0.0001002357603283,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537841796875,0.0,0.0,7.40338145988062e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7540283203125,0.0,0.0,0.0001002357967081,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0004754753026645,288.4674987792969,294.1499938964844,259.2768249511719,258.7589111328125,260.47857666015625,259.2615051269531,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141970124095,7.524112888290801e-09,0.0010141894454136,-0.0187635775655508,0.0,0.0,0.0,-0.0085428431630134,60.0,-19.129833221435547,-0.0,-7.012999247990592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.756591796875,0.0,0.0,9.505936031928286e-05,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257385253906,0.0,0.0,0.0001001020573312,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,7.39350653020665e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413024902344,0.0,0.0,0.000100102093711,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.735595703125,0.0,0.0,0.0004748410719912,288.4544982910156,294.1499938964844,259.2767944335937,258.76092529296875,260.45709228515625,259.2653503417969,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128441499546,7.365930532188257e-09,0.0010128368157893,-0.0183492768555879,0.0,0.0,0.0,-0.0084644258022308,60.0,-19.09237289428711,-0.0,-6.994303447527275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.756591796875,0.0,0.0,9.505936031928286e-05,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257385253906,0.0,0.0,0.0001001020573312,290.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,7.39350653020665e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413024902344,0.0,0.0,0.000100102093711,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.735595703125,0.0,0.0,0.0004748410719912,288.4544982910156,294.1499938964844,259.2767944335937,258.76092529296875,260.45709228515625,259.2653503417969,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128441499546,7.365930532188257e-09,0.0010128368157893,-0.0183492768555879,0.0,0.0,0.0,-0.0084644258022308,60.0,-19.09237289428711,-0.0,-6.994303447527275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,9.494448750047012e-05,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,9.998109453590588e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,7.384571654256433e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72857666015625,0.0,0.0,9.998112363973632e-05,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229309082031,0.0,0.0,0.0004742672608699,288.4415283203125,294.1499938964844,259.2743530273437,258.7600402832031,260.4359741210937,259.2678527832031,286.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116202756762,7.222813014351459e-09,0.0010116129415109,-0.0179744269698858,0.0,0.0,0.0,-0.0083934757858514,60.0,-19.058698654174805,-0.0,-6.97740958344184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,9.494448750047012e-05,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71319580078125,0.0,0.0,9.998109453590588e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,7.384571654256433e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72857666015625,0.0,0.0,9.998112363973632e-05,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229309082031,0.0,0.0,0.0004742672608699,288.4415283203125,294.1499938964844,259.2743530273437,258.7600402832031,260.4359741210937,259.2678527832031,286.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116202756762,7.222813014351459e-09,0.0010116129415109,-0.0179744269698858,0.0,0.0,0.0,-0.0083934757858514,60.0,-19.058698654174805,-0.0,-6.97740958344184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372131347656,0.0,0.0,9.4892195193097e-05,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069396972656,0.0,0.0,9.992603008868171e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220153808594,0.0,0.0,7.380505121545866e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72222900390625,0.0,0.0,9.992605919251218e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71661376953125,0.0,0.0,0.0004740060539916,288.43505859375,294.1499938964844,259.2721252441406,258.7584228515625,260.4255676269531,259.2684020996094,286.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110631119459,7.157667791801714e-09,0.001011055894196,-0.0178037956357002,0.0,0.0,0.0,-0.0083611803129315,60.0,-19.043657302856445,-0.0,-6.969726484840066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,9.484308247920126e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,9.987431258196013e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71563720703125,0.0,0.0,7.37668524379842e-05,290.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,9.987434896174818e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102966308594,0.0,0.0,0.0004737607378046,288.4285583496094,294.1499938964844,259.26922607421875,258.7559814453125,260.41522216796875,259.2685241699219,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105398250743,7.096482956825412e-09,0.0010105327237397,-0.0176435373723506,0.0,0.0,0.0,-0.0083308489993214,60.0,-19.029693603515625,-0.0,-6.962514476072101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178649902344,0.0,0.0,9.475459228269756e-05,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,9.978112939279526e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,7.369802187895402e-05,290.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7031555175781,0.0,0.0,9.978115849662572e-05,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,0.0004733187088277,288.41558837890625,294.1499938964844,259.2611999511719,258.7484130859375,260.3946838378906,259.26727294921875,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9862355900340845e-09,0.0010095898760482,-0.0173547696322202,0.0,0.0,0.0,-0.0082761943340301,60.0,-19.00518035888672,-0.0,-6.94952859703335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178649902344,0.0,0.0,9.475459228269756e-05,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68817138671875,0.0,0.0,9.978112939279526e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.70294189453125,0.0,0.0,7.369802187895402e-05,290.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7031555175781,0.0,0.0,9.978115849662572e-05,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,0.0004733187088277,288.41558837890625,294.1499938964844,259.2611999511719,258.7484130859375,260.3946838378906,259.26727294921875,286.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9862355900340845e-09,0.0010095898760482,-0.0173547696322202,0.0,0.0,0.0,-0.0082761943340301,60.0,-19.00518035888672,-0.0,-6.94952859703335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049865722656,0.0,0.0,9.467788913752884e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,9.97003517113626e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902160644531,0.0,0.0,7.363836630247533e-05,290.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,9.970038081519306e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,0.0004729355568997,288.4026184082031,294.1499938964844,259.25,258.73712158203125,260.3743591308594,259.263916015625,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087796254083,6.8906698125204e-09,0.0010087727569043,-0.0171044524759054,0.0,0.0,0.0,-0.0082288179546594,60.0,-18.98516845703125,-0.0,-6.938281416069003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049865722656,0.0,0.0,9.467788913752884e-05,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756286621094,0.0,0.0,9.97003517113626e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902160644531,0.0,0.0,7.363836630247533e-05,290.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904296875,0.0,0.0,9.970038081519306e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849975585937,0.0,0.0,0.0004729355568997,288.4026184082031,294.1499938964844,259.25,258.73712158203125,260.3743591308594,259.263916015625,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087796254083,6.8906698125204e-09,0.0010087727569043,-0.0171044524759054,0.0,0.0,0.0,-0.0082288179546594,60.0,-18.98516845703125,-0.0,-6.938281416069003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,9.46146174101159e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,9.963372576748952e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,7.3589151725173e-05,290.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,9.963375487131998e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,0.0004726194893009,288.3896179199219,294.1499938964844,259.23663330078125,258.72320556640625,260.35418701171875,259.2583312988281,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081054642796,6.811847086396483e-09,0.0010080987121909,-0.0168979875743389,0.0,0.0,0.0,-0.0081897415220737,60.0,-18.96961784362793,-0.0,-6.929011675538278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69207763671875,0.0,0.0,9.46146174101159e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630859375,0.0,0.0,9.963372576748952e-05,290.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,7.3589151725173e-05,290.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,9.963375487131998e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,0.0004726194893009,288.3896179199219,294.1499938964844,259.23663330078125,258.72320556640625,260.35418701171875,259.2583312988281,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081054642796,6.811847086396483e-09,0.0010080987121909,-0.0168979875743389,0.0,0.0,0.0,-0.0081897415220737,60.0,-18.96961784362793,-0.0,-6.929011675538278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,9.456461702939124e-05,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505432128906,0.0,0.0,9.958107693819328e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,7.35502690076828e-05,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650085449219,0.0,0.0,9.958110604202376e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596984863281,0.0,0.0,0.0004723697493318,288.37664794921875,294.1499938964844,259.2223205566406,258.7080993652344,260.3341369628906,259.2508544921875,286.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749560466090543e-09,0.0010075659956783,-0.0167348366230726,0.0,0.0,0.0,-0.0081588635221123,60.0,-18.957763671875,-0.0,-6.92169095373174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791687011719,0.0,0.0,9.456461702939124e-05,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505432128906,0.0,0.0,9.958107693819328e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.664794921875,0.0,0.0,7.35502690076828e-05,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650085449219,0.0,0.0,9.958110604202376e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6596984863281,0.0,0.0,0.0004723697493318,288.37664794921875,294.1499938964844,259.2223205566406,258.7080993652344,260.3341369628906,259.2508544921875,286.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075727477669,6.749560466090543e-09,0.0010075659956783,-0.0167348366230726,0.0,0.0,0.0,-0.0081588635221123,60.0,-18.957763671875,-0.0,-6.92169095373174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727294921875,0.0,0.0,9.454389510210603e-05,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,9.955925634130836e-05,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584167480469,0.0,0.0,7.353414548560977e-05,290.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586303710937,0.0,0.0,9.95592854451388e-05,291.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65338134765625,0.0,0.0,0.0004722662270069,288.3701477050781,294.1499938964844,259.21484375,258.7001647949219,260.3241577148437,259.2464599609375,286.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073519079014,6.723741563519071e-09,0.0010073451558128,-0.0166672058403491,0.0,0.0,0.0,-0.0081460634246468,60.0,-18.953033447265625,-0.0,-6.918657646792782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,9.45260762819089e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,9.954049164662138e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6520690917969,0.0,0.0,7.352029206231236e-05,290.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522827148437,0.0,0.0,9.954052075045185e-05,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004721772274933,288.3636474609375,294.1499938964844,259.2071533203125,258.69195556640625,260.3141784667969,259.2416687011719,286.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071620345115,6.701542432097085e-09,0.0010071553988382,-0.0166090577840805,0.0,0.0,0.0,-0.0081350589171051,60.0,-18.949092864990234,-0.0,-6.916049954952541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.449778735870495e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6254577636719,0.0,0.0,9.95106966001913e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,7.349828229052946e-05,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,9.951073297997937e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0004720359283965,288.3506774902344,294.1499938964844,259.19122314453125,258.6747741699219,260.2943115234375,259.23114013671875,286.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068606352433,6.666300400581804e-09,0.00100685399957,-0.0165167450904846,0.0,0.0,0.0,-0.0081175873056054,60.0,-18.943099975585938,-0.0,-6.911911754059474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
