time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450480,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,9.449778735870495e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6254577636719,0.0,0.0,9.95106966001913e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63934326171875,0.0,0.0,7.349828229052946e-05,290.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,9.951073297997937e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0004720359283965,288.3506774902344,294.1499938964844,259.19122314453125,258.6747741699219,260.2943115234375,259.23114013671875,286.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068606352433,6.666300400581804e-09,0.00100685399957,-0.0165167450904846,0.0,0.0,0.0,-0.0081175873056054,60.0,-18.943099975585938,-0.0,-6.911911754059474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,9.447740740142764e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,9.948923980118708e-05,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265869140625,0.0,0.0,7.348243525484577e-05,290.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,9.948926890501752e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,0.0004719340940937,288.337646484375,294.1499938964844,259.174560546875,258.6566772460937,260.2745056152344,259.2192077636719,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066435206681,6.640910932276256e-09,0.0010066368849948,-0.0164502393454313,0.0,0.0,0.0,-0.0081050004810094,60.0,-18.93964195251465,-0.0,-6.908931027282962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,9.447740740142764e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,9.948923980118708e-05,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6265869140625,0.0,0.0,7.348243525484577e-05,290.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268005371094,0.0,0.0,9.948926890501752e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,0.0004719340940937,288.337646484375,294.1499938964844,259.174560546875,258.6566772460937,260.2745056152344,259.2192077636719,286.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066435206681,6.640910932276256e-09,0.0010066368849948,-0.0164502393454313,0.0,0.0,0.0,-0.0081050004810094,60.0,-18.93964195251465,-0.0,-6.908931027282962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.44651837926358e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6003112792969,0.0,0.0,9.947636135620996e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,7.347292557824403e-05,290.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,9.947639046004042e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090087890625,0.0,0.0,0.0004718730342574,288.3246459960937,294.1499938964844,259.15728759765625,258.63775634765625,260.2547607421875,259.2060546875,286.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006513251923,6.625684001448917e-09,0.0010065066162496,-0.0164103545248508,0.0,0.0,0.0,-0.0080974521115422,60.0,-18.938364028930664,-0.0,-6.907143301759788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.44651837926358e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6003112792969,0.0,0.0,9.947636135620996e-05,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,7.347292557824403e-05,290.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,9.947639046004042e-05,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090087890625,0.0,0.0,0.0004718730342574,288.3246459960937,294.1499938964844,259.15728759765625,258.63775634765625,260.2547607421875,259.2060546875,286.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006513251923,6.625684001448917e-09,0.0010065066162496,-0.0164103545248508,0.0,0.0,0.0,-0.0080974521115422,60.0,-18.938364028930664,-0.0,-6.907143301759788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,9.44590283324942e-05,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,9.946988575393334e-05,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.34681379981339e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,9.94699148577638e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,0.0004718423006124,288.3116149902344,294.1499938964844,259.1394348144531,258.6180725097656,260.2350158691406,259.1919250488281,286.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064477100968,6.618018577597695e-09,0.0010064410744234,-0.0163902752101421,0.0,0.0,0.0,-0.0080936513841152,60.0,-18.93878936767578,-0.0,-6.906243754656316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145935058594,0.0,0.0,9.44590283324942e-05,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,9.946988575393334e-05,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60107421875,0.0,0.0,7.34681379981339e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,9.94699148577638e-05,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,0.0004718423006124,288.3116149902344,294.1499938964844,259.1394348144531,258.6180725097656,260.2350158691406,259.1919250488281,286.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064477100968,6.618018577597695e-09,0.0010064410744234,-0.0163902752101421,0.0,0.0,0.0,-0.0080936513841152,60.0,-18.93878936767578,-0.0,-6.906243754656316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,9.445832984056324e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814208984375,0.0,0.0,9.946915088221432e-05,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946960449219,0.0,0.0,7.346759957727045e-05,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59490966796875,0.0,0.0,9.946917998604476e-05,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899658203125,0.0,0.0,0.0004718388081528,288.3051147460937,294.1499938964844,259.1303405761719,258.6080017089844,260.2251892089844,259.1845092773437,286.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064402595162,6.617152159549278e-09,0.0010064336238428,-0.0163880046457052,0.0,0.0,0.0,-0.0080932220444083,60.0,-18.939661026000977,-0.0,-6.906142147045102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016540527344,0.0,0.0,9.44589774007909e-05,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.0,0.0,9.946983482223004e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5883178710937,0.0,0.0,7.346810161834583e-05,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,9.94698639260605e-05,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835876464844,0.0,0.0,0.0004718420677818,288.298583984375,294.1499938964844,259.1211242675781,258.5977478027344,260.21533203125,259.1768493652344,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064472444355,6.617964398714093e-09,0.0010064406087622,-0.0163901336491107,0.0,0.0,0.0,-0.0080936243757605,60.0,-18.94090843200684,-0.0,-6.906237359771694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.446423064218834e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,9.947536455001682e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,7.347218343056738e-05,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.947538637788966e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57086181640625,0.0,0.0,0.000471868290333,288.2855529785156,294.1499938964844,259.1023864746094,258.57684326171875,260.1956787109375,259.16094970703125,286.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100650312379,6.624506276864395e-09,0.0010064964881166,-0.0164072681218385,0.0,0.0,0.0,-0.0080968672409653,60.0,-18.9444637298584,-0.0,-6.907005456469052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.446423064218834e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,9.947536455001682e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5755310058594,0.0,0.0,7.347218343056738e-05,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.947538637788966e-05,291.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57086181640625,0.0,0.0,0.000471868290333,288.2855529785156,294.1499938964844,259.1023864746094,258.57684326171875,260.1956787109375,259.16094970703125,286.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100650312379,6.624506276864395e-09,0.0010064964881166,-0.0164072681218385,0.0,0.0,0.0,-0.0080968672409653,60.0,-18.9444637298584,-0.0,-6.907005456469052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.447414049645886e-05,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54986572265625,0.0,0.0,9.948580554919316e-05,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,7.347989594563842e-05,290.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,9.948582737706602e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581359863281,0.0,0.0,0.0004719178250525,288.2724914550781,294.1499938964844,259.0833435058594,258.5554504394531,260.1759948730469,259.1443786621094,286.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636863059128473e-09,0.0010066021932289,-0.0164396353065967,0.0,0.0,0.0,-0.0081029934808611,60.0,-18.94923210144043,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.447414049645886e-05,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54986572265625,0.0,0.0,9.948580554919316e-05,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,7.347989594563842e-05,290.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,9.948582737706602e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581359863281,0.0,0.0,0.0004719178250525,288.2724914550781,294.1499938964844,259.0833435058594,258.5554504394531,260.1759948730469,259.1443786621094,286.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636863059128473e-09,0.0010066021932289,-0.0164396353065967,0.0,0.0,0.0,-0.0081029934808611,60.0,-18.94923210144043,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,9.448798664379864e-05,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,9.9500386568252e-05,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,7.349066436290741e-05,290.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,9.950040839612484e-05,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,0.0004719869757536,288.2594299316406,294.1499938964844,259.06402587890625,258.5336303710937,260.1563415527344,259.12713623046875,286.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.6541159249311485e-09,0.0010067496914416,-0.0164848286658525,0.0,0.0,0.0,-0.0081115467473864,60.0,-18.955141067504883,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,9.448798664379864e-05,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372314453125,0.0,0.0,9.9500386568252e-05,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,7.349066436290741e-05,290.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,9.950040839612484e-05,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,0.0004719869757536,288.2594299316406,294.1499938964844,259.06402587890625,258.5336303710937,260.1563415527344,259.12713623046875,286.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.6541159249311485e-09,0.0010067496914416,-0.0164848286658525,0.0,0.0,0.0,-0.0081115467473864,60.0,-18.955141067504883,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498046875,0.0,0.0,9.450562356505544e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,9.95189548120834e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.537109375,0.0,0.0,7.350437954301015e-05,290.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373229980469,0.0,0.0,9.951897663995624e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326232910156,0.0,0.0,0.0004720750730484,288.2463684082031,294.1499938964844,259.0445556640625,258.5115051269531,260.1366882324219,259.1093139648437,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676088126766899e-09,0.001006937585771,-0.0165423844009637,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.962064743041992,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498046875,0.0,0.0,9.450562356505544e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,9.95189548120834e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.537109375,0.0,0.0,7.350437954301015e-05,290.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5373229980469,0.0,0.0,9.951897663995624e-05,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326232910156,0.0,0.0,0.0004720750730484,288.2463684082031,294.1499938964844,259.0445556640625,258.5115051269531,260.1366882324219,259.1093139648437,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676088126766899e-09,0.001006937585771,-0.0165423844009637,0.0,0.0,0.0,-0.0081224385648965,60.0,-18.962064743041992,-0.0,-6.913060701663198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,9.451559890294448e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51824951171875,0.0,0.0,9.952946129487827e-05,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307006835937,0.0,0.0,7.351214298978448e-05,290.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308837890625,0.0,0.0,9.952949039870872e-05,291.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262451171875,0.0,0.0,0.0004721248988062,288.23980712890625,294.1499938964844,259.0347595214844,258.5003662109375,260.1268615722656,259.1002197265625,286.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688522180553491e-09,0.0010070438729599,-0.016574952751398,0.0,0.0,0.0,-0.0081286029890179,60.0,-18.9658203125,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368347167969,0.0,0.0,9.452636004425584e-05,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51190185546875,0.0,0.0,9.954078996088356e-05,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242919921875,0.0,0.0,7.352051034104079e-05,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52447509765625,0.0,0.0,9.9540819064714e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,0.000472178653581,288.2332763671875,294.1499938964844,259.02496337890625,258.4891662597656,260.1170349121094,259.09100341796875,286.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701927457442025e-09,0.0010071585420519,-0.0166100673377513,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.96975517272949,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,9.45497740758583e-05,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.956544818123804e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,7.353871478699148e-05,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,9.956547000911088e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.507080078125,0.0,0.0,0.0004722955927718,288.2201538085937,294.1499938964844,259.0053405761719,258.4666442871094,260.0973815917969,259.07232666015625,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731100121726285e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.978076934814453,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,9.45497740758583e-05,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49920654296875,0.0,0.0,9.956544818123804e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,7.353871478699148e-05,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116271972656,0.0,0.0,9.956547000911088e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.507080078125,0.0,0.0,0.0004722955927718,288.2201538085937,294.1499938964844,259.0053405761719,258.4666442871094,260.0973815917969,259.07232666015625,286.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731100121726285e-09,0.0010074079036712,-0.0166864823549985,0.0,0.0,0.0,-0.008149710483849,60.0,-18.978076934814453,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51080322265625,0.0,0.0,9.457512351218612e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,9.959213639376684e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,7.355843263212591e-05,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.959216549759732e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,0.0004724222235381,288.20703125,294.1499938964844,258.9858093261719,258.4440612792969,260.07769775390625,259.0533752441406,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684634509242e-09,0.0010076779872179,-0.0167692136019468,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.98685646057129,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51080322265625,0.0,0.0,9.457512351218612e-05,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.48651123046875,0.0,0.0,9.959213639376684e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49859619140625,0.0,0.0,7.355843263212591e-05,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.959216549759732e-05,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,0.0004724222235381,288.20703125,294.1499938964844,258.9858093261719,258.4440612792969,260.07769775390625,259.0533752441406,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762684634509242e-09,0.0010076779872179,-0.0167692136019468,0.0,0.0,0.0,-0.0081653678789734,60.0,-18.98685646057129,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,9.460195724386722e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,9.962040348909797e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,7.3579307354521e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,9.96204253169708e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.000472556304885,288.19390869140625,294.1499938964844,258.96636962890625,258.4214782714844,260.0580444335937,259.0342102050781,286.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.99595069885254,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977722167969,0.0,0.0,9.460195724386722e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4737854003906,0.0,0.0,9.962040348909797e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,7.3579307354521e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.48590087890625,0.0,0.0,9.96204253169708e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.000472556304885,288.19390869140625,294.1499938964844,258.96636962890625,258.4214782714844,260.0580444335937,259.0342102050781,286.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612766063542e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.99595069885254,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,9.462946763960645e-05,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,9.964936907636002e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,7.360070594586432e-05,290.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730224609375,0.0,0.0,9.964939818019047e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,0.0004726937040686,288.1807556152344,294.1499938964844,258.9471435546875,258.3990173339844,260.03839111328125,259.0149230957031,286.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-19.00515556335449,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,9.462946763960645e-05,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,9.964936907636002e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,7.360070594586432e-05,290.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730224609375,0.0,0.0,9.964939818019047e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,0.0004726937040686,288.1807556152344,294.1499938964844,258.9471435546875,258.3990173339844,260.03839111328125,259.0149230957031,286.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-19.00515556335449,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4782409667969,0.0,0.0,9.464335744269192e-05,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546813964844,0.0,0.0,9.966399375116453e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664001464844,0.0,0.0,7.361150346696377e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,9.966401557903735e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,0.0004727630584966,288.1741943359375,294.1499938964844,258.9376220703125,258.3878479003906,260.0285339355469,259.0052490234375,286.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-19.00976181030273,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,9.46570944506675e-05,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,9.967845835490152e-05,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599304199219,0.0,0.0,7.3622191848699e-05,290.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601135253906,0.0,0.0,9.967848745873198e-05,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557800292969,0.0,0.0,0.0004728316853288,288.1676025390625,294.1499938964844,258.9281921386719,258.3767395019531,260.0187072753906,258.99560546875,286.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160020247101,60.0,-19.014318466186523,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,9.46837244555354e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,9.97064998955466e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,7.364289922406897e-05,290.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472045898437,0.0,0.0,9.970652899937704e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0004729647189378,288.1544494628906,294.1499938964844,258.9095764160156,258.354736328125,259.99908447265625,258.9763488769531,286.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-19.02314186096192,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,9.46837244555354e-05,291.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,9.97064998955466e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.447021484375,0.0,0.0,7.364289922406897e-05,290.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472045898437,0.0,0.0,9.970652899937704e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0004729647189378,288.1544494628906,294.1499938964844,258.9095764160156,258.354736328125,259.99908447265625,258.9763488769531,286.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-19.02314186096192,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455871582031,0.0,0.0,9.470904478803276e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,9.973316628020255e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,7.366259524133056e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43426513671875,0.0,0.0,9.973319538403302e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.000473091204185,288.1412658691406,294.1499938964844,258.89141845703125,258.3330993652344,259.9794311523437,258.9572448730469,286.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929554263734872e-09,0.0010091048898175,-0.0172063037753105,0.0,0.0,0.0,-0.0082480926066637,60.0,-19.031557083129883,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455871582031,0.0,0.0,9.470904478803276e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,9.973316628020255e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,7.366259524133056e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43426513671875,0.0,0.0,9.973319538403302e-05,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.000473091204185,288.1412658691406,294.1499938964844,258.89141845703125,258.3330993652344,259.9794311523437,258.9572448730469,286.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929554263734872e-09,0.0010091048898175,-0.0172063037753105,0.0,0.0,0.0,-0.0082480926066637,60.0,-19.031557083129883,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,9.473149111727253e-05,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,9.975680586649104e-05,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,7.36800575396046e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.97568349703215e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.0004732033412437,288.1280517578125,294.1499938964844,258.8737487792969,258.3118591308594,259.9598388671875,258.9384155273437,286.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093511082231,6.957526998974117e-09,0.0010093441233038,-0.0172795727849006,0.0,0.0,0.0,-0.0082619599997997,60.0,-19.03915405273437,-0.0,-6.946148545239339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,9.473149111727253e-05,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,9.975680586649104e-05,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,7.36800575396046e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.97568349703215e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,0.0004732033412437,288.1280517578125,294.1499938964844,258.8737487792969,258.3118591308594,259.9598388671875,258.9384155273437,286.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093511082231,6.957526998974117e-09,0.0010093441233038,-0.0172795727849006,0.0,0.0,0.0,-0.0082619599997997,60.0,-19.03915405273437,-0.0,-6.946148545239339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194030761719,0.0,0.0,9.475089609622957e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39715576171875,0.0,0.0,9.977723675547168e-05,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.408203125,0.0,0.0,7.369514787569642e-05,290.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,9.977726585930212e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0004733002569992,288.1148376464844,294.1499938964844,258.8566589355469,258.2911682128906,259.9402770996094,258.9198913574219,286.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095578618347,6.9817005510230964e-09,0.0010095508769154,-0.0173428915441036,0.0,0.0,0.0,-0.0082739442586898,60.0,-19.0459041595459,-0.0,-6.948994268896058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194030761719,0.0,0.0,9.475089609622957e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39715576171875,0.0,0.0,9.977723675547168e-05,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.408203125,0.0,0.0,7.369514787569642e-05,290.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40838623046875,0.0,0.0,9.977726585930212e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0004733002569992,288.1148376464844,294.1499938964844,258.8566589355469,258.2911682128906,259.9402770996094,258.9198913574219,286.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095578618347,6.9817005510230964e-09,0.0010095508769154,-0.0173428915441036,0.0,0.0,0.0,-0.0082739442586898,60.0,-19.0459041595459,-0.0,-6.948994268896058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,9.475867409491912e-05,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3907470703125,0.0,0.0,9.978542948374523e-05,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017333984375,0.0,0.0,7.370119419647381e-05,290.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,9.978545131161808e-05,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3977966308594,0.0,0.0,0.0004733391106128,288.1082458496094,294.1499938964844,258.8483581542969,258.2810363769531,259.9305419921875,258.9107971191406,286.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991390577582024e-09,0.0010096336482092,-0.017368271946907,0.0,0.0,0.0,-0.0082787480205297,60.0,-19.048728942871094,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.40631103515625,0.0,0.0,9.476570266997442e-05,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,9.979282913263889e-05,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3952331542969,0.0,0.0,7.370666571659967e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,9.979285823646931e-05,291.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913269042969,0.0,0.0,0.0004733742389362,288.10162353515625,294.1499938964844,258.8402404785156,258.2710876464844,259.9207763671875,258.9017944335937,286.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097157210111,7.000152457692366e-09,0.0010097086196765,-0.0173912215977907,0.0,0.0,0.0,-0.0082830917090177,60.0,-19.05136108398437,-0.0,-6.951167108582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
