time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452820,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.477499406784772e-05,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714904785156,0.0,0.0,9.980261529562996e-05,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822631835937,0.0,0.0,7.371389074251056e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,9.98026371235028e-05,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0004734206304419,288.0884094238281,294.1499938964844,258.8245544433594,258.2516784667969,259.9013366699219,258.8842468261719,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.0117303074823675e-09,0.0010098076891154,-0.0174215473234653,0.0,0.0,0.0,-0.0082888314500451,60.0,-19.055349349975582,-0.0,-6.9525299295492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,9.477499406784772e-05,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3714904785156,0.0,0.0,9.980261529562996e-05,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822631835937,0.0,0.0,7.371389074251056e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,9.98026371235028e-05,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37841796875,0.0,0.0,0.0004734206304419,288.0884094238281,294.1499938964844,258.8245544433594,258.2516784667969,259.9013366699219,258.8842468261719,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098146740347,7.0117303074823675e-09,0.0010098076891154,-0.0174215473234653,0.0,0.0,0.0,-0.0082888314500451,60.0,-19.055349349975582,-0.0,-6.9525299295492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,9.477835556026548e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.358642578125,0.0,0.0,9.980615868698806e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,7.371650281129405e-05,290.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,9.98061805148609e-05,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,0.0004734374524559,288.0751647949219,294.1499938964844,258.8096618652344,258.2330322265625,259.8819885253906,258.8672790527344,286.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015923397801771e-09,0.0010098435450345,-0.0174325294792652,0.0,0.0,0.0,-0.0082909101620316,60.0,-19.05773162841797,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,9.477835556026548e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.358642578125,0.0,0.0,9.980615868698806e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,7.371650281129405e-05,290.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,9.98061805148609e-05,291.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.365478515625,0.0,0.0,0.0004734374524559,288.0751647949219,294.1499938964844,258.8096618652344,258.2330322265625,259.8819885253906,258.8672790527344,286.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015923397801771e-09,0.0010098435450345,-0.0174325294792652,0.0,0.0,0.0,-0.0082909101620316,60.0,-19.05773162841797,-0.0,-6.953023756750555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,9.47748776525259e-05,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34576416015625,0.0,0.0,9.980249160435052e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,7.371379615506157e-05,290.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,9.980252070818096e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,0.0004734200774691,288.0619201660156,294.1499938964844,258.795654296875,258.2152404785156,259.8627014160156,258.8509521484375,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.0115913075596845e-09,0.0010098065249621,-0.017421182245016,0.0,0.0,0.0,-0.0082887625321745,60.0,-19.05829811096192,-0.0,-6.952513587066278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,9.47748776525259e-05,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34576416015625,0.0,0.0,9.980249160435052e-05,290.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,7.371379615506157e-05,290.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564453125,0.0,0.0,9.980252070818096e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,0.0004734200774691,288.0619201660156,294.1499938964844,258.795654296875,258.2152404785156,259.8627014160156,258.8509521484375,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098135098814,7.0115913075596845e-09,0.0010098065249621,-0.017421182245016,0.0,0.0,0.0,-0.0082887625321745,60.0,-19.05829811096192,-0.0,-6.952513587066278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,9.476366540184245e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,9.97906900011003e-05,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,7.370507955783978e-05,290.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.979071182897314e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,0.0004733640525955,288.04864501953125,294.1499938964844,258.7826232910156,258.1983947753906,259.8435363769531,258.8353271484375,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096940677613,6.997625145999109e-09,0.0010096870828419,-0.0173846017569303,0.0,0.0,0.0,-0.0082818390801548,60.0,-19.056840896606445,-0.0,-6.950869391175729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,9.476366540184245e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,9.97906900011003e-05,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432922363281,0.0,0.0,7.370507955783978e-05,290.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.979071182897314e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.339599609375,0.0,0.0,0.0004733640525955,288.04864501953125,294.1499938964844,258.7826232910156,258.1983947753906,259.8435363769531,258.8353271484375,286.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096940677613,6.997625145999109e-09,0.0010096870828419,-0.0173846017569303,0.0,0.0,0.0,-0.0082818390801548,60.0,-19.056840896606445,-0.0,-6.950869391175729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,9.475477418163793e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,9.978132584365083e-05,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367919921875,0.0,0.0,7.369816739810631e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369445800781,0.0,0.0,9.978134767152368e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,0.0004733196692541,288.0420227050781,294.1499938964844,258.7764892578125,258.1903686523437,259.833984375,258.8278503417969,286.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986550449283868e-09,0.0010095924371853,-0.0173555929213762,0.0,0.0,0.0,-0.0082763489335775,60.0,-19.05516815185547,-0.0,-6.949565545255609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,9.474391117691994e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,9.976988803828136e-05,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302917480469,0.0,0.0,7.368971273535863e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304443359375,0.0,0.0,9.97699098661542e-05,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,0.0004732653906103,288.035400390625,294.1499938964844,258.7705993652344,258.1825866699219,259.8244934082031,258.820556640625,286.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.973013721989218e-09,0.0010094767203554,-0.0173201374709606,0.0,0.0,0.0,-0.0082696387544274,60.0,-19.052959442138672,-0.0,-6.9479717978993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,9.471493103774264e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.973937267204748e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,7.366717181866989e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,9.973939449992032e-05,291.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004731206281576,288.0221252441406,294.1499938964844,258.7597045898437,258.1678466796875,259.8055725097656,258.8067321777344,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091749718412,6.936912377852877e-09,0.0010091679869219,-0.0172255765646696,0.0,0.0,0.0,-0.008251741528511,60.0,-19.04657936096192,-0.0,-6.943722041796718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,9.471493103774264e-05,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,9.973937267204748e-05,290.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,7.366717181866989e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,9.973939449992032e-05,291.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31365966796875,0.0,0.0,0.0004731206281576,288.0221252441406,294.1499938964844,258.7597045898437,258.1678466796875,259.8055725097656,258.8067321777344,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091749718412,6.936912377852877e-09,0.0010091679869219,-0.0172255765646696,0.0,0.0,0.0,-0.008251741528511,60.0,-19.04657936096192,-0.0,-6.943722041796718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.050000000745058,9.467731433687732e-05,291.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942810058594,0.0,0.050000000745058,9.969975508283824e-05,290.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.050000000745058,7.363791519310325e-05,290.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.050000000745058,9.969977691071108e-05,291.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.0,0.050000000745058,0.0004729327338282,288.0088806152344,291.1499938964844,258.75,258.1543273925781,259.7868347167969,258.7938537597656,286.3621826171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.890049863983449e-09,0.0010087672853842,-0.0171028282493352,0.0,0.0,0.0,-0.0082285096868872,60.0,-19.037731170654297,-0.0,-6.93820823016722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.0,0.050000000745058,9.467731433687732e-05,291.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942810058594,0.0,0.050000000745058,9.969975508283824e-05,290.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.0,0.050000000745058,7.363791519310325e-05,290.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.050000000745058,9.969977691071108e-05,291.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006896972656,0.0,0.050000000745058,0.0004729327338282,288.0088806152344,291.1499938964844,258.75,258.1543273925781,259.7868347167969,258.7938537597656,286.3621826171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087741538882,6.890049863983449e-09,0.0010087672853842,-0.0171028282493352,0.0,0.0,0.0,-0.0082285096868872,60.0,-19.037731170654297,-0.0,-6.93820823016722e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.6355104446411133,0.050000000745058,0.0408352985978126,291.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9795837402344,0.6355104446411133,0.050000000745058,0.0430015362799167,290.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.6355104446411133,0.050000000745058,0.0317607894539833,290.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.6355104446411133,0.050000000745058,0.0430015362799167,291.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808959960937,0.6355104446411133,0.050000000745058,0.2039807587862014,286.749267578125,291.1499938964844,258.7456359863281,258.1480407714844,279.724853515625,284.6119689941406,286.1617736816406,1.0,0.1097079366445541,0.1662627905607223,0.1662627905607223,1.0,1.0,-0.4350601732730865,0.0076711778528988,0.427388995885849,-0.1121968999505043,0.0,0.0,0.0,10.19162368774414,60.0,-584.0670166015625,-0.0,12.276484489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.6324378252029419,0.050000000745058,0.0452323481440544,291.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.6324378252029419,0.050000000745058,0.0476318411529064,290.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.6324378252029419,0.050000000745058,0.0351807177066803,290.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.6324378252029419,0.050000000745058,0.0476318411529064,291.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.6324378252029419,0.050000000745058,0.2259449511766433,285.8935546875,291.1499938964844,258.7416381835937,258.1420593261719,282.3943176269531,291.0102844238281,285.5877380371094,1.0,0.1210820972919464,0.3325255811214447,0.3325255811214447,1.0,1.0,-0.4819573760032654,0.0600958056747913,0.4218615591526031,-0.0714788511395454,0.0,0.0,0.0,12.52419090270996,60.0,-965.1238403320312,-0.0,16.677043914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0456770658493042,291.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0481001511216163,290.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0355266071856021,290.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0481001511216163,291.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.2281664162874221,284.9886474609375,291.1499938964844,258.7347412109375,258.1310729980469,279.6304626464844,291.31182861328125,284.7431030273437,1.0,0.1405638009309768,0.5875734090805054,0.5875734090805054,1.0,1.0,-0.4866987764835357,0.1746490448713302,0.3120497465133667,0.0416020937263965,0.0,0.0,1.0,20.06651496887207,60.0,-1421.10888671875,-0.0,23.17609214782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.2870137989521026,18000.0,0.0,0.0,3.926750650862232e-06,0.0,0.0,0.0,0.0,1.0,0.0001017745162243,0.0,-0.0,-0.0,0.0,0.0,0.0,3.489504507570018e-08,3.5521882324474063e-08,-6.268367491735202e-10,0.0,3.985152652319357e-09,0.0,0.0,1.0150145307585844e-10,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0456770658493042,291.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0481001511216163,290.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0355266071856021,290.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.0481001511216163,291.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5716100931167603,0.050000000745058,0.2281664162874221,284.9886474609375,291.1499938964844,258.7347412109375,258.1310729980469,279.6304626464844,291.31182861328125,284.7431030273437,1.0,0.1405638009309768,0.5875734090805054,0.5875734090805054,1.0,1.0,-0.4866987764835357,0.1746490448713302,0.3120497465133667,0.0416020937263965,0.0,0.0,1.0,20.06651496887207,60.0,-1421.10888671875,-0.0,23.17609214782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,304.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,0.2870137989521026,18000.0,0.0,0.0,3.926750650862232e-06,0.0,0.0,0.0,0.0,1.0,0.0001017745162243,0.0,-0.0,-0.0,0.0,0.0,0.0,3.489504507570018e-08,3.5521882324474063e-08,-6.268367491735202e-10,0.0,3.985152652319357e-09,0.0,0.0,1.0150145307585844e-10,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.5497791767120361,0.050000000745058,0.0458140820264816,291.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.5497791767120361,0.050000000745058,0.0482444316148757,290.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.5497791767120361,0.050000000745058,0.0356331728398799,290.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.5497791767120361,0.050000000745058,0.0482444316148757,291.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.5497791767120361,0.050000000745058,0.2288508117198944,284.5961608886719,291.1499938964844,258.7317810058594,258.1260070800781,279.50439453125,291.3047180175781,284.7815856933594,1.0,0.1489610373973846,0.5959947109222412,0.5959947109222412,1.0,1.0,-0.4881587922573089,0.1773275434970855,0.310831218957901,0.0440552681684494,0.0,0.0,1.0,23.72884559631348,60.0,1063.838134765625,-7287.20458984375,26.32511329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7737121582031,308.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,3753.953125,19080.0,0.0,0.0,0.0130537655204534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716270804405212,0.5716299414634705,-2.833188773365692e-06,0.0,1.3247912647784688e-05,0.0,0.0,21.604454040527344,0.0,0.0,0.0,0.3642798662185669,4.0,0.0,1.0
453960,290.5330505371094,297.1499938964844,293.1499938964844,0.0011083576828241,-100.75808715820312,286.93023681640625,0.5329362750053406,0.050000000745058,0.0459450036287307,291.0245361328125,297.1499938964844,293.1499938964844,0.0008915578364394,-85.3488540649414,286.6146850585937,0.5329362750053406,0.050000000745058,0.0483823008835315,290.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390014648437,0.5329362750053406,0.050000000745058,0.0357350036501884,290.28472900390625,297.1499938964844,293.1499938964844,0.000685055158101,-65.58035278320312,286.1884765625,0.5329362750053406,0.050000000745058,0.0483823008835315,291.3023986816406,297.1499938964844,293.1499938964844,0.0006911217351444,-313.8397827148437,286.3152160644531,0.5329362750053406,0.050000000745058,0.2295048087835312,285.5310363769531,291.1499938964844,258.7291259765625,258.1212463378906,279.4054870605469,291.3017578125,286.2499694824219,1.0,0.1565224379301071,0.6011978983879089,0.6011978983879089,1.0,1.0,-0.4895538687705993,0.1791790723800659,0.3103747963905334,0.0457265712320804,0.0,0.0,1.0,27.23166847229004,60.0,2502.071533203125,-7620.54541015625,29.35442924499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3429260253906,308.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,9192.0068359375,19080.0,0.0,0.0,0.031591560691595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728768467903136,0.9728846549987792,-7.826315595593769e-06,0.0,3.2061419915407896e-05,0.0,0.0,102.48947143554688,0.0,0.0,0.0,0.5499560832977295,4.0,0.0,1.0
454020,290.56915283203125,297.1499938964844,293.1499938964844,0.0020402115769684,-173.71763610839844,290.5573425292969,0.5099939107894897,0.050000000745058,0.0461836829781532,291.0408935546875,297.1499938964844,293.1499938964844,0.001687666052021,-151.32809448242188,290.04791259765625,0.5099939107894897,0.050000000745058,0.0486336424946785,290.5245056152344,297.1499938964844,293.1499938964844,0.0015811834018677,-104.71855926513672,289.8338623046875,0.5099939107894897,0.050000000745058,0.0359206423163414,290.320556640625,297.1499938964844,293.1499938964844,0.0017586139729246,-157.6893310546875,290.0887451171875,0.5099939107894897,0.050000000745058,0.0486336424946785,291.3269958496094,297.1499938964844,293.1499938964844,0.0013701984426006,-582.8052978515625,289.5893249511719,0.5099939107894897,0.050000000745058,0.2306970655918121,287.7290954589844,291.1499938964844,258.72479248046875,258.1125183105469,279.2897033691406,291.3220520019531,288.0863342285156,1.0,0.1693552285432815,0.6086816191673279,0.6086816191673279,1.0,1.0,-0.49209725856781,0.1819231957197189,0.3101740479469299,0.0482476279139518,0.0,0.0,1.0,33.618621826171875,60.0,2328.453125,-7370.74755859375,34.9217643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1510925292969,306.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,15927.6005859375,19080.0,0.0,0.0,0.0694051384925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283622980117798,1.2836366891860962,-1.3607589608000126e-05,0.0,7.04373960616067e-05,0.0,0.0,235.1625213623047,0.0,0.0,0.0,0.7060773372650146,4.0,0.0,1.0
454080,290.56915283203125,297.1499938964844,293.1499938964844,0.0020402115769684,-173.71763610839844,290.5573425292969,0.5099939107894897,0.050000000745058,0.0461836829781532,291.0408935546875,297.1499938964844,293.1499938964844,0.001687666052021,-151.32809448242188,290.04791259765625,0.5099939107894897,0.050000000745058,0.0486336424946785,290.5245056152344,297.1499938964844,293.1499938964844,0.0015811834018677,-104.71855926513672,289.8338623046875,0.5099939107894897,0.050000000745058,0.0359206423163414,290.320556640625,297.1499938964844,293.1499938964844,0.0017586139729246,-157.6893310546875,290.0887451171875,0.5099939107894897,0.050000000745058,0.0486336424946785,291.3269958496094,297.1499938964844,293.1499938964844,0.0013701984426006,-582.8052978515625,289.5893249511719,0.5099939107894897,0.050000000745058,0.2306970655918121,287.7290954589844,291.1499938964844,258.72479248046875,258.1125183105469,279.2897033691406,291.3220520019531,288.0863342285156,1.0,0.1693552285432815,0.6086816191673279,0.6086816191673279,1.0,1.0,-0.49209725856781,0.1819231957197189,0.3101740479469299,0.0482476279139518,0.0,0.0,1.0,33.618621826171875,60.0,2328.453125,-7370.74755859375,34.9217643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1510925292969,306.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,15927.6005859375,19080.0,0.0,0.0,0.0694051384925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283622980117798,1.2836366891860962,-1.3607589608000126e-05,0.0,7.04373960616067e-05,0.0,0.0,235.1625213623047,0.0,0.0,0.0,0.7060773372650146,4.0,0.0,1.0
454140,290.5971374511719,297.1499938964844,293.1499938964844,0.0025059331674128,-208.5511779785156,291.9315490722656,0.5014376640319824,0.050000000745058,0.0463002026081085,291.0564270019531,297.1499938964844,293.1499938964844,0.0020880093798041,-183.03663635253903,291.3346862792969,0.5014376640319824,0.050000000745058,0.0487563423812389,290.5496520996094,297.1499938964844,293.1499938964844,0.0020792924333363,-134.6261749267578,291.2787170410156,0.5014376640319824,0.050000000745058,0.036011267453432,290.34576416015625,297.1499938964844,293.1499938964844,0.0022966424003243,-201.3080444335937,291.5867614746094,0.5014376640319824,0.050000000745058,0.0487563423812389,291.3473205566406,297.1499938964844,293.1499938964844,0.00170787749812,-710.212646484375,290.7930603027344,0.5014376640319824,0.050000000745058,0.2312790900468826,288.44244384765625,291.1499938964844,258.722900390625,258.1081237792969,279.2537536621094,291.3414001464844,288.724365234375,1.0,0.175248235464096,0.6117199063301086,0.6117199063301086,1.0,1.0,-0.4933388531208038,0.1830645203590393,0.3102743327617645,0.0493464022874832,0.0,0.0,1.0,36.73720932006836,60.0,1976.3057861328125,-7211.93017578125,37.66064834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3025817871094,306.0195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17486.591796875,19080.0,0.0,0.0,0.0898689404129982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3449798822402954,1.3449947834014893,-1.4939542779757176e-05,0.0,9.120555478148162e-05,0.0,0.0,270.522216796875,0.0,0.0,0.0,0.7368829846382141,4.0,0.0,1.0
454200,290.6214294433594,297.1499938964844,293.1499938964844,0.0028618578799068,-234.2552947998047,292.89385986328125,0.4958026111125946,0.050000000745058,0.0463874451816082,291.070556640625,297.1499938964844,293.1499938964844,0.0023939847014844,-206.50656127929688,292.2345275878906,0.4958026111125946,0.050000000745058,0.0488482117652893,290.5715026855469,297.1499938964844,293.1499938964844,0.0024591265246272,-156.66622924804688,292.29132080078125,0.4958026111125946,0.050000000745058,0.0360791236162185,290.3675842285156,297.1499938964844,293.1499938964844,0.002707844832912,-233.486083984375,292.6394348144531,0.4958026111125946,0.050000000745058,0.0488482117652893,291.36553955078125,297.1499938964844,293.1499938964844,0.0019636156503111,-803.6234130859375,291.62872314453125,0.4958026111125946,0.050000000745058,0.2317148894071579,288.9271240234375,291.1499938964844,258.7215881347656,258.1047668457031,279.2331848144531,291.35919189453125,289.1741638183594,1.0,0.1795236617326736,0.6138432621955872,0.6138432621955872,1.0,1.0,-0.494268536567688,0.1838622391223907,0.3104062974452972,0.0501512698829174,0.0,0.0,1.0,39.07266616821289,60.0,1710.4442138671875,-7108.82177734375,39.72054672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7855529785156,305.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.244140625,20160.0,0.0,0.0,0.1060515269637107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3712834119796753,1.371298909187317,-1.55295965669211e-05,0.0,0.0001076288172043,0.0,0.0,286.7064208984375,0.0,0.0,0.0,0.7650841474533081,4.0,0.0,1.0
454260,290.67633056640625,297.1499938964844,293.1499938964844,0.0035767839290201,-283.031982421875,294.6842956542969,0.4860934913158417,0.050000000745058,0.0465560965240001,291.1038513183594,297.1499938964844,293.1499938964844,0.0030047362670302,-251.14718627929688,293.9093933105469,0.4860934913158417,0.050000000745058,0.0490258149802684,290.62127685546875,297.1499938964844,293.1499938964844,0.0032170498743653,-198.4335784912109,294.1751403808594,0.4860934913158417,0.050000000745058,0.036210298538208,290.41705322265625,297.1499938964844,293.1499938964844,0.0035352329723536,-294.6750183105469,294.6023254394531,0.4860934913158417,0.050000000745058,0.0490258149802684,291.408203125,297.1499938964844,293.1499938964844,0.0024654986336827,-978.6054077148438,293.1725769042969,0.4860934913158417,0.050000000745058,0.2325573563575744,289.8221435546875,291.1499938964844,258.7194519042969,258.0979309082031,279.2052917480469,291.40155029296875,290.0170593261719,1.0,0.1874921470880508,0.617814838886261,0.617814838886261,1.0,1.0,-0.4960657060146332,0.1853153109550476,0.3107504248619079,0.0517503060400486,0.0,0.0,1.0,43.588775634765625,48.0,1249.8031005859375,-6999.052734375,43.72510528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1434020996094,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,19733.138671875,20160.0,0.0,0.0,0.1394349336624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287666082382202,1.4287834167480469,-1.6858863091329113e-05,0.0,0.0001415087317582,0.0,0.0,324.2947692871094,0.0,0.0,0.0,0.7806671857833862,4.0,0.0,1.0
454320,290.67633056640625,297.1499938964844,293.1499938964844,0.0035767839290201,-283.031982421875,294.6842956542969,0.4860934913158417,0.050000000745058,0.0465560965240001,291.1038513183594,297.1499938964844,293.1499938964844,0.0030047362670302,-251.14718627929688,293.9093933105469,0.4860934913158417,0.050000000745058,0.0490258149802684,290.62127685546875,297.1499938964844,293.1499938964844,0.0032170498743653,-198.4335784912109,294.1751403808594,0.4860934913158417,0.050000000745058,0.036210298538208,290.41705322265625,297.1499938964844,293.1499938964844,0.0035352329723536,-294.6750183105469,294.6023254394531,0.4860934913158417,0.050000000745058,0.0490258149802684,291.408203125,297.1499938964844,293.1499938964844,0.0024654986336827,-978.6054077148438,293.1725769042969,0.4860934913158417,0.050000000745058,0.2325573563575744,289.8221435546875,291.1499938964844,258.7194519042969,258.0979309082031,279.2052917480469,291.40155029296875,290.0170593261719,1.0,0.1874921470880508,0.617814838886261,0.617814838886261,1.0,1.0,-0.4960657060146332,0.1853153109550476,0.3107504248619079,0.0517503060400486,0.0,0.0,1.0,43.588775634765625,48.0,1249.8031005859375,-6999.052734375,43.72510528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1434020996094,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,19733.138671875,20160.0,0.0,0.0,0.1394349336624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287666082382202,1.4287834167480469,-1.6858863091329113e-05,0.0,0.0001415087317582,0.0,0.0,324.2947692871094,0.0,0.0,0.0,0.7806671857833862,4.0,0.0,1.0
454380,290.7291259765625,297.1499938964844,293.1499938964844,0.0042103575542569,-322.7426452636719,296.13104248046875,0.4838114082813263,0.050000000745058,0.0465980917215347,291.1369323730469,297.1499938964844,293.1499938964844,0.0035379149485379,-287.58526611328125,295.26318359375,0.4838114082813263,0.050000000745058,0.0490700341761112,290.6699523925781,297.1499938964844,293.1499938964844,0.0038825992960482,-232.3960418701172,295.6954040527344,0.4838114082813263,0.050000000745058,0.0362429618835449,290.46514892578125,297.1499938964844,293.1499938964844,0.0042738537304103,-344.6826171875,296.1913452148437,0.4838114082813263,0.050000000745058,0.0490700341761112,291.4507141113281,297.1499938964844,293.1499938964844,0.0028915954753756,-1118.4429931640625,294.4079284667969,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5389709472656,291.1499938964844,258.7182922363281,258.0919494628906,279.19158935546875,291.4442443847656,290.6977233886719,1.0,0.1889430880546569,0.6212111115455627,0.6212111115455627,1.0,1.0,-0.4965135455131531,0.186070442199707,0.310443103313446,0.0530885681509971,0.0,0.0,1.0,44.718875885009766,36.0,947.107177734375,-7001.59912109375,44.73114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0959167480469,304.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,20044.37109375,20160.0,0.0,0.0,0.1682048290967941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399898052215576,1.440006971359253,-1.7124762962339446e-05,0.0,0.0001707065093796,0.0,0.0,331.9971923828125,0.0,0.0,0.0,0.7862896919250488,4.0,0.0,1.0
454440,290.7291259765625,297.1499938964844,293.1499938964844,0.0042103575542569,-322.7426452636719,296.13104248046875,0.4838114082813263,0.050000000745058,0.0465980917215347,291.1369323730469,297.1499938964844,293.1499938964844,0.0035379149485379,-287.58526611328125,295.26318359375,0.4838114082813263,0.050000000745058,0.0490700341761112,290.6699523925781,297.1499938964844,293.1499938964844,0.0038825992960482,-232.3960418701172,295.6954040527344,0.4838114082813263,0.050000000745058,0.0362429618835449,290.46514892578125,297.1499938964844,293.1499938964844,0.0042738537304103,-344.6826171875,296.1913452148437,0.4838114082813263,0.050000000745058,0.0490700341761112,291.4507141113281,297.1499938964844,293.1499938964844,0.0028915954753756,-1118.4429931640625,294.4079284667969,0.4838114082813263,0.050000000745058,0.2327671200037002,290.5389709472656,291.1499938964844,258.7182922363281,258.0919494628906,279.19158935546875,291.4442443847656,290.6977233886719,1.0,0.1889430880546569,0.6212111115455627,0.6212111115455627,1.0,1.0,-0.4965135455131531,0.186070442199707,0.310443103313446,0.0530885681509971,0.0,0.0,1.0,44.718875885009766,36.0,947.107177734375,-7001.59912109375,44.73114776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0959167480469,304.9338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,20044.37109375,20160.0,0.0,0.0,0.1682048290967941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399898052215576,1.440006971359253,-1.7124762962339446e-05,0.0,0.0001707065093796,0.0,0.0,331.9971923828125,0.0,0.0,0.0,0.7862896919250488,4.0,0.0,1.0
454500,290.75408935546875,297.1499938964844,293.1499938964844,0.0045054373331367,-340.0113525390625,296.76141357421875,0.4850323796272278,0.050000000745058,0.0465755574405193,291.15283203125,297.1499938964844,293.1499938964844,0.0037828951608389,-303.47314453125,295.85321044921875,0.4850323796272278,0.050000000745058,0.04904630407691,290.6932678222656,297.1499938964844,293.1499938964844,0.0041908961720764,-247.1605834960937,296.3568725585937,0.4850323796272278,0.050000000745058,0.0362254306674003,290.4880676269531,297.1499938964844,293.1499938964844,0.0046208035200834,-366.485595703125,296.88433837890625,0.4850323796272278,0.050000000745058,0.04904630407691,291.47119140625,297.1499938964844,293.1499938964844,0.0030829559545964,-1178.5306396484375,294.9425048828125,0.4850323796272278,0.050000000745058,0.2326545417308807,290.849365234375,291.1499938964844,258.7180480957031,258.0892028808594,279.18768310546875,291.4649353027344,290.9959411621094,1.0,0.187751904129982,0.6227940917015076,0.6227940917015076,1.0,1.0,-0.4962735176086426,0.1862279623746872,0.3100455403327942,0.0536867156624794,0.0,0.0,1.0,44.12013244628906,36.0,847.1248779296875,-7041.98681640625,44.19728469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2518310546875,305.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20099.88671875,21240.0,0.0,0.0,0.1806140393018722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419825077056885,1.4419996738433838,-1.71721912920475e-05,0.0,0.000183300289791,0.0,0.0,333.3773803710937,0.0,0.0,0.0,0.8022879362106323,4.0,0.0,1.0
454560,290.7780456542969,297.1499938964844,293.1499938964844,0.0047878003679215,-355.70709228515625,297.3446350097656,0.487544983625412,0.050000000745058,0.0465296991169452,291.1681213378906,297.1499938964844,293.1499938964844,0.0040150936692953,-317.9446716308594,296.399658203125,0.487544983625412,0.050000000745058,0.0489980168640613,290.715576171875,297.1499938964844,293.1499938964844,0.0044856732711195,-260.6192321777344,296.9689025878906,0.487544983625412,0.050000000745058,0.0361897684633731,290.5101623535156,297.1499938964844,293.1499938964844,0.0049552787095308,-386.3577575683594,297.52557373046875,0.487544983625412,0.050000000745058,0.0489980168640613,291.4909973144531,297.1499938964844,293.1499938964844,0.0032614688389003,-1232.75146484375,295.4359130859375,0.487544983625412,0.050000000745058,0.2324254959821701,291.13800048828125,291.1499938964844,258.7179870605469,258.086669921875,279.1849365234375,291.4849548339844,291.276611328125,1.0,0.1854750365018844,0.6243317723274231,0.6243317723274231,1.0,1.0,-0.4957849979400635,0.1862695664167404,0.3095154166221618,0.0542515330016613,0.0,0.0,0.992539882659912,42.89800262451172,25.0,779.3722534179688,-7115.486328125,43.10944747924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5025634765625,305.3454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,20890.01171875,21240.0,0.0,0.0,0.1916665434837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695022106170654,1.4695199728012085,-1.7837424820754677e-05,0.0,0.0001945171825354,0.0,0.0,352.8782653808594,0.0,0.0,0.0,0.8026967644691467,4.0,0.0,1.0
454620,290.8229675292969,297.1499938964844,293.1499938964844,0.0053198300302028,-382.822021484375,298.4014587402344,0.4957268834114074,0.050000000745058,0.0463886596262455,291.1968688964844,297.1499938964844,293.1499938964844,0.0044465083628892,-343.0511779785156,297.3932800292969,0.4957268834114074,0.050000000745058,0.0488494932651519,290.7569274902344,297.1499938964844,293.1499938964844,0.0050419601611793,-284.04364013671875,298.0790405273437,0.4957268834114074,0.050000000745058,0.0360800698399543,290.5516662597656,297.1499938964844,293.1499938964844,0.005594624672085,-420.9374694824219,298.6871643066406,0.4957268834114074,0.050000000745058,0.0488494932651519,291.5283203125,297.1499938964844,293.1499938964844,0.0035851257853209,-1325.5159912109375,296.3309936523437,0.4957268834114074,0.050000000745058,0.231720969080925,291.6761474609375,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.5227355957031,291.8037414550781,1.0,0.1785148978233337,0.6273255944252014,0.6273255944252014,1.0,1.0,-0.4942822754383087,0.1861031949520111,0.3081790804862976,0.0553166791796684,0.0,0.0,0.8859895467758179,39.13512420654297,25.0,694.1419677734375,-7262.3095703125,39.77336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2281494140625,306.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22195.748046875,21240.0,0.0,0.0,0.2096358835697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138331413269043,1.4138503074645996,-1.715800681267865e-05,0.0,0.000212753759115,0.0,0.0,322.5587158203125,0.0,0.0,0.0,0.7747625112533569,4.0,0.0,1.0
454680,290.8229675292969,297.1499938964844,293.1499938964844,0.0053198300302028,-382.822021484375,298.4014587402344,0.4957268834114074,0.050000000745058,0.0463886596262455,291.1968688964844,297.1499938964844,293.1499938964844,0.0044465083628892,-343.0511779785156,297.3932800292969,0.4957268834114074,0.050000000745058,0.0488494932651519,290.7569274902344,297.1499938964844,293.1499938964844,0.0050419601611793,-284.04364013671875,298.0790405273437,0.4957268834114074,0.050000000745058,0.0360800698399543,290.5516662597656,297.1499938964844,293.1499938964844,0.005594624672085,-420.9374694824219,298.6871643066406,0.4957268834114074,0.050000000745058,0.0488494932651519,291.5283203125,297.1499938964844,293.1499938964844,0.0035851257853209,-1325.5159912109375,296.3309936523437,0.4957268834114074,0.050000000745058,0.231720969080925,291.6761474609375,291.1499938964844,258.718505859375,258.08203125,279.1817321777344,291.5227355957031,291.8037414550781,1.0,0.1785148978233337,0.6273255944252014,0.6273255944252014,1.0,1.0,-0.4942822754383087,0.1861031949520111,0.3081790804862976,0.0553166791796684,0.0,0.0,0.8859895467758179,39.13512420654297,25.0,694.1419677734375,-7262.3095703125,39.77336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2281494140625,306.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22195.748046875,21240.0,0.0,0.0,0.2096358835697174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138331413269043,1.4138503074645996,-1.715800681267865e-05,0.0,0.000212753759115,0.0,0.0,322.5587158203125,0.0,0.0,0.0,0.7747625112533569,4.0,0.0,1.0
454740,290.8634033203125,297.1499938964844,293.1499938964844,0.0058322641998529,-406.2784729003906,299.33917236328125,0.5031088590621948,0.050000000745058,0.0462759509682655,291.2231140136719,297.1499938964844,293.1499938964844,0.004852588288486,-364.7728271484375,298.27691650390625,0.5031088590621948,0.050000000745058,0.0487308055162429,290.7940979003906,297.1499938964844,293.1499938964844,0.005576716735959,-304.3319091796875,299.0639343261719,0.5031088590621948,0.050000000745058,0.0359924063086509,290.58892822265625,297.1499938964844,293.1499938964844,0.0062218802049756,-450.9835815429688,299.7179260253906,0.5031088590621948,0.050000000745058,0.0487308055162429,291.5625305175781,297.1499938964844,293.1499938964844,0.0038801222108304,-1404.46044921875,297.12469482421875,0.5031088590621948,0.050000000745058,0.2311579585075378,292.1665954589844,291.1499938964844,258.7196960449219,258.0779724121094,279.1800231933594,291.55743408203125,292.28045654296875,1.0,0.1731325984001159,0.6302346587181091,0.6302346587181091,1.0,1.0,-0.4930812120437622,0.186002105474472,0.3070791065692901,0.0564171709120273,0.0,0.0,0.7171523571014404,36.13029861450195,25.0,617.6345825195312,-7344.0537109375,37.12331008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17169189453125,306.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24582.189453125,20160.0,0.0,0.0,0.2220599800348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628350019454956,1.1628488302230835,-1.377038370264927e-05,0.0,0.0002253626589663,0.0,0.0,202.2667236328125,0.0,0.0,0.0,0.6415805220603943,4.0,0.0,1.0
