time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454800,290.8634033203125,297.1499938964844,293.1499938964844,0.0058322641998529,-406.2784729003906,299.33917236328125,0.5031088590621948,0.050000000745058,0.0462759509682655,291.2231140136719,297.1499938964844,293.1499938964844,0.004852588288486,-364.7728271484375,298.27691650390625,0.5031088590621948,0.050000000745058,0.0487308055162429,290.7940979003906,297.1499938964844,293.1499938964844,0.005576716735959,-304.3319091796875,299.0639343261719,0.5031088590621948,0.050000000745058,0.0359924063086509,290.58892822265625,297.1499938964844,293.1499938964844,0.0062218802049756,-450.9835815429688,299.7179260253906,0.5031088590621948,0.050000000745058,0.0487308055162429,291.5625305175781,297.1499938964844,293.1499938964844,0.0038801222108304,-1404.46044921875,297.12469482421875,0.5031088590621948,0.050000000745058,0.2311579585075378,292.1665954589844,291.1499938964844,258.7196960449219,258.0779724121094,279.1800231933594,291.55743408203125,292.28045654296875,1.0,0.1731325984001159,0.6302346587181091,0.6302346587181091,1.0,1.0,-0.4930812120437622,0.186002105474472,0.3070791065692901,0.0564171709120273,0.0,0.0,0.7171523571014404,36.13029861450195,25.0,617.6345825195312,-7344.0537109375,37.12331008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17169189453125,306.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24582.189453125,20160.0,0.0,0.0,0.2220599800348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628350019454956,1.1628488302230835,-1.377038370264927e-05,0.0,0.0002253626589663,0.0,0.0,202.2667236328125,0.0,0.0,0.0,0.6415805220603943,4.0,0.0,1.0
454860,290.8995056152344,297.1499938964844,293.1499938964844,0.0063598551787436,-429.37017822265625,300.1645812988281,0.5094313025474548,0.050000000745058,0.0461907684803009,291.2469482421875,297.1499938964844,293.1499938964844,0.0052596293389797,-386.0390930175781,299.049560546875,0.5094313025474548,0.050000000745058,0.0486411042511463,290.827392578125,297.1499938964844,293.1499938964844,0.0061242906376719,-324.0433044433594,299.9302673339844,0.5094313025474548,0.050000000745058,0.0359261520206928,290.6221008300781,297.1499938964844,293.1499938964844,0.0068785105831921,-480.2870178222656,300.6293334960937,0.5094313025474548,0.050000000745058,0.0486411042511463,291.59356689453125,297.1499938964844,293.1499938964844,0.0041665849275887,-1481.00439453125,297.8090515136719,0.5094313025474548,0.050000000745058,0.2307324558496475,292.5633850097656,291.1499938964844,258.72149658203125,258.0743713378906,279.178955078125,291.5889587402344,292.6344909667969,1.0,0.1688329428434372,0.6330729722976685,0.6330729722976685,0.9996760487556458,1.0,-0.4921735227108001,0.1859747469425201,0.30619877576828,0.0575567446649074,0.0,0.0,0.5004918575286865,33.861934661865234,25.0,404.423095703125,-7021.42431640625,35.13090896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29425048828125,306.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,24922.166015625,20160.0,0.0,0.0,0.228567287325859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497004628181458,0.6497086882591248,-8.199399417208042e-06,0.0,0.0002319667401025,0.0,0.0,58.250125885009766,0.0,0.0,0.0,0.4443028569221496,4.0,0.0,1.0
454920,290.8995056152344,297.1499938964844,293.1499938964844,0.0063598551787436,-429.37017822265625,300.1645812988281,0.5094313025474548,0.050000000745058,0.0461907684803009,291.2469482421875,297.1499938964844,293.1499938964844,0.0052596293389797,-386.0390930175781,299.049560546875,0.5094313025474548,0.050000000745058,0.0486411042511463,290.827392578125,297.1499938964844,293.1499938964844,0.0061242906376719,-324.0433044433594,299.9302673339844,0.5094313025474548,0.050000000745058,0.0359261520206928,290.6221008300781,297.1499938964844,293.1499938964844,0.0068785105831921,-480.2870178222656,300.6293334960937,0.5094313025474548,0.050000000745058,0.0486411042511463,291.59356689453125,297.1499938964844,293.1499938964844,0.0041665849275887,-1481.00439453125,297.8090515136719,0.5094313025474548,0.050000000745058,0.2307324558496475,292.5633850097656,291.1499938964844,258.72149658203125,258.0743713378906,279.178955078125,291.5889587402344,292.6344909667969,1.0,0.1688329428434372,0.6330729722976685,0.6330729722976685,0.9996760487556458,1.0,-0.4921735227108001,0.1859747469425201,0.30619877576828,0.0575567446649074,0.0,0.0,0.5004918575286865,33.861934661865234,25.0,404.423095703125,-7021.42431640625,35.13090896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29425048828125,306.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,24922.166015625,20160.0,0.0,0.0,0.228567287325859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497004628181458,0.6497086882591248,-8.199399417208042e-06,0.0,0.0002319667401025,0.0,0.0,58.250125885009766,0.0,0.0,0.0,0.4443028569221496,4.0,0.0,1.0
454980,290.9310913085937,297.1499938964844,293.1499938964844,0.0070216073654592,-461.880615234375,300.8501892089844,0.5149402618408203,0.050000000745058,0.0461241789162159,291.2680053710937,297.1499938964844,293.1499938964844,0.0057523977011442,-415.6099243164063,299.6605834960937,0.5149402618408203,0.050000000745058,0.0485709831118583,290.85662841796875,297.1499938964844,293.1499938964844,0.0067990669049322,-350.6889343261719,300.64849853515625,0.5149402618408203,0.050000000745058,0.0358743630349636,290.6486511230469,297.1499938964844,293.1499938964844,0.0077191358432173,-520.484130859375,301.4119567871094,0.5149402618408203,0.050000000745058,0.0485709831118583,291.62091064453125,297.1499938964844,293.1499938964844,0.0045040883123874,-1588.634033203125,298.3081970214844,0.5149402618408203,0.050000000745058,0.2303998321294784,292.6777648925781,291.1499938964844,258.72381591796875,258.0711364746094,279.1781311035156,291.616943359375,292.6381530761719,1.0,0.1653914600610733,0.6358430981636047,0.6358430981636047,0.9993520379066468,1.0,-0.4914639890193939,0.1859866082668304,0.3054773807525635,0.0587127357721328,0.0,0.0,0.2844332456588745,32.09110641479492,25.0,-144.61106872558594,-5975.2529296875,33.580345153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65252685546875,305.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22469.30859375,20160.0,0.0,0.0,0.2277815043926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744881212711334,0.2744937241077423,-5.5998939387791324e-06,0.0,0.000231169280596,0.0,0.0,14.684244155883787,0.0,0.0,0.0,0.3261843621730804,4.0,0.0,1.0
455040,290.9310913085937,297.1499938964844,293.1499938964844,0.0070216073654592,-461.880615234375,300.8501892089844,0.5149402618408203,0.050000000745058,0.0461241789162159,291.2680053710937,297.1499938964844,293.1499938964844,0.0057523977011442,-415.6099243164063,299.6605834960937,0.5149402618408203,0.050000000745058,0.0485709831118583,290.85662841796875,297.1499938964844,293.1499938964844,0.0067990669049322,-350.6889343261719,300.64849853515625,0.5149402618408203,0.050000000745058,0.0358743630349636,290.6486511230469,297.1499938964844,293.1499938964844,0.0077191358432173,-520.484130859375,301.4119567871094,0.5149402618408203,0.050000000745058,0.0485709831118583,291.62091064453125,297.1499938964844,293.1499938964844,0.0045040883123874,-1588.634033203125,298.3081970214844,0.5149402618408203,0.050000000745058,0.2303998321294784,292.6777648925781,291.1499938964844,258.72381591796875,258.0711364746094,279.1781311035156,291.616943359375,292.6381530761719,1.0,0.1653914600610733,0.6358430981636047,0.6358430981636047,0.9993520379066468,1.0,-0.4914639890193939,0.1859866082668304,0.3054773807525635,0.0587127357721328,0.0,0.0,0.2844332456588745,32.09110641479492,25.0,-144.61106872558594,-5975.2529296875,33.580345153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65252685546875,305.63006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22469.30859375,20160.0,0.0,0.0,0.2277815043926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744881212711334,0.2744937241077423,-5.5998939387791324e-06,0.0,0.000231169280596,0.0,0.0,14.684244155883787,0.0,0.0,0.0,0.3261843621730804,4.0,0.0,1.0
455100,290.9449768066406,297.1499938964844,293.1499938964844,0.0074697430245578,-486.1324768066406,301.13604736328125,0.5174081325531006,0.050000000745058,0.0460963957011699,291.2772216796875,297.1499938964844,293.1499938964844,0.0060763168148696,-437.56927490234375,299.8897705078125,0.5174081325531006,0.050000000745058,0.0485417246818542,290.8695373535156,297.1499938964844,293.1499938964844,0.0072488877922296,-370.0685729980469,300.9469299316406,0.5174081325531006,0.050000000745058,0.0358527526259422,290.6571655273437,297.1499938964844,293.1499938964844,0.0083015812560915,-550.0410766601562,301.7626953125,0.5174081325531006,0.050000000745058,0.0485417246818542,291.6327209472656,297.1499938964844,293.1499938964844,0.0047225784510374,-1669.8626708984375,298.4598693847656,0.5174081325531006,0.050000000745058,0.2302610427141189,292.54498291015625,291.1499938964844,258.7251281738281,258.06964111328125,279.1776123046875,291.6291809082031,292.4349365234375,1.0,0.1639337539672851,0.6371854543685913,0.6371854543685913,0.9991900324821472,1.0,-0.4911679625511169,0.1859996765851974,0.3051682710647583,0.0592892654240131,0.0,0.0,0.2039346992969513,31.353063583374023,25.0,-504.4374694824219,-5365.72998046875,32.93534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4355773925781,304.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21410.4765625,19080.0,0.0,0.0,0.2241735458374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877862215042114,0.1877913624048233,-5.140719622431789e-06,0.0,0.0002275076549267,0.0,0.0,8.991006851196289,0.0,0.0,0.0,0.2896707653999328,4.0,0.0,1.0
455160,290.95758056640625,297.1499938964844,293.1499938964844,0.0080214338377118,-516.354736328125,301.3975524902344,0.5196951031684875,0.050000000745058,0.0460716746747493,291.28546142578125,297.1499938964844,293.1499938964844,0.0064658215269446,-464.9371643066406,300.07928466796875,0.5196951031684875,0.050000000745058,0.0485156923532485,290.8812561035156,297.1499938964844,293.1499938964844,0.0077988673001527,-394.0220031738281,301.2191162109375,0.5196951031684875,0.050000000745058,0.0358335226774215,290.66326904296875,297.1499938964844,293.1499938964844,0.0090322336181998,-586.607421875,302.1014099121094,0.5196951031684875,0.050000000745058,0.0485156923532485,291.6430969238281,297.1499938964844,293.1499938964844,0.0049816588871181,-1771.9932861328125,298.5544738769531,0.5196951031684875,0.050000000745058,0.2301375418901443,292.28076171875,291.1499938964844,258.7265625,258.0682373046875,279.17694091796875,291.6400146484375,292.1150207519531,1.0,0.1626258343458175,0.6384848952293396,0.6384848952293396,0.9989461302757264,1.0,-0.4909045398235321,0.1860142648220062,0.3048902750015259,0.0598609708249568,0.0,0.0,0.154323324561119,30.69695472717285,25.0,-817.885498046875,-4898.400390625,32.36255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2758178710937,304.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,19835.0859375,19080.0,0.0,0.0,0.2183715254068374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401233226060867,0.1401280164718628,-4.691860340244602e-06,0.0,0.0002216193388449,0.0,0.0,6.060512542724609,0.0,0.0,0.0,0.287392258644104,4.0,0.0,1.0
455220,290.9793395996094,297.1499938964844,293.1499938964844,0.0093762027099728,-584.8016357421875,301.9312744140625,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2992858886719,297.1499938964844,293.1499938964844,0.007384518161416,-527.1632690429688,300.44488525390625,0.5237598419189453,0.050000000745058,0.0484717786312103,290.90142822265625,297.1499938964844,293.1499938964844,0.0091466903686523,-448.1860656738281,301.7735900878906,0.5237598419189453,0.050000000745058,0.0358010903000831,290.6701965332031,297.1499938964844,293.1499938964844,0.0109127089381217,-669.5042114257812,302.81658935546875,0.5237598419189453,0.050000000745058,0.0484717786312103,291.65997314453125,297.1499938964844,293.1499938964844,0.0055745192803442,-2006.3948974609373,298.70172119140625,0.5237598419189453,0.050000000745058,0.2299292534589767,291.58721923828125,291.1499938964844,258.7296447753906,258.0655212402344,279.1754455566406,291.6576232910156,291.4310913085937,1.0,0.1603962481021881,0.6409546136856079,0.6409546136856079,0.9984583854675292,1.0,-0.4904602468013763,0.1860420405864715,0.3044182062149048,0.0609805360436439,0.0,0.0,0.1423748582601547,29.59182357788086,25.0,-925.7611694335938,-4839.60009765625,31.399045944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0693054199219,304.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19203.962890625,19080.0,0.0,0.0,0.2003567069768905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183846667408943,0.1183891743421554,-4.512002306000795e-06,0.0,0.0002033365890383,0.0,0.0,4.904453754425049,0.0,0.0,0.0,0.2807072699069977,4.0,0.0,1.0
455280,290.9793395996094,297.1499938964844,293.1499938964844,0.0093762027099728,-584.8016357421875,301.9312744140625,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2992858886719,297.1499938964844,293.1499938964844,0.007384518161416,-527.1632690429688,300.44488525390625,0.5237598419189453,0.050000000745058,0.0484717786312103,290.90142822265625,297.1499938964844,293.1499938964844,0.0091466903686523,-448.1860656738281,301.7735900878906,0.5237598419189453,0.050000000745058,0.0358010903000831,290.6701965332031,297.1499938964844,293.1499938964844,0.0109127089381217,-669.5042114257812,302.81658935546875,0.5237598419189453,0.050000000745058,0.0484717786312103,291.65997314453125,297.1499938964844,293.1499938964844,0.0055745192803442,-2006.3948974609373,298.70172119140625,0.5237598419189453,0.050000000745058,0.2299292534589767,291.58721923828125,291.1499938964844,258.7296447753906,258.0655212402344,279.1754455566406,291.6576232910156,291.4310913085937,1.0,0.1603962481021881,0.6409546136856079,0.6409546136856079,0.9984583854675292,1.0,-0.4904602468013763,0.1860420405864715,0.3044182062149048,0.0609805360436439,0.0,0.0,0.1423748582601547,29.59182357788086,25.0,-925.7611694335938,-4839.60009765625,31.399045944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0693054199219,304.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19203.962890625,19080.0,0.0,0.0,0.2003567069768905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183846667408943,0.1183891743421554,-4.512002306000795e-06,0.0,0.0002033365890383,0.0,0.0,4.904453754425049,0.0,0.0,0.0,0.2807072699069977,4.0,0.0,1.0
455340,290.99835205078125,297.1499938964844,293.1499938964844,0.010869457386434,-645.0643920898438,302.5594787597656,0.5272061824798584,0.050000000745058,0.0459966659545898,291.3110656738281,297.1499938964844,293.1499938964844,0.0083376942202448,-582.232666015625,300.9232788085937,0.5272061824798584,0.050000000745058,0.0484367050230503,290.9188842773437,297.1499938964844,293.1499938964844,0.0106427893042564,-496.2449035644531,302.4281616210937,0.5272061824798584,0.050000000745058,0.0357751846313476,290.6728210449219,297.1499938964844,293.1499938964844,0.0131794298067688,-743.8963012695312,303.633056640625,0.5272061824798584,0.050000000745058,0.0484367050230503,291.6737365722656,297.1499938964844,293.1499938964844,0.006155957467854,-2214.406005859375,298.98114013671875,0.5272061824798584,0.050000000745058,0.2297628670930862,291.1029663085937,291.1499938964844,258.7329406738281,258.0629272460937,279.1741027832031,291.6717224121094,291.0260925292969,1.0,0.1585942059755325,0.6432929635047913,0.6432929635047913,0.9979705810546876,1.0,-0.4901053607463836,0.186072751879692,0.3040325939655304,0.0620658844709396,0.0,0.0,0.1844358593225479,28.71091079711914,25.0,-577.7208862304688,-5290.4921875,30.63214492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6427001953125,306.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19027.77734375,18000.0,0.0,0.0,0.1776385754346847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134219154715538,0.1342236548662185,-4.49892331744195e-06,0.0,0.0001802805636543,0.0,0.0,5.562868595123291,0.0,0.0,0.0,0.2673589289188385,4.0,0.0,1.0
455400,290.99835205078125,297.1499938964844,293.1499938964844,0.010869457386434,-645.0643920898438,302.5594787597656,0.5272061824798584,0.050000000745058,0.0459966659545898,291.3110656738281,297.1499938964844,293.1499938964844,0.0083376942202448,-582.232666015625,300.9232788085937,0.5272061824798584,0.050000000745058,0.0484367050230503,290.9188842773437,297.1499938964844,293.1499938964844,0.0106427893042564,-496.2449035644531,302.4281616210937,0.5272061824798584,0.050000000745058,0.0357751846313476,290.6728210449219,297.1499938964844,293.1499938964844,0.0131794298067688,-743.8963012695312,303.633056640625,0.5272061824798584,0.050000000745058,0.0484367050230503,291.6737365722656,297.1499938964844,293.1499938964844,0.006155957467854,-2214.406005859375,298.98114013671875,0.5272061824798584,0.050000000745058,0.2297628670930862,291.1029663085937,291.1499938964844,258.7329406738281,258.0629272460937,279.1741027832031,291.6717224121094,291.0260925292969,1.0,0.1585942059755325,0.6432929635047913,0.6432929635047913,0.9979705810546876,1.0,-0.4901053607463836,0.186072751879692,0.3040325939655304,0.0620658844709396,0.0,0.0,0.1844358593225479,28.71091079711914,25.0,-577.7208862304688,-5290.4921875,30.63214492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6427001953125,306.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19027.77734375,18000.0,0.0,0.0,0.1776385754346847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134219154715538,0.1342236548662185,-4.49892331744195e-06,0.0,0.0001802805636543,0.0,0.0,5.562868595123291,0.0,0.0,0.0,0.2673589289188385,4.0,0.0,1.0
455460,291.0164489746094,297.1499938964844,293.1499938964844,0.0124231977388262,-692.1270141601562,303.2518005371094,0.5327306985855103,0.050000000745058,0.0459467135369777,291.3223876953125,297.1499938964844,293.1499938964844,0.0092675806954503,-625.4142456054688,301.49969482421875,0.5327306985855103,0.050000000745058,0.0483841001987457,290.9352722167969,297.1499938964844,293.1499938964844,0.0122182304039597,-534.2349243164062,303.15185546875,0.5327306985855103,0.050000000745058,0.035736333578825,290.67755126953125,297.1499938964844,293.1499938964844,0.0217320825904607,-962.8198852539062,304.1119689941406,0.5832453966140747,0.0766188725829124,0.0603450573980808,291.6866455078125,297.1499938964844,293.1499938964844,0.0066865575499832,-2376.602294921875,299.39630126953125,0.5327306985855103,0.050000000745058,0.2295133471488952,290.91229248046875,291.1499938964844,258.7364196777344,258.06036376953125,279.1673278808594,291.6846618652344,290.8970642089844,1.0,0.1572976112365722,0.6448886394500732,0.6448886394500732,0.9974837899208068,1.0,-0.5039170980453491,0.1915992051362991,0.3123179078102112,0.0647832155227661,0.0,0.0,0.2315779626369476,27.48885536193848,28.0,-193.0484313964844,-5848.296875,30.841291427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6098022460937,307.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.822265625,18000.0,0.0,0.0,0.155847355723381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570482403039932,0.157052531838417,-4.294905011192896e-06,0.0,0.0001581652468303,0.0,0.0,6.255244731903076,0.0,0.0,0.0,0.2788716554641723,4.0,0.0,1.0
455520,291.0164489746094,297.1499938964844,293.1499938964844,0.0124231977388262,-692.1270141601562,303.2518005371094,0.5327306985855103,0.050000000745058,0.0459467135369777,291.3223876953125,297.1499938964844,293.1499938964844,0.0092675806954503,-625.4142456054688,301.49969482421875,0.5327306985855103,0.050000000745058,0.0483841001987457,290.9352722167969,297.1499938964844,293.1499938964844,0.0122182304039597,-534.2349243164062,303.15185546875,0.5327306985855103,0.050000000745058,0.035736333578825,290.67755126953125,297.1499938964844,293.1499938964844,0.0217320825904607,-962.8198852539062,304.1119689941406,0.5832453966140747,0.0766188725829124,0.0603450573980808,291.6866455078125,297.1499938964844,293.1499938964844,0.0066865575499832,-2376.602294921875,299.39630126953125,0.5327306985855103,0.050000000745058,0.2295133471488952,290.91229248046875,291.1499938964844,258.7364196777344,258.06036376953125,279.1673278808594,291.6846618652344,290.8970642089844,1.0,0.1572976112365722,0.6448886394500732,0.6448886394500732,0.9974837899208068,1.0,-0.5039170980453491,0.1915992051362991,0.3123179078102112,0.0647832155227661,0.0,0.0,0.2315779626369476,27.48885536193848,28.0,-193.0484313964844,-5848.296875,30.841291427612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6098022460937,307.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.822265625,18000.0,0.0,0.0,0.155847355723381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570482403039932,0.157052531838417,-4.294905011192896e-06,0.0,0.0001581652468303,0.0,0.0,6.255244731903076,0.0,0.0,0.0,0.2788716554641723,4.0,0.0,1.0
455580,291.0350036621094,297.1499938964844,293.1499938964844,0.0141249485313892,-731.7755126953125,303.9562683105469,0.5432886481285095,0.050000000745058,0.0458610504865646,291.3342590332031,297.1499938964844,293.1499938964844,0.0102207930758595,-661.8875122070312,302.1092529296875,0.5432886481285095,0.050000000745058,0.0482938922941684,290.9524841308594,297.1499938964844,293.1499938964844,0.0139611819759011,-566.482421875,303.888916015625,0.5432886481285095,0.050000000745058,0.0356697030365467,290.75958251953125,297.1499938964844,293.1499938964844,0.0627857521176338,-1707.995361328125,304.0572814941406,0.7228243947029114,0.122799128293991,0.1071533113718032,291.7031555175781,297.1499938964844,293.1499938964844,0.0071801701560616,-2509.010009765625,299.8573913574219,0.5432886481285095,0.050000000745058,0.2290854305028915,290.8724670410156,291.1499938964844,258.7399597167969,258.0577392578125,279.1505126953125,291.7005615234375,290.86376953125,1.0,0.158516064286232,0.6439663171768188,0.6439663171768188,0.9969969987869264,1.0,-0.5592872500419617,0.2131062299013137,0.3461810052394867,0.0726606398820877,0.0,0.0,0.2714690268039703,25.6334228515625,25.0,-50.65996551513672,-6577.7724609375,34.33424758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8840637207031,308.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.5546875,18000.0,0.0,0.0,0.1384875327348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835479736328125,0.1835523098707199,-4.335527137300232e-06,0.0,0.0001405472430633,0.0,0.0,7.43792200088501,0.0,0.0,0.0,0.283342033624649,4.0,0.0,1.0
455640,291.0350036621094,297.1499938964844,293.1499938964844,0.0141249485313892,-731.7755126953125,303.9562683105469,0.5432886481285095,0.050000000745058,0.0458610504865646,291.3342590332031,297.1499938964844,293.1499938964844,0.0102207930758595,-661.8875122070312,302.1092529296875,0.5432886481285095,0.050000000745058,0.0482938922941684,290.9524841308594,297.1499938964844,293.1499938964844,0.0139611819759011,-566.482421875,303.888916015625,0.5432886481285095,0.050000000745058,0.0356697030365467,290.75958251953125,297.1499938964844,293.1499938964844,0.0627857521176338,-1707.995361328125,304.0572814941406,0.7228243947029114,0.122799128293991,0.1071533113718032,291.7031555175781,297.1499938964844,293.1499938964844,0.0071801701560616,-2509.010009765625,299.8573913574219,0.5432886481285095,0.050000000745058,0.2290854305028915,290.8724670410156,291.1499938964844,258.7399597167969,258.0577392578125,279.1505126953125,291.7005615234375,290.86376953125,1.0,0.158516064286232,0.6439663171768188,0.6439663171768188,0.9969969987869264,1.0,-0.5592872500419617,0.2131062299013137,0.3461810052394867,0.0726606398820877,0.0,0.0,0.2714690268039703,25.6334228515625,25.0,-50.65996551513672,-6577.7724609375,34.33424758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8840637207031,308.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.5546875,18000.0,0.0,0.0,0.1384875327348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835479736328125,0.1835523098707199,-4.335527137300232e-06,0.0,0.0001405472430633,0.0,0.0,7.43792200088501,0.0,0.0,0.0,0.283342033624649,4.0,0.0,1.0
455700,291.0453491210937,297.1499938964844,293.1499938964844,0.0159337893128395,-780.4276123046875,304.1327819824219,0.5631183385848999,0.0621250830590724,0.048637144267559,291.3407287597656,297.1499938964844,293.1499938964844,0.0107401246204972,-679.81640625,302.4120788574219,0.5493418574333191,0.050000000745058,0.0482473000884056,290.9619445800781,297.1499938964844,293.1499938964844,0.0149563597515225,-586.543212890625,304.13348388671875,0.5551440119743347,0.0585790425539016,0.03654770180583,290.81884765625,297.1499938964844,293.1499938964844,0.0783643051981926,-2005.6767578125,304.0459289550781,0.7673070430755615,0.1414468437433242,0.1257937103509903,291.7142639160156,297.1499938964844,293.1499938964844,0.0074279499240219,-2572.040283203125,300.079345703125,0.5493418574333191,0.050000000745058,0.2288644164800644,290.8554992675781,291.1499938964844,258.74169921875,258.0563659667969,279.1451110839844,291.7112731933594,290.85186767578125,1.0,0.158879667520523,0.6433457136154175,0.6433457136154175,0.9967535734176636,1.0,-0.5857135057449341,0.223435029387474,0.3622784912586212,0.076365478336811,0.0,0.0,0.292852520942688,24.662960052490234,25.0,-9.428170204162598,-6924.76123046875,35.996246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7850952148437,308.4294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17868.15234375,18000.0,0.0,0.0,0.1320851892232895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988594830036163,0.1988638490438461,-4.363689640740631e-06,0.0,0.0001340496819466,0.0,0.0,8.151429176330566,0.0,0.0,0.0,0.2861614227294922,4.0,0.0,1.0
455760,291.0728759765625,297.1499938964844,293.1499938964844,0.02921081520617,-1058.610595703125,304.1116027832031,0.6455323100090027,0.083404392004013,0.066356711089611,291.3479919433594,297.1499938964844,293.1499938964844,0.0112623013556003,-696.3605346679688,302.7130126953125,0.5652858018875122,0.050000000745058,0.0481383800506591,290.9827575683594,297.1499938964844,293.1499938964844,0.0275292545557022,-802.6362915039062,304.1133117675781,0.6389254927635193,0.0822320207953453,0.0499900691211223,290.8868103027344,297.1499938964844,293.1499938964844,0.0916951447725296,-2268.862548828125,304.0406799316406,0.8191578984260559,0.1576405316591262,0.1422320902347564,291.7276916503906,297.1499938964844,293.1499938964844,0.0076572340913116,-2627.793701171875,300.2954406738281,0.5652858018875122,0.050000000745058,0.2283477485179901,290.845947265625,291.1499938964844,258.74346923828125,258.05499267578125,279.1279602050781,291.72430419921875,290.83709716796875,1.0,0.1596106141805648,0.6409605145454407,0.6409605145454407,0.9967296719551086,1.0,-0.6420788764953613,0.2454477548599243,0.396631121635437,0.0837443098425865,0.0,0.0,0.3140430152416229,22.35919189453125,45.0,-37.00758361816406,-7418.43359375,39.4670295715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5450744628906,308.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17848.955078125,18000.0,0.0,0.0,0.1274309307336807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155203819274902,0.2155247777700424,-4.397598786454182e-06,0.0,0.0001293261884711,0.0,0.0,8.954660415649414,0.0,0.0,0.0,0.2893766164779663,4.0,0.0,1.0
455820,291.1768798828125,297.1499938964844,293.1499938964844,0.0600630976259708,-1575.3360595703125,304.0740966796875,0.7428983449935913,0.1150196269154548,0.0973800495266914,291.36505126953125,297.1499938964844,293.1499938964844,0.0126081937924027,-738.3974609375,303.2961730957031,0.5728152394294739,0.050000000745058,0.0480921790003776,291.07098388671875,297.1499938964844,293.1499938964844,0.0624322853982448,-1257.787841796875,304.06842041015625,0.7491978406906128,0.1193301752209663,0.0777858719229698,291.0138854980469,297.1499938964844,293.1499938964844,0.1176012307405471,-2775.0205078125,304.0338439941406,0.8804447650909424,0.1891774386167526,0.1720402240753173,291.7640075683594,297.1499938964844,293.1499938964844,0.0081916991621255,-2765.433349609375,300.66168212890625,0.5728152394294739,0.050000000745058,0.2281285971403122,290.7018737792969,291.1499938964844,258.746826171875,258.052001953125,279.1107177734375,291.7598571777344,290.67315673828125,1.0,0.1710075438022613,0.6359685659408569,0.6359685659408569,0.996681809425354,1.0,-0.748126208782196,0.286865234375,0.4612610042095184,0.0980677232146263,0.0,0.0,0.3815971612930298,22.10587310791016,33.0,-165.00360107421875,-8486.3876953125,51.92278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6385498046875,307.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17689.765625,18000.0,0.0,0.0,0.1245494857430458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677256762981415,0.267730176448822,-4.499071110330988e-06,0.0,0.0001264018937945,0.0,0.0,11.615323066711426,0.0,0.0,0.0,0.3002702593803406,4.0,0.0,1.0
455880,291.1768798828125,297.1499938964844,293.1499938964844,0.0600630976259708,-1575.3360595703125,304.0740966796875,0.7428983449935913,0.1150196269154548,0.0973800495266914,291.36505126953125,297.1499938964844,293.1499938964844,0.0126081937924027,-738.3974609375,303.2961730957031,0.5728152394294739,0.050000000745058,0.0480921790003776,291.07098388671875,297.1499938964844,293.1499938964844,0.0624322853982448,-1257.787841796875,304.06842041015625,0.7491978406906128,0.1193301752209663,0.0777858719229698,291.0138854980469,297.1499938964844,293.1499938964844,0.1176012307405471,-2775.0205078125,304.0338439941406,0.8804447650909424,0.1891774386167526,0.1720402240753173,291.7640075683594,297.1499938964844,293.1499938964844,0.0081916991621255,-2765.433349609375,300.66168212890625,0.5728152394294739,0.050000000745058,0.2281285971403122,290.7018737792969,291.1499938964844,258.746826171875,258.052001953125,279.1107177734375,291.7598571777344,290.67315673828125,1.0,0.1710075438022613,0.6359685659408569,0.6359685659408569,0.996681809425354,1.0,-0.748126208782196,0.286865234375,0.4612610042095184,0.0980677232146263,0.0,0.0,0.3815971612930298,22.10587310791016,33.0,-165.00360107421875,-8486.3876953125,51.92278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6385498046875,307.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17689.765625,18000.0,0.0,0.0,0.1245494857430458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677256762981415,0.267730176448822,-4.499071110330988e-06,0.0,0.0001264018937945,0.0,0.0,11.615323066711426,0.0,0.0,0.0,0.3002702593803406,4.0,0.0,1.0
455940,291.29376220703125,297.1499938964844,293.1499938964844,0.0823603644967079,-1980.356201171875,304.0626525878906,0.8222213983535767,0.1413176655769348,0.1217555254697799,291.38653564453125,297.1499938964844,293.1499938964844,0.0140550332143902,-775.0963134765625,303.8735046386719,0.5912797451019287,0.050000000745058,0.0479910783469677,291.1758728027344,297.1499938964844,293.1499938964844,0.0885563716292381,-1631.430419921875,304.0525817871094,0.8372719287872314,0.1507463902235031,0.1003794744610786,291.12921142578125,297.1499938964844,293.1499938964844,0.1439874321222305,-3265.827880859375,304.0287475585937,0.9608182907104492,0.2199050039052963,0.201292797923088,291.8098449707031,297.1499938964844,293.1499938964844,0.0086791273206472,-2877.683837890625,301.0065002441406,0.5912797451019287,0.050000000745058,0.2276490181684494,290.6066589355469,291.1499938964844,258.75,258.0487060546875,279.1097717285156,291.80548095703125,290.6049194335937,1.0,0.1770236939191818,0.6318233013153076,0.6318233013153076,0.996634006500244,1.0,-0.8389073610305786,0.3224295675754547,0.5164777636528015,0.111307181417942,0.0,0.0,0.4623931646347046,20.40676689147949,25.0,-69.8419189453125,-9664.4365234375,62.65763854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24151611328125,307.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17400.443359375,18000.0,0.0,0.0,0.1312251091003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600041270256042,0.3600088953971863,-4.753104349219939e-06,0.0,0.0001331767998635,0.0,0.0,17.205331802368164,0.0,0.0,0.0,0.323424756526947,4.0,0.0,1.0
456000,291.29376220703125,297.1499938964844,293.1499938964844,0.0823603644967079,-1980.356201171875,304.0626525878906,0.8222213983535767,0.1413176655769348,0.1217555254697799,291.38653564453125,297.1499938964844,293.1499938964844,0.0140550332143902,-775.0963134765625,303.8735046386719,0.5912797451019287,0.050000000745058,0.0479910783469677,291.1758728027344,297.1499938964844,293.1499938964844,0.0885563716292381,-1631.430419921875,304.0525817871094,0.8372719287872314,0.1507463902235031,0.1003794744610786,291.12921142578125,297.1499938964844,293.1499938964844,0.1439874321222305,-3265.827880859375,304.0287475585937,0.9608182907104492,0.2199050039052963,0.201292797923088,291.8098449707031,297.1499938964844,293.1499938964844,0.0086791273206472,-2877.683837890625,301.0065002441406,0.5912797451019287,0.050000000745058,0.2276490181684494,290.6066589355469,291.1499938964844,258.75,258.0487060546875,279.1097717285156,291.80548095703125,290.6049194335937,1.0,0.1770236939191818,0.6318233013153076,0.6318233013153076,0.996634006500244,1.0,-0.8389073610305786,0.3224295675754547,0.5164777636528015,0.111307181417942,0.0,0.0,0.4623931646347046,20.40676689147949,25.0,-69.8419189453125,-9664.4365234375,62.65763854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24151611328125,307.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17400.443359375,18000.0,0.0,0.0,0.1312251091003418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600041270256042,0.3600088953971863,-4.753104349219939e-06,0.0,0.0001331767998635,0.0,0.0,17.205331802368164,0.0,0.0,0.0,0.323424756526947,4.0,0.0,1.0
456060,291.4081726074219,297.1499938964844,293.1499938964844,0.1012659296393394,-2334.2880859375,304.0603942871094,0.8901751041412354,0.1651411950588226,0.1435689181089401,291.4150695800781,297.1499938964844,293.1499938964844,0.0213869493454694,-957.3873901367188,304.1307678222656,0.6487635374069214,0.0701358914375305,0.0583935305476188,291.2806091308594,297.1499938964844,293.1499938964844,0.1114454790949821,-1962.4051513671875,304.0470275878906,0.9153410792350768,0.1795255839824676,0.1208177581429481,291.2192687988281,297.1499938964844,293.1499938964844,0.1390848010778427,-3200.435546875,304.08160400390625,0.9820687174797058,0.2526822388172149,0.1991499960422516,291.8598327636719,297.1499938964844,293.1499938964844,0.0091193951666355,-2965.16552734375,301.3468322753906,0.6084896922111511,0.050000000745058,0.2272572219371795,290.6059265136719,291.1499938964844,258.7528686523437,258.04498291015625,279.1253356933594,291.85565185546875,290.61248779296875,1.0,0.1801364123821258,0.6298966407775879,0.6298966407775879,0.9974639415740968,1.0,-0.8920592665672302,0.3432289659976959,0.5488302707672119,0.1199293956160545,0.0,0.0,0.5354054570198059,18.86417388916016,45.0,14.433765411376951,-10410.453125,69.48504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083679199219,307.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17170.0703125,18000.0,0.0,0.0,0.1464426666498184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677300453186035,0.4677352607250213,-5.217038960836362e-06,0.0,0.0001486207038396,0.0,0.0,25.835803985595703,0.0,0.0,0.0,0.3564150333404541,4.0,0.0,1.0
456120,291.4081726074219,297.1499938964844,293.1499938964844,0.1012659296393394,-2334.2880859375,304.0603942871094,0.8901751041412354,0.1651411950588226,0.1435689181089401,291.4150695800781,297.1499938964844,293.1499938964844,0.0213869493454694,-957.3873901367188,304.1307678222656,0.6487635374069214,0.0701358914375305,0.0583935305476188,291.2806091308594,297.1499938964844,293.1499938964844,0.1114454790949821,-1962.4051513671875,304.0470275878906,0.9153410792350768,0.1795255839824676,0.1208177581429481,291.2192687988281,297.1499938964844,293.1499938964844,0.1390848010778427,-3200.435546875,304.08160400390625,0.9820687174797058,0.2526822388172149,0.1991499960422516,291.8598327636719,297.1499938964844,293.1499938964844,0.0091193951666355,-2965.16552734375,301.3468322753906,0.6084896922111511,0.050000000745058,0.2272572219371795,290.6059265136719,291.1499938964844,258.7528686523437,258.04498291015625,279.1253356933594,291.85565185546875,290.61248779296875,1.0,0.1801364123821258,0.6298966407775879,0.6298966407775879,0.9974639415740968,1.0,-0.8920592665672302,0.3432289659976959,0.5488302707672119,0.1199293956160545,0.0,0.0,0.5354054570198059,18.86417388916016,45.0,14.433765411376951,-10410.453125,69.48504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6083679199219,307.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17170.0703125,18000.0,0.0,0.0,0.1464426666498184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677300453186035,0.4677352607250213,-5.217038960836362e-06,0.0,0.0001486207038396,0.0,0.0,25.835803985595703,0.0,0.0,0.0,0.3564150333404541,4.0,0.0,1.0
456180,291.51806640625,297.1499938964844,293.1499938964844,0.119088090956211,-2658.803466796875,304.0605163574219,0.9379753470420836,0.1869867444038391,0.163593053817749,291.4866638183594,297.1499938964844,293.1499938964844,0.0472615584731102,-1434.3233642578125,304.0946655273437,0.7485405206680298,0.0996614769101142,0.0883732065558433,291.38214111328125,297.1499938964844,293.1499938964844,0.1336070299148559,-2269.792236328125,304.0444030761719,0.9702220559120178,0.2062956243753433,0.1398263871669769,291.25146484375,297.1499938964844,293.1499938964844,0.140607476234436,-3190.443115234375,304.1002502441406,0.9803250432014464,0.2950656414031982,0.1957316696643829,291.9096069335937,297.1499938964844,293.1499938964844,0.009573420509696,-3050.29833984375,301.6717529296875,0.610877513885498,0.050000000745058,0.22720468044281,290.6179504394531,291.1499938964844,258.7553405761719,258.0408020019531,279.1200256347656,291.9057922363281,290.609130859375,1.0,0.1927566528320312,0.6266274452209473,0.6266274452209473,0.998293936252594,1.0,-0.9777156114578248,0.377366304397583,0.6003493070602417,0.1338439583778381,0.0,0.0,0.6040843725204468,19.510984420776367,65.0,-33.062015533447266,-11195.7216796875,85.5265884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0206604003906,306.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,16958.689453125,18000.0,0.0,0.0,0.1676894426345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853095650672913,0.585315465927124,-5.915558176639024e-06,0.0,0.0001701834698906,0.0,0.0,38.66917037963867,0.0,0.0,0.0,0.3975950479507446,4.0,0.0,1.0
456240,291.51806640625,297.1499938964844,293.1499938964844,0.119088090956211,-2658.803466796875,304.0605163574219,0.9379753470420836,0.1869867444038391,0.163593053817749,291.4866638183594,297.1499938964844,293.1499938964844,0.0472615584731102,-1434.3233642578125,304.0946655273437,0.7485405206680298,0.0996614769101142,0.0883732065558433,291.38214111328125,297.1499938964844,293.1499938964844,0.1336070299148559,-2269.792236328125,304.0444030761719,0.9702220559120178,0.2062956243753433,0.1398263871669769,291.25146484375,297.1499938964844,293.1499938964844,0.140607476234436,-3190.443115234375,304.1002502441406,0.9803250432014464,0.2950656414031982,0.1957316696643829,291.9096069335937,297.1499938964844,293.1499938964844,0.009573420509696,-3050.29833984375,301.6717529296875,0.610877513885498,0.050000000745058,0.22720468044281,290.6179504394531,291.1499938964844,258.7553405761719,258.0408020019531,279.1200256347656,291.9057922363281,290.609130859375,1.0,0.1927566528320312,0.6266274452209473,0.6266274452209473,0.998293936252594,1.0,-0.9777156114578248,0.377366304397583,0.6003493070602417,0.1338439583778381,0.0,0.0,0.6040843725204468,19.510984420776367,65.0,-33.062015533447266,-11195.7216796875,85.5265884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0206604003906,306.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,16958.689453125,18000.0,0.0,0.0,0.1676894426345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853095650672913,0.585315465927124,-5.915558176639024e-06,0.0,0.0001701834698906,0.0,0.0,38.66917037963867,0.0,0.0,0.0,0.3975950479507446,4.0,0.0,1.0
456300,291.57098388671875,297.1499938964844,293.1499938964844,0.1282971203327179,-2823.232177734375,304.06005859375,0.94428288936615,0.1972646415233612,0.1730429530143737,291.5321960449219,297.1499938964844,293.1499938964844,0.0591731928288936,-1643.5078125,304.0832214355469,0.7711750864982605,0.1117955446243286,0.1005709320306778,291.43133544921875,297.1499938964844,293.1499938964844,0.1451345086097717,-2425.978271484375,304.0426330566406,0.9776402115821838,0.2190302908420562,0.1488872617483139,291.2749938964844,297.1499938964844,293.1499938964844,0.1516488790512085,-3392.32958984375,304.0890808105469,0.9859314560890198,0.3145042955875397,0.2074964940547943,291.9345397949219,297.1499938964844,293.1499938964844,0.0098491366952657,-3106.218017578125,301.8174743652344,0.6026245951652527,0.050000000745058,0.2273821681737899,290.56842041015625,291.1499938964844,258.7563781738281,258.0385131835937,279.1161499023437,291.9308776855469,290.553955078125,1.0,0.2020820528268814,0.624646008014679,0.624646008014679,0.9987089037895204,1.0,-1.0289002656936646,0.3977294862270355,0.6311708092689514,0.1426262706518173,0.0,0.0,0.6476640105247498,21.05453872680664,65.0,-95.19104766845705,-11655.0341796875,98.7036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26025390625,306.01806640625,278.1499938964844,0.0,18000.0,313.1499938964844,16682.61328125,18000.0,0.0,0.0,0.180316686630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592978239059448,0.6593042612075806,-6.412316906789783e-06,0.0,0.000182998512173,0.0,0.0,48.73154830932617,0.0,0.0,0.0,0.4257855713367462,4.0,0.0,1.0
456360,291.6227111816406,297.1499938964844,293.1499938964844,0.1375816017389297,-2986.7314453125,304.0595092773437,0.9416576623916626,0.2071111500263214,0.1821302026510238,291.5799560546875,297.1499938964844,293.1499938964844,0.0692902356386184,-1832.86328125,304.0770263671875,0.7832595109939575,0.1229120343923568,0.1116286367177963,291.4795837402344,297.1499938964844,293.1499938964844,0.1568296104669571,-2581.926513671875,304.0408935546875,0.9772650003433228,0.2313286811113357,0.1576626449823379,291.3100891113281,297.1499938964844,293.1499938964844,0.168771743774414,-3700.133544921875,304.06890869140625,0.992501735687256,0.3313728868961334,0.225503608584404,291.9599914550781,297.1499938964844,293.1499938964844,0.010147301480174,-3166.700439453125,301.9551086425781,0.5897694826126099,0.050000000745058,0.2276796102523803,290.49981689453125,291.1499938964844,258.75732421875,258.0360412597656,279.1124267578125,291.9564514160156,290.48309326171875,1.0,0.2131991982460022,0.6224858164787292,0.6224858164787292,0.9989671111106871,1.0,-1.0855767726898191,0.4202796816825866,0.6652970314025879,0.1529538333415985,0.0,0.0,0.697806715965271,23.34420394897461,83.0,-146.4969482421875,-12171.0458984375,115.75355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52117919921875,305.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,16317.90625,18000.0,0.0,0.0,0.1942310333251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490658760070801,0.7490729689598083,-7.097559773683315e-06,0.0,0.000197119807126,0.0,0.0,63.45969772338867,0.0,0.0,0.0,0.4620223045349121,4.0,0.0,1.0
456420,291.72283935546875,297.1499938964844,293.1499938964844,0.1562532484531402,-3309.111328125,304.0585632324219,0.917827606201172,0.2254985123872757,0.1992091089487075,291.6780700683594,297.1499938964844,293.1499938964844,0.0872298926115036,-2184.454833984375,304.0716247558594,0.7851606011390686,0.1428017616271972,0.1313808113336563,291.5736083984375,297.1499938964844,293.1499938964844,0.1805853992700576,-2891.5869140625,304.0376892089844,0.9596939086914062,0.2545838057994842,0.1743398308753967,291.4154052734375,297.1499938964844,293.1499938964844,0.2147731482982635,-4497.80810546875,304.0191345214844,0.9990000128746032,0.3567312359809875,0.2715762555599212,292.0137634277344,297.1499938964844,293.1499938964844,0.0108014708384871,-3297.443359375,302.2073059082031,0.5547406673431396,0.050000000745058,0.2286657094955444,290.3248596191406,291.1499938964844,258.7587280273437,258.0306396484375,279.1070556640625,292.0103454589844,290.3047790527344,1.0,0.239069327712059,0.6179195046424866,0.6179195046424866,0.999483585357666,1.0,-1.2062793970108032,0.4684145152568817,0.7378648519515991,0.1765624731779098,0.0,0.0,0.8189497590065002,30.252683639526367,101.0,-228.8197784423828,-13232.2568359375,161.74497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1257019042969,304.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,15611.8994140625,18000.0,0.0,0.0,0.2255381345748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671754240989684,0.9671846628189088,-9.21100399864372e-06,0.0,0.0002288925315951,0.0,0.0,113.61822509765624,0.0,0.0,0.0,0.5574299693107605,4.0,0.0,1.0
456480,291.72283935546875,297.1499938964844,293.1499938964844,0.1562532484531402,-3309.111328125,304.0585632324219,0.917827606201172,0.2254985123872757,0.1992091089487075,291.6780700683594,297.1499938964844,293.1499938964844,0.0872298926115036,-2184.454833984375,304.0716247558594,0.7851606011390686,0.1428017616271972,0.1313808113336563,291.5736083984375,297.1499938964844,293.1499938964844,0.1805853992700576,-2891.5869140625,304.0376892089844,0.9596939086914062,0.2545838057994842,0.1743398308753967,291.4154052734375,297.1499938964844,293.1499938964844,0.2147731482982635,-4497.80810546875,304.0191345214844,0.9990000128746032,0.3567312359809875,0.2715762555599212,292.0137634277344,297.1499938964844,293.1499938964844,0.0108014708384871,-3297.443359375,302.2073059082031,0.5547406673431396,0.050000000745058,0.2286657094955444,290.3248596191406,291.1499938964844,258.7587280273437,258.0306396484375,279.1070556640625,292.0103454589844,290.3047790527344,1.0,0.239069327712059,0.6179195046424866,0.6179195046424866,0.999483585357666,1.0,-1.2062793970108032,0.4684145152568817,0.7378648519515991,0.1765624731779098,0.0,0.0,0.8189497590065002,30.252683639526367,101.0,-228.8197784423828,-13232.2568359375,161.74497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1257019042969,304.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,15611.8994140625,18000.0,0.0,0.0,0.2255381345748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671754240989684,0.9671846628189088,-9.21100399864372e-06,0.0,0.0002288925315951,0.0,0.0,113.61822509765624,0.0,0.0,0.0,0.5574299693107605,4.0,0.0,1.0
