time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456540,291.8190002441406,297.1499938964844,293.1499938964844,0.1752394735813141,-3629.30419921875,304.057373046875,0.8847559690475464,0.242154374718666,0.2148435413837433,291.7776184082031,297.1499938964844,293.1499938964844,0.1036772280931472,-2511.796875,304.0704040527344,0.7702542543411255,0.1599160283803939,0.1485519409179687,291.66485595703125,297.1499938964844,293.1499938964844,0.2050275057554245,-3201.605224609375,304.03436279296875,0.926364541053772,0.2760199308395386,0.1898384839296341,291.5550842285156,297.1499938964844,293.1499938964844,0.2727691531181335,-5455.1884765625,303.9659423828125,0.9990000128746032,0.3724237382411957,0.3250879049301147,292.0720520019531,297.1499938964844,293.1499938964844,0.0115528451278805,-3444.637939453125,302.42584228515625,0.517147421836853,0.050000000745058,0.2302552461624145,290.09295654296875,291.1499938964844,258.75946044921875,258.02447509765625,279.10186767578125,292.0686950683594,290.068359375,1.0,0.2686526477336883,0.6128479838371277,0.6128479838371277,1.0,1.0,-1.3303968906402588,0.5182518362998962,0.8121450543403625,0.2012630701065063,0.0,0.0,0.974603533744812,40.62294387817383,104.0,-313.35064697265625,-14188.52734375,225.64663696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9170837402344,304.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,15485.4716796875,19080.0,0.0,0.0,0.2602193057537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196797490119934,1.1968097686767578,-1.219980822497746e-05,0.0,0.0002640894963406,0.0,0.0,194.6202545166016,0.0,0.0,0.0,0.679419994354248,4.0,0.0,1.0
456600,291.8190002441406,297.1499938964844,293.1499938964844,0.1752394735813141,-3629.30419921875,304.057373046875,0.8847559690475464,0.242154374718666,0.2148435413837433,291.7776184082031,297.1499938964844,293.1499938964844,0.1036772280931472,-2511.796875,304.0704040527344,0.7702542543411255,0.1599160283803939,0.1485519409179687,291.66485595703125,297.1499938964844,293.1499938964844,0.2050275057554245,-3201.605224609375,304.03436279296875,0.926364541053772,0.2760199308395386,0.1898384839296341,291.5550842285156,297.1499938964844,293.1499938964844,0.2727691531181335,-5455.1884765625,303.9659423828125,0.9990000128746032,0.3724237382411957,0.3250879049301147,292.0720520019531,297.1499938964844,293.1499938964844,0.0115528451278805,-3444.637939453125,302.42584228515625,0.517147421836853,0.050000000745058,0.2302552461624145,290.09295654296875,291.1499938964844,258.75946044921875,258.02447509765625,279.10186767578125,292.0686950683594,290.068359375,1.0,0.2686526477336883,0.6128479838371277,0.6128479838371277,1.0,1.0,-1.3303968906402588,0.5182518362998962,0.8121450543403625,0.2012630701065063,0.0,0.0,0.974603533744812,40.62294387817383,104.0,-313.35064697265625,-14188.52734375,225.64663696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9170837402344,304.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,15485.4716796875,19080.0,0.0,0.0,0.2602193057537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196797490119934,1.1968097686767578,-1.219980822497746e-05,0.0,0.0002640894963406,0.0,0.0,194.6202545166016,0.0,0.0,0.0,0.679419994354248,4.0,0.0,1.0
456660,291.91082763671875,297.1499938964844,293.1499938964844,0.1945117264986038,-3947.23486328125,304.0560913085937,0.8591087460517883,0.2572547793388366,0.2290743142366409,291.8775329589844,297.1499938964844,293.1499938964844,0.1193262562155723,-2815.614990234375,304.07086181640625,0.7557534575462341,0.1744316071271896,0.1632318943738937,291.75299072265625,297.1499938964844,293.1499938964844,0.2301128357648849,-3511.7265625,304.03106689453125,0.8996508121490479,0.2957702577114105,0.2041591256856918,291.7054138183594,297.1499938964844,293.1499938964844,0.3182657957077026,-6163.23388671875,303.954345703125,0.987510085105896,0.3823175430297851,0.3600171208381653,292.1341247558594,297.1499938964844,293.1499938964844,0.0123892752453684,-3603.0009765625,302.6136779785156,0.4906469881534576,0.050000000745058,0.2321254312992096,289.81280517578125,291.1499938964844,258.75946044921875,258.0174865722656,279.1077880859375,292.1308898925781,289.7859191894531,1.0,0.2940467000007629,0.60875004529953,0.60875004529953,1.0,1.0,-1.4268505573272705,0.5571309924125671,0.8697195649147034,0.220955491065979,0.0,0.0,1.0,52.22477340698242,107.0,-380.0480651855469,-14760.1201171875,291.6503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0062561035156,303.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.791015625,19080.0,0.0,0.0,0.2962231040000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570226430892944,1.3570377826690674,-1.520955174783012e-05,0.0,0.0003006288025062,0.0,0.0,277.8699035644531,0.0,0.0,0.0,0.7429524064064026,4.0,0.0,1.0
456720,291.91082763671875,297.1499938964844,293.1499938964844,0.1945117264986038,-3947.23486328125,304.0560913085937,0.8591087460517883,0.2572547793388366,0.2290743142366409,291.8775329589844,297.1499938964844,293.1499938964844,0.1193262562155723,-2815.614990234375,304.07086181640625,0.7557534575462341,0.1744316071271896,0.1632318943738937,291.75299072265625,297.1499938964844,293.1499938964844,0.2301128357648849,-3511.7265625,304.03106689453125,0.8996508121490479,0.2957702577114105,0.2041591256856918,291.7054138183594,297.1499938964844,293.1499938964844,0.3182657957077026,-6163.23388671875,303.954345703125,0.987510085105896,0.3823175430297851,0.3600171208381653,292.1341247558594,297.1499938964844,293.1499938964844,0.0123892752453684,-3603.0009765625,302.6136779785156,0.4906469881534576,0.050000000745058,0.2321254312992096,289.81280517578125,291.1499938964844,258.75946044921875,258.0174865722656,279.1077880859375,292.1308898925781,289.7859191894531,1.0,0.2940467000007629,0.60875004529953,0.60875004529953,1.0,1.0,-1.4268505573272705,0.5571309924125671,0.8697195649147034,0.220955491065979,0.0,0.0,1.0,52.22477340698242,107.0,-380.0480651855469,-14760.1201171875,291.6503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0062561035156,303.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.791015625,19080.0,0.0,0.0,0.2962231040000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570226430892944,1.3570377826690674,-1.520955174783012e-05,0.0,0.0003006288025062,0.0,0.0,277.8699035644531,0.0,0.0,0.0,0.7429524064064026,4.0,0.0,1.0
456780,291.99810791015625,297.1499938964844,293.1499938964844,0.2137034237384796,-4256.80078125,304.05548095703125,0.8404720425605774,0.2709510624408722,0.2420559227466583,291.97235107421875,297.1499938964844,293.1499938964844,0.1345318555831909,-3102.9990234375,304.0719299316406,0.7445683479309082,0.1874360591173172,0.1762470155954361,291.83770751953125,297.1499938964844,293.1499938964844,0.2554013729095459,-3816.429443359375,304.0286560058594,0.881238579750061,0.3139891326427459,0.2174165993928909,291.8118896484375,297.1499938964844,293.1499938964844,0.3426477313041687,-6527.4013671875,303.9782409667969,0.96096533536911,0.3972570598125458,0.3731431365013122,292.1971740722656,297.1499938964844,293.1499938964844,0.0132905337959527,-3764.0849609375,302.7813415527344,0.4684667885303497,0.050000000745058,0.2341253608465194,289.5167541503906,291.1499938964844,258.75860595703125,258.0095520019531,279.1195068359375,292.194091796875,289.4945068359375,1.0,0.3148909211158752,0.606381356716156,0.606381356716156,1.0,1.0,-1.491774320602417,0.5836974382400513,0.908076822757721,0.2339591234922409,0.0,0.0,1.0,64.04965209960938,110.0,-389.0319519042969,-15035.8564453125,351.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59576416015625,303.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18722.5625,19080.0,0.0,0.0,0.3298884332180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391700267791748,1.391716241836548,-1.599547795194667e-05,0.0,0.0003347948368173,0.0,0.0,299.7043762207031,0.0,0.0,0.0,0.7603285312652588,4.0,0.0,1.0
456840,291.99810791015625,297.1499938964844,293.1499938964844,0.2137034237384796,-4256.80078125,304.05548095703125,0.8404720425605774,0.2709510624408722,0.2420559227466583,291.97235107421875,297.1499938964844,293.1499938964844,0.1345318555831909,-3102.9990234375,304.0719299316406,0.7445683479309082,0.1874360591173172,0.1762470155954361,291.83770751953125,297.1499938964844,293.1499938964844,0.2554013729095459,-3816.429443359375,304.0286560058594,0.881238579750061,0.3139891326427459,0.2174165993928909,291.8118896484375,297.1499938964844,293.1499938964844,0.3426477313041687,-6527.4013671875,303.9782409667969,0.96096533536911,0.3972570598125458,0.3731431365013122,292.1971740722656,297.1499938964844,293.1499938964844,0.0132905337959527,-3764.0849609375,302.7813415527344,0.4684667885303497,0.050000000745058,0.2341253608465194,289.5167541503906,291.1499938964844,258.75860595703125,258.0095520019531,279.1195068359375,292.194091796875,289.4945068359375,1.0,0.3148909211158752,0.606381356716156,0.606381356716156,1.0,1.0,-1.491774320602417,0.5836974382400513,0.908076822757721,0.2339591234922409,0.0,0.0,1.0,64.04965209960938,110.0,-389.0319519042969,-15035.8564453125,351.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59576416015625,303.0138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18722.5625,19080.0,0.0,0.0,0.3298884332180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391700267791748,1.391716241836548,-1.599547795194667e-05,0.0,0.0003347948368173,0.0,0.0,299.7043762207031,0.0,0.0,0.0,0.7603285312652588,4.0,0.0,1.0
456900,292.0399169921875,297.1499938964844,293.1499938964844,0.2227908670902252,-4400.63330078125,304.05615234375,0.8353699445724487,0.2773289680480957,0.2480694353580474,292.0172424316406,297.1499938964844,293.1499938964844,0.1418119668960571,-3237.7470703125,304.0729064941406,0.742198646068573,0.1935368478298187,0.1823076605796814,291.87860107421875,297.1499938964844,293.1499938964844,0.2675520181655884,-3959.799072265625,304.02862548828125,0.8765419125556946,0.3225764036178589,0.223639041185379,291.8559265136719,297.1499938964844,293.1499938964844,0.3561256825923919,-6725.7294921875,303.9849548339844,0.9530937671661376,0.4055579304695129,0.3809816837310791,292.2286376953125,297.1499938964844,293.1499938964844,0.0137191740795969,-3835.746826171875,302.8608703613281,0.4580176472663879,0.050000000745058,0.2349660843610763,289.3888854980469,291.1499938964844,258.7578125,258.0052490234375,279.123046875,292.2256164550781,289.3702392578125,1.0,0.3240452706813812,0.6053023934364319,0.6053023934364319,1.0,1.0,-1.5241590738296509,0.5970683693885803,0.9270907044410706,0.2406255006790161,0.0,0.0,1.0,69.13480377197266,110.0,-362.5581665039063,-15236.3525390625,380.3475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5585327148437,302.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18892.095703125,20160.0,0.0,0.0,0.3454210460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979873657226562,1.3980035781860352,-1.6140324078151025e-05,0.0,0.000350558431819,0.0,0.0,303.7845458984375,0.0,0.0,0.0,0.7784825563430786,4.0,0.0,1.0
456960,292.0805053710937,297.1499938964844,293.1499938964844,0.2311587631702423,-4531.0947265625,304.0580139160156,0.8317761421203613,0.2834204733371734,0.2538038492202759,292.0604858398437,297.1499938964844,293.1499938964844,0.1486394852399826,-3362.145751953125,304.07452392578125,0.7409638166427612,0.1993940621614456,0.1881163567304611,291.9185485839844,297.1499938964844,293.1499938964844,0.278898686170578,-4091.56396484375,304.03009033203125,0.8734950423240662,0.3308397829532623,0.2296187728643417,291.8970642089844,297.1499938964844,293.1499938964844,0.3690068423748016,-6912.7900390625,303.9915466308594,0.9475124478340148,0.4138672649860382,0.3889588117599487,292.260009765625,297.1499938964844,293.1499938964844,0.0141097884625196,-3896.462890625,302.9388427734375,0.4493789076805115,0.050000000745058,0.2357266545295715,289.2940368652344,291.1499938964844,258.7567749023437,258.00067138671875,279.1259460449219,292.257080078125,289.2822570800781,1.0,0.3324838876724243,0.6043179035186768,0.6043179035186768,1.0,1.0,-1.5556859970092771,0.6101534962654114,0.945532500743866,0.2471652179956436,0.0,0.0,1.0,73.79063415527344,113.0,-297.5333251953125,-15535.908203125,409.1258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6020812988281,303.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,19723.09765625,20160.0,0.0,0.0,0.3601371347904205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284030199050903,1.428419828414917,-1.685028473730199e-05,0.0,0.0003654934116639,0.0,0.0,324.0472717285156,0.0,0.0,0.0,0.7804837822914124,4.0,0.0,1.0
457020,292.15789794921875,297.1499938964844,293.1499938964844,0.2462507933378219,-4762.1787109375,304.0635681152344,0.8274408578872681,0.2948187887668609,0.2645006775856018,292.14227294921875,297.1499938964844,293.1499938964844,0.1612090170383453,-3586.775146484375,304.0787658691406,0.7405502200126648,0.2104027271270752,0.1990136802196502,291.9952392578125,297.1499938964844,293.1499938964844,0.2997537553310394,-4329.0888671875,304.0353698730469,0.8705211877822876,0.3464793264865875,0.2409026473760604,291.9740295410156,297.1499938964844,293.1499938964844,0.3929716646671295,-7255.04736328125,304.0044250488281,0.9408279657363892,0.4299981296062469,0.4045644700527191,292.32080078125,297.1499938964844,293.1499938964844,0.0148099111393094,-3995.71240234375,303.09014892578125,0.4366980195045471,0.050000000745058,0.2370512038469314,289.171630859375,291.1499938964844,258.75396728515625,257.9906616210937,279.1302795410156,292.318115234375,289.1656494140625,1.0,0.3475362360477447,0.6025751233100891,0.6025751233100891,1.0,1.0,-1.6154850721359253,0.6351251602172852,0.98035991191864,0.259665697813034,0.0,0.0,1.0,82.03089904785156,116.0,-185.8929443359375,-16113.458984375,464.9205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8905639648437,303.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,20041.52734375,20160.0,0.0,0.0,0.3869445025920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398876428604126,1.439904808998108,-1.712233279249631e-05,0.0,0.000392699468648,0.0,0.0,331.926513671875,0.0,0.0,0.0,0.7862385511398315,4.0,0.0,1.0
457080,292.15789794921875,297.1499938964844,293.1499938964844,0.2462507933378219,-4762.1787109375,304.0635681152344,0.8274408578872681,0.2948187887668609,0.2645006775856018,292.14227294921875,297.1499938964844,293.1499938964844,0.1612090170383453,-3586.775146484375,304.0787658691406,0.7405502200126648,0.2104027271270752,0.1990136802196502,291.9952392578125,297.1499938964844,293.1499938964844,0.2997537553310394,-4329.0888671875,304.0353698730469,0.8705211877822876,0.3464793264865875,0.2409026473760604,291.9740295410156,297.1499938964844,293.1499938964844,0.3929716646671295,-7255.04736328125,304.0044250488281,0.9408279657363892,0.4299981296062469,0.4045644700527191,292.32080078125,297.1499938964844,293.1499938964844,0.0148099111393094,-3995.71240234375,303.09014892578125,0.4366980195045471,0.050000000745058,0.2370512038469314,289.171630859375,291.1499938964844,258.75396728515625,257.9906616210937,279.1302795410156,292.318115234375,289.1656494140625,1.0,0.3475362360477447,0.6025751233100891,0.6025751233100891,1.0,1.0,-1.6154850721359253,0.6351251602172852,0.98035991191864,0.259665697813034,0.0,0.0,1.0,82.03089904785156,116.0,-185.8929443359375,-16113.458984375,464.9205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8905639648437,303.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,20041.52734375,20160.0,0.0,0.0,0.3869445025920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398876428604126,1.439904808998108,-1.712233279249631e-05,0.0,0.000392699468648,0.0,0.0,331.926513671875,0.0,0.0,0.0,0.7862385511398315,4.0,0.0,1.0
457140,292.2301940917969,297.1499938964844,293.1499938964844,0.259109616279602,-4954.5,304.07098388671875,0.8254384398460388,0.3052880764007568,0.2742925584316253,292.2185363769531,297.1499938964844,293.1499938964844,0.1721852421760559,-3778.144775390625,304.084228515625,0.7416446208953857,0.2204678356647491,0.2089815139770507,292.0675354003906,297.1499938964844,293.1499938964844,0.3180560171604156,-4532.4736328125,304.0431213378906,0.8700800538063049,0.3610745668411255,0.2513972818851471,292.04571533203125,297.1499938964844,293.1499938964844,0.4139406681060791,-7547.724609375,304.0180358886719,0.9378515481948853,0.4452525079250335,0.4193448424339294,292.3780517578125,297.1499938964844,293.1499938964844,0.0154022891074419,-4068.025634765625,303.2359313964844,0.4279555082321167,0.050000000745058,0.2381655871868133,289.1281433105469,291.1499938964844,258.75,257.9794921875,279.1332702636719,292.3756408691406,289.1279602050781,1.0,0.3606129288673401,0.6010618805885315,0.6010618805885315,1.0,1.0,-1.670893311500549,0.6584094762802124,1.012483835220337,0.2713294327259063,0.0,0.0,1.0,89.10987091064453,119.0,-76.34385681152344,-16760.833984375,518.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.369384765625,303.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20128.24609375,21240.0,0.0,0.0,0.4102813005447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429994821548462,1.4430166482925415,-1.719642023090273e-05,0.0,0.0004163833509664,0.0,0.0,334.0832214355469,0.0,0.0,0.0,0.8027973771095276,4.0,0.0,1.0
457200,292.2301940917969,297.1499938964844,293.1499938964844,0.259109616279602,-4954.5,304.07098388671875,0.8254384398460388,0.3052880764007568,0.2742925584316253,292.2185363769531,297.1499938964844,293.1499938964844,0.1721852421760559,-3778.144775390625,304.084228515625,0.7416446208953857,0.2204678356647491,0.2089815139770507,292.0675354003906,297.1499938964844,293.1499938964844,0.3180560171604156,-4532.4736328125,304.0431213378906,0.8700800538063049,0.3610745668411255,0.2513972818851471,292.04571533203125,297.1499938964844,293.1499938964844,0.4139406681060791,-7547.724609375,304.0180358886719,0.9378515481948853,0.4452525079250335,0.4193448424339294,292.3780517578125,297.1499938964844,293.1499938964844,0.0154022891074419,-4068.025634765625,303.2359313964844,0.4279555082321167,0.050000000745058,0.2381655871868133,289.1281433105469,291.1499938964844,258.75,257.9794921875,279.1332702636719,292.3756408691406,289.1279602050781,1.0,0.3606129288673401,0.6010618805885315,0.6010618805885315,1.0,1.0,-1.670893311500549,0.6584094762802124,1.012483835220337,0.2713294327259063,0.0,0.0,1.0,89.10987091064453,119.0,-76.34385681152344,-16760.833984375,518.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.369384765625,303.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,20128.24609375,21240.0,0.0,0.0,0.4102813005447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429994821548462,1.4430166482925415,-1.719642023090273e-05,0.0,0.0004163833509664,0.0,0.0,334.0832214355469,0.0,0.0,0.0,0.8027973771095276,4.0,0.0,1.0
457260,292.2975158691406,297.1499938964844,293.1499938964844,0.2692864537239074,-5102.59033203125,304.08038330078125,0.8247594237327576,0.3149361610412597,0.2832924425601959,292.2895812988281,297.1499938964844,293.1499938964844,0.1811339259147644,-3929.99560546875,304.0912475585937,0.7433837652206421,0.2296546250581741,0.2180316150188446,292.13525390625,297.1499938964844,293.1499938964844,0.3331987857818603,-4696.36328125,304.05352783203125,0.8710622191429138,0.3747625350952148,0.2612097561359405,292.11285400390625,297.1499938964844,293.1499938964844,0.430962324142456,-7778.9453125,304.0336303710937,0.9370092153549194,0.4596107006072998,0.4332400262355804,292.4302978515625,297.1499938964844,293.1499938964844,0.0158646535128355,-4111.0595703125,303.3804626464844,0.4215888381004333,0.050000000745058,0.2391194850206375,289.1774597167969,291.1499938964844,258.7434387207031,257.9647216796875,279.135009765625,292.4281921386719,289.1824645996094,1.0,0.3721469640731811,0.5996586084365845,0.5996586084365845,1.0,1.0,-1.722176194190979,0.6800163388252258,1.0421597957611084,0.2821370363235473,0.0,0.0,1.0,95.28870391845705,122.0,40.37215042114258,-17525.267578125,569.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9310302734375,304.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.224609375,21240.0,0.0,0.0,0.4306818544864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760633707046509,1.476081371307373,-1.799350320652593e-05,0.0,0.0004370873211883,0.0,0.0,357.5784606933594,0.0,0.0,0.0,0.806080162525177,4.0,0.0,1.0
457320,292.2975158691406,297.1499938964844,293.1499938964844,0.2692864537239074,-5102.59033203125,304.08038330078125,0.8247594237327576,0.3149361610412597,0.2832924425601959,292.2895812988281,297.1499938964844,293.1499938964844,0.1811339259147644,-3929.99560546875,304.0912475585937,0.7433837652206421,0.2296546250581741,0.2180316150188446,292.13525390625,297.1499938964844,293.1499938964844,0.3331987857818603,-4696.36328125,304.05352783203125,0.8710622191429138,0.3747625350952148,0.2612097561359405,292.11285400390625,297.1499938964844,293.1499938964844,0.430962324142456,-7778.9453125,304.0336303710937,0.9370092153549194,0.4596107006072998,0.4332400262355804,292.4302978515625,297.1499938964844,293.1499938964844,0.0158646535128355,-4111.0595703125,303.3804626464844,0.4215888381004333,0.050000000745058,0.2391194850206375,289.1774597167969,291.1499938964844,258.7434387207031,257.9647216796875,279.135009765625,292.4281921386719,289.1824645996094,1.0,0.3721469640731811,0.5996586084365845,0.5996586084365845,1.0,1.0,-1.722176194190979,0.6800163388252258,1.0421597957611084,0.2821370363235473,0.0,0.0,1.0,95.28870391845705,122.0,40.37215042114258,-17525.267578125,569.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9310302734375,304.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.224609375,21240.0,0.0,0.0,0.4306818544864654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760633707046509,1.476081371307373,-1.799350320652593e-05,0.0,0.0004370873211883,0.0,0.0,357.5784606933594,0.0,0.0,0.0,0.806080162525177,4.0,0.0,1.0
457380,292.3600158691406,297.1499938964844,293.1499938964844,0.2779330909252167,-5226.423828125,304.0891418457031,0.8248775601387024,0.3238506913185119,0.2915902137756347,292.3541259765625,297.1499938964844,293.1499938964844,0.1890624910593032,-4062.351806640625,304.0975952148437,0.7456780076026917,0.2383523881435394,0.2265160381793975,292.19842529296875,297.1499938964844,293.1499938964844,0.3465576171875,-4838.71630859375,304.0634155273437,0.8729055523872375,0.3876561224460602,0.2704291939735412,292.1756896972656,297.1499938964844,293.1499938964844,0.4457634091377258,-7977.2080078125,304.0476989746094,0.9374812245368958,0.4731416702270508,0.4463074505329132,292.4773254394531,297.1499938964844,293.1499938964844,0.0162724368274211,-4142.24560546875,303.52117919921875,0.4167438447475433,0.050000000745058,0.2399457246065139,289.2581787109375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4754943847656,289.26483154296875,1.0,0.3824862241744995,0.5982628464698792,0.5982628464698792,1.0,1.0,-1.7700790166854858,0.7001753449440002,1.0699036121368408,0.2921846807003021,0.0,0.0,1.0,100.75048065185548,125.0,98.4578628540039,-18225.220703125,618.4856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5308532714844,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.71875,21240.0,0.0,0.0,0.4483630955219269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806640148162842,1.480682134628296,-1.8105845811078325e-05,0.0,0.0004550315497908,0.0,0.0,360.9325256347656,0.0,0.0,0.0,0.8083810806274414,4.0,0.0,1.0
457440,292.3600158691406,297.1499938964844,293.1499938964844,0.2779330909252167,-5226.423828125,304.0891418457031,0.8248775601387024,0.3238506913185119,0.2915902137756347,292.3541259765625,297.1499938964844,293.1499938964844,0.1890624910593032,-4062.351806640625,304.0975952148437,0.7456780076026917,0.2383523881435394,0.2265160381793975,292.19842529296875,297.1499938964844,293.1499938964844,0.3465576171875,-4838.71630859375,304.0634155273437,0.8729055523872375,0.3876561224460602,0.2704291939735412,292.1756896972656,297.1499938964844,293.1499938964844,0.4457634091377258,-7977.2080078125,304.0476989746094,0.9374812245368958,0.4731416702270508,0.4463074505329132,292.4773254394531,297.1499938964844,293.1499938964844,0.0162724368274211,-4142.24560546875,303.52117919921875,0.4167438447475433,0.050000000745058,0.2399457246065139,289.2581787109375,291.1499938964844,258.73309326171875,257.9441833496094,279.1356506347656,292.4754943847656,289.26483154296875,1.0,0.3824862241744995,0.5982628464698792,0.5982628464698792,1.0,1.0,-1.7700790166854858,0.7001753449440002,1.0699036121368408,0.2921846807003021,0.0,0.0,1.0,100.75048065185548,125.0,98.4578628540039,-18225.220703125,618.4856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5308532714844,304.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.71875,21240.0,0.0,0.0,0.4483630955219269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806640148162842,1.480682134628296,-1.8105845811078325e-05,0.0,0.0004550315497908,0.0,0.0,360.9325256347656,0.0,0.0,0.0,0.8083810806274414,4.0,0.0,1.0
457500,292.3895874023437,297.1499938964844,293.1499938964844,0.2817513644695282,-5280.50927734375,304.09326171875,0.8251121044158936,0.3280484974384308,0.2954960167407989,292.3841247558594,297.1499938964844,293.1499938964844,0.1927213072776794,-4122.78466796875,304.1004638671875,0.7469719052314758,0.2425424754619598,0.2305979579687118,292.2283630371094,297.1499938964844,293.1499938964844,0.3526481091976166,-4902.9599609375,304.06805419921875,0.8740187883377075,0.3938279151916504,0.2748370766639709,292.2055358886719,297.1499938964844,293.1499938964844,0.4524352550506592,-8065.77734375,304.0541687011719,0.9380263090133668,0.4796182513236999,0.4525554180145263,292.4989624023437,297.1499938964844,293.1499938964844,0.0164604149758815,-4154.49267578125,303.590087890625,0.4147139191627502,0.050000000745058,0.240321010351181,289.3066711425781,291.1499938964844,258.7265625,257.9319152832031,279.1357116699219,292.49725341796875,289.3137512207031,1.0,0.3872939050197601,0.5975543260574341,0.5975543260574341,1.0,1.0,-1.79291570186615,0.7097626328468323,1.0831531286239624,0.2969468533992767,0.0,0.0,1.0,103.26741790771484,125.0,117.38069152832033,-18568.404296875,642.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8329467773437,304.83843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.70703125,22320.0,0.0,0.0,0.4562760889530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814668893814087,1.4814850091934204,-1.812548543966841e-05,0.0,0.0004630621988326,0.0,0.0,361.5199279785156,0.0,0.0,0.0,0.8237826824188232,4.0,0.0,1.0
457560,292.41815185546875,297.1499938964844,293.1499938964844,0.2849286198616028,-5324.58056640625,304.0978088378906,0.8254063725471497,0.3320744931697845,0.2992448806762695,292.4127502441406,297.1499938964844,293.1499938964844,0.1959618479013443,-4175.50146484375,304.10357666015625,0.7483128309249878,0.2466226518154144,0.2345742732286453,292.2572937011719,297.1499938964844,293.1499938964844,0.3579650521278381,-4958.17431640625,304.07330322265625,0.8751996755599976,0.3998214602470398,0.2791174352169037,292.23443603515625,297.1499938964844,293.1499938964844,0.4581422805786133,-8140.16796875,304.06121826171875,0.9386956691741944,0.4859068393707275,0.4586221277713775,292.5194702148437,297.1499938964844,293.1499938964844,0.0166168585419654,-4160.71240234375,303.658447265625,0.4128763079643249,0.050000000745058,0.2406764328479766,289.37335205078125,291.1499938964844,258.7192077636719,257.9183959960937,279.1356811523437,292.5178527832031,289.38311767578125,1.0,0.3918963372707367,0.5968365669250488,0.5968365669250488,1.0,1.0,-1.8150430917739868,0.7190318703651428,1.0960112810134888,0.3015395402908325,0.0,0.0,1.0,105.67003631591795,128.0,155.35000610351562,-18978.15625,666.0385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12017822265625,305.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.583984375,22320.0,0.0,0.0,0.4637477397918701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508072853088379,1.508091688156128,-1.878236980701331e-05,0.0,0.0004706449981313,0.0,0.0,381.3498229980469,0.0,0.0,0.0,0.8237960338592529,4.0,0.0,1.0
457620,292.47235107421875,297.1499938964844,293.1499938964844,0.2908383309841156,-5406.58935546875,304.1053161621094,0.8260356187820435,0.3396188914775848,0.3062730729579925,292.46630859375,297.1499938964844,293.1499938964844,0.2021792531013488,-4276.3828125,304.108642578125,0.751000165939331,0.254436582326889,0.2421937137842178,292.312255859375,297.1499938964844,293.1499938964844,0.3681190013885498,-5063.5634765625,304.0818786621094,0.877616822719574,0.4112892150878906,0.2873022258281708,292.2894897460937,297.1499938964844,293.1499938964844,0.4689972996711731,-8282.142578125,304.0726318359375,0.9402111172676086,0.497936487197876,0.4702195525169372,292.55718994140625,297.1499938964844,293.1499938964844,0.0169364549219608,-4174.541015625,303.7911071777344,0.4096297919750213,0.050000000745058,0.2413414120674133,289.4979858398437,291.1499938964844,258.7021484375,257.8878173828125,279.1354675292969,292.5557861328125,289.5057983398437,1.0,0.400564044713974,0.5953751802444458,0.5953751802444458,1.0,1.0,-1.8571847677230835,0.7366166114807129,1.1205681562423706,0.3102169334888458,0.0,0.0,1.0,110.20349884033205,131.0,163.92538452148438,-19636.390625,712.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6629638671875,305.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.947265625,22320.0,0.0,0.0,0.4773394167423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165674686431885,1.516586422920227,-1.899455673992633e-05,0.0,0.0004844388167839,0.0,0.0,387.830322265625,0.0,0.0,0.0,0.8280410766601562,4.0,0.0,1.0
457680,292.47235107421875,297.1499938964844,293.1499938964844,0.2908383309841156,-5406.58935546875,304.1053161621094,0.8260356187820435,0.3396188914775848,0.3062730729579925,292.46630859375,297.1499938964844,293.1499938964844,0.2021792531013488,-4276.3828125,304.108642578125,0.751000165939331,0.254436582326889,0.2421937137842178,292.312255859375,297.1499938964844,293.1499938964844,0.3681190013885498,-5063.5634765625,304.0818786621094,0.877616822719574,0.4112892150878906,0.2873022258281708,292.2894897460937,297.1499938964844,293.1499938964844,0.4689972996711731,-8282.142578125,304.0726318359375,0.9402111172676086,0.497936487197876,0.4702195525169372,292.55718994140625,297.1499938964844,293.1499938964844,0.0169364549219608,-4174.541015625,303.7911071777344,0.4096297919750213,0.050000000745058,0.2413414120674133,289.4979858398437,291.1499938964844,258.7021484375,257.8878173828125,279.1354675292969,292.5557861328125,289.5057983398437,1.0,0.400564044713974,0.5953751802444458,0.5953751802444458,1.0,1.0,-1.8571847677230835,0.7366166114807129,1.1205681562423706,0.3102169334888458,0.0,0.0,1.0,110.20349884033205,131.0,163.92538452148438,-19636.390625,712.1854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6629638671875,305.5692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,22232.947265625,22320.0,0.0,0.0,0.4773394167423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165674686431885,1.516586422920227,-1.899455673992633e-05,0.0,0.0004844388167839,0.0,0.0,387.830322265625,0.0,0.0,0.0,0.8280410766601562,4.0,0.0,1.0
457740,292.52301025390625,297.1499938964844,293.1499938964844,0.2962013781070709,-5480.947265625,304.1112365722656,0.8265904784202576,0.3465105295181274,0.312703400850296,292.5155029296875,297.1499938964844,293.1499938964844,0.2080394923686981,-4371.056640625,304.1126403808594,0.7535536289215088,0.2617730796337127,0.2493569105863571,292.36358642578125,297.1499938964844,293.1499938964844,0.3777035474777221,-5162.859375,304.08856201171875,0.8799702525138855,0.4221006631851196,0.2950167655944824,292.34100341796875,297.1499938964844,293.1499938964844,0.4792132973670959,-8416.091796875,304.0813293457031,0.941779851913452,0.5092832446098328,0.481153666973114,292.5910949707031,297.1499938964844,293.1499938964844,0.0172680374234914,-4190.28369140625,303.9185791015625,0.4067876636981964,0.050000000745058,0.2419615387916565,289.60791015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1352233886719,292.58984375,289.61474609375,1.0,0.408622533082962,0.593883752822876,0.593883752822876,1.0,1.0,-1.896646976470948,0.7529836297035217,1.1436634063720703,0.3182465434074402,0.0,0.0,1.0,114.4605712890625,134.0,153.4942169189453,-20237.126953125,757.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1646728515625,305.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.65625,23400.0,0.0,0.0,0.4892506599426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187727212905884,1.5187917947769165,-1.9049839465878904e-05,0.0,0.0004965272382833,0.0,0.0,389.5247192382813,0.0,0.0,0.0,0.8441429138183594,4.0,0.0,1.0
457800,292.52301025390625,297.1499938964844,293.1499938964844,0.2962013781070709,-5480.947265625,304.1112365722656,0.8265904784202576,0.3465105295181274,0.312703400850296,292.5155029296875,297.1499938964844,293.1499938964844,0.2080394923686981,-4371.056640625,304.1126403808594,0.7535536289215088,0.2617730796337127,0.2493569105863571,292.36358642578125,297.1499938964844,293.1499938964844,0.3777035474777221,-5162.859375,304.08856201171875,0.8799702525138855,0.4221006631851196,0.2950167655944824,292.34100341796875,297.1499938964844,293.1499938964844,0.4792132973670959,-8416.091796875,304.0813293457031,0.941779851913452,0.5092832446098328,0.481153666973114,292.5910949707031,297.1499938964844,293.1499938964844,0.0172680374234914,-4190.28369140625,303.9185791015625,0.4067876636981964,0.050000000745058,0.2419615387916565,289.60791015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1352233886719,292.58984375,289.61474609375,1.0,0.408622533082962,0.593883752822876,0.593883752822876,1.0,1.0,-1.896646976470948,0.7529836297035217,1.1436634063720703,0.3182465434074402,0.0,0.0,1.0,114.4605712890625,134.0,153.4942169189453,-20237.126953125,757.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1646728515625,305.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.65625,23400.0,0.0,0.0,0.4892506599426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187727212905884,1.5187917947769165,-1.9049839465878904e-05,0.0,0.0004965272382833,0.0,0.0,389.5247192382813,0.0,0.0,0.0,0.8441429138183594,4.0,0.0,1.0
457860,292.57061767578125,297.1499938964844,293.1499938964844,0.3003835082054138,-5537.68212890625,304.1171264648437,0.8269386887550354,0.3527393937110901,0.3185422122478485,292.56103515625,297.1499938964844,293.1499938964844,0.2130709737539291,-4451.134765625,304.1166687011719,0.755841076374054,0.2686128616333008,0.2560494542121887,292.41168212890625,297.1499938964844,293.1499938964844,0.3859254419803619,-5246.92333984375,304.09527587890625,0.8821208477020264,0.4322702288627624,0.3022765219211578,292.3894348144531,297.1499938964844,293.1499938964844,0.487809419631958,-8527.33203125,304.0898132324219,0.9432207345962524,0.5199591517448425,0.4914487600326538,292.6216125488281,297.1499938964844,293.1499938964844,0.0175662599503994,-4200.021484375,304.0416259765625,0.4042033851146698,0.050000000745058,0.2425534129142761,289.73223876953125,291.1499938964844,258.65966796875,257.81402587890625,279.135009765625,292.6205139160156,289.7390441894531,1.0,0.416164368391037,0.5923755764961243,0.5923755764961243,1.0,1.0,-1.9334876537323,0.7681587338447571,1.1653289794921875,0.3256474435329437,0.0,0.0,1.0,118.52647399902344,137.0,161.75318908691406,-20874.466796875,800.6642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928955078125,306.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.205078125,23400.0,0.0,0.0,0.5000311732292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503405332565308,1.5503603219985962,-1.9849972886731848e-05,0.0,0.0005074680666439,0.0,0.0,414.3221130371094,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457920,292.57061767578125,297.1499938964844,293.1499938964844,0.3003835082054138,-5537.68212890625,304.1171264648437,0.8269386887550354,0.3527393937110901,0.3185422122478485,292.56103515625,297.1499938964844,293.1499938964844,0.2130709737539291,-4451.134765625,304.1166687011719,0.755841076374054,0.2686128616333008,0.2560494542121887,292.41168212890625,297.1499938964844,293.1499938964844,0.3859254419803619,-5246.92333984375,304.09527587890625,0.8821208477020264,0.4322702288627624,0.3022765219211578,292.3894348144531,297.1499938964844,293.1499938964844,0.487809419631958,-8527.33203125,304.0898132324219,0.9432207345962524,0.5199591517448425,0.4914487600326538,292.6216125488281,297.1499938964844,293.1499938964844,0.0175662599503994,-4200.021484375,304.0416259765625,0.4042033851146698,0.050000000745058,0.2425534129142761,289.73223876953125,291.1499938964844,258.65966796875,257.81402587890625,279.135009765625,292.6205139160156,289.7390441894531,1.0,0.416164368391037,0.5923755764961243,0.5923755764961243,1.0,1.0,-1.9334876537323,0.7681587338447571,1.1653289794921875,0.3256474435329437,0.0,0.0,1.0,118.52647399902344,137.0,161.75318908691406,-20874.466796875,800.6642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5928955078125,306.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.205078125,23400.0,0.0,0.0,0.5000311732292175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503405332565308,1.5503603219985962,-1.9849972886731848e-05,0.0,0.0005074680666439,0.0,0.0,414.3221130371094,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457980,292.61572265625,297.1499938964844,293.1499938964844,0.304479569196701,-5594.06005859375,304.1212158203125,0.8270217776298523,0.3582713305950165,0.3237515091896057,292.6033630371094,297.1499938964844,293.1499938964844,0.2180642336606979,-4530.99267578125,304.11944580078125,0.7578339576721191,0.2749475538730621,0.262260377407074,292.4566345214844,297.1499938964844,293.1499938964844,0.3942826092243194,-5333.08251953125,304.0995483398437,0.8840737342834473,0.441855251789093,0.3091168403625488,292.43487548828125,297.1499938964844,293.1499938964844,0.4966349899768829,-8643.2119140625,304.0950927734375,0.9445119500160216,0.5300065875053406,0.501134991645813,292.6491394042969,297.1499938964844,293.1499938964844,0.017942214384675,-4221.390625,304.14813232421875,0.4019993543624878,0.0507743619382381,0.2433777600526809,289.82440185546875,291.1499938964844,258.6348876953125,257.7717590332031,279.1347961425781,292.648193359375,289.8295593261719,1.0,0.4232613444328308,0.5908491611480713,0.5908491611480713,1.0,1.0,-1.9680348634719849,0.7822942137718201,1.18574059009552,0.3324578106403351,0.0,0.0,1.0,122.42323303222656,140.0,132.9127197265625,-21378.017578125,843.1267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9709167480469,306.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.875,23400.0,0.0,0.0,0.5097063779830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554461121559143,1.5544811487197876,-1.9955630705226213e-05,0.0,0.000517287175171,0.0,0.0,417.6345825195313,0.0,0.0,0.0,0.8486541509628296,4.0,0.0,1.0
458040,292.61572265625,297.1499938964844,293.1499938964844,0.304479569196701,-5594.06005859375,304.1212158203125,0.8270217776298523,0.3582713305950165,0.3237515091896057,292.6033630371094,297.1499938964844,293.1499938964844,0.2180642336606979,-4530.99267578125,304.11944580078125,0.7578339576721191,0.2749475538730621,0.262260377407074,292.4566345214844,297.1499938964844,293.1499938964844,0.3942826092243194,-5333.08251953125,304.0995483398437,0.8840737342834473,0.441855251789093,0.3091168403625488,292.43487548828125,297.1499938964844,293.1499938964844,0.4966349899768829,-8643.2119140625,304.0950927734375,0.9445119500160216,0.5300065875053406,0.501134991645813,292.6491394042969,297.1499938964844,293.1499938964844,0.017942214384675,-4221.390625,304.14813232421875,0.4019993543624878,0.0507743619382381,0.2433777600526809,289.82440185546875,291.1499938964844,258.6348876953125,257.7717590332031,279.1347961425781,292.648193359375,289.8295593261719,1.0,0.4232613444328308,0.5908491611480713,0.5908491611480713,1.0,1.0,-1.9680348634719849,0.7822942137718201,1.18574059009552,0.3324578106403351,0.0,0.0,1.0,122.42323303222656,140.0,132.9127197265625,-21378.017578125,843.1267700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9709167480469,306.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.875,23400.0,0.0,0.0,0.5097063779830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554461121559143,1.5544811487197876,-1.9955630705226213e-05,0.0,0.000517287175171,0.0,0.0,417.6345825195313,0.0,0.0,0.0,0.8486541509628296,4.0,0.0,1.0
458100,292.6374206542969,297.1499938964844,293.1499938964844,0.3065231442451477,-5622.5224609375,304.12274169921875,0.8290430903434753,0.3607756495475769,0.3260641396045685,292.6236572265625,297.1499938964844,293.1499938964844,0.2205325067043304,-4570.62939453125,304.1205139160156,0.7607073783874512,0.2778864502906799,0.2651037275791168,292.47833251953125,297.1499938964844,293.1499938964844,0.3985457420349121,-5377.2685546875,304.1009521484375,0.8874200582504272,0.4463755488395691,0.3123184144496918,292.4568176269531,297.1499938964844,293.1499938964844,0.5012065768241882,-8703.7880859375,304.09674072265625,0.947971761226654,0.5347580313682556,0.5056760311126709,292.6630859375,297.1499938964844,293.1499938964844,0.0194981750100851,-4401.59521484375,304.1455993652344,0.4102780222892761,0.054385956376791,0.2548708617687225,289.8562927246094,291.1499938964844,258.6217346191406,257.7494812011719,279.1307983398437,292.6619873046875,289.8587951660156,1.0,0.4271283745765686,0.5895959734916687,0.5895959734916687,1.0,1.0,-1.9973077774047847,0.79435795545578,1.20294988155365,0.3380391895771026,0.0,0.0,1.0,123.01258087158205,140.0,103.55552673339844,-21693.080078125,870.8756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1376342773437,306.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.736328125,24480.0,0.0,0.0,0.5142258405685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551551580429075,1.5551750659942627,-1.9973453163402155e-05,0.0,0.0005218738806433,0.0,0.0,418.1941833496094,0.0,0.0,0.0,0.8640004396438599,4.0,0.0,1.0
458160,292.6583557128906,297.1499938964844,293.1499938964844,0.3084940910339355,-5649.97998046875,304.1241149902344,0.8311342000961304,0.3631590604782104,0.328233391046524,292.64324951171875,297.1499938964844,293.1499938964844,0.2229199856519699,-4608.90673828125,304.1215209960937,0.7636305093765259,0.280702531337738,0.2678012251853943,292.4996032714844,297.1499938964844,293.1499938964844,0.4027165472507477,-5420.40673828125,304.102294921875,0.8908423781394958,0.4507085680961609,0.3153797686100006,292.4781799316406,297.1499938964844,293.1499938964844,0.5057164430618286,-8763.482421875,304.0982360839844,0.9514988660812378,0.5393427610397339,0.5100380778312683,292.6791687011719,297.1499938964844,293.1499938964844,0.0217916425317525,-4643.75244140625,304.1422424316406,0.4209850430488586,0.0573981255292892,0.269450694322586,289.8827209472656,291.1499938964844,258.6081237792969,257.7265319824219,279.1279602050781,292.6779479980469,289.88531494140625,1.0,0.4312649667263031,0.5882695317268372,0.5882695317268372,1.0,1.0,-2.029579162597656,0.8076092004776001,1.2219698429107666,0.344420850276947,0.0,0.0,1.0,123.55990600585938,143.0,88.48580169677734,-22087.23046875,901.8504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2640380859375,306.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.32421875,24480.0,0.0,0.0,0.5188536643981934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809043645858765,1.5809249877929688,-2.064034379145596e-05,0.0,0.0005265705403871,0.0,0.0,439.3127136230469,0.0,0.0,0.0,0.8635184168815613,4.0,0.0,1.0
458220,292.69793701171875,297.1499938964844,293.1499938964844,0.3132666349411011,-5718.0810546875,304.124755859375,0.833060622215271,0.367581307888031,0.3323230445384979,292.680419921875,297.1499938964844,293.1499938964844,0.2282509803771972,-4695.39453125,304.1221008300781,0.7672128677368164,0.2860023379325866,0.272937148809433,292.5410461425781,297.1499938964844,293.1499938964844,0.4119770526885986,-5517.14501953125,304.10272216796875,0.8948768377304077,0.458778828382492,0.3211418688297272,292.5193786621094,297.1499938964844,293.1499938964844,0.516063392162323,-8902.3291015625,304.09820556640625,0.9553776979446412,0.5480064153671265,0.518352210521698,292.7147521972656,297.1499938964844,293.1499938964844,0.0259605832397937,-5043.37158203125,304.1379089355469,0.4376639723777771,0.06211893633008,0.2926397025585174,289.8905029296875,291.1499938964844,258.5797424316406,257.6788024902344,279.12744140625,292.7134704589844,289.8900756835937,1.0,0.4396137297153473,0.5859509706497192,0.5859509706497192,1.0,1.0,-2.0854196548461914,0.830470860004425,1.2549487352371216,0.3554097414016723,0.0,0.0,1.0,126.00064086914062,146.0,24.83927154541016,-22616.3359375,962.6097412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4497375488281,307.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.01953125,24480.0,0.0,0.0,0.528148889541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887598991394043,1.5887807607650757,-2.0845978724537417e-05,0.0,0.0005360039649531,0.0,0.0,445.8942565917969,0.0,0.0,0.0,0.8674342632293701,4.0,0.0,1.0
458280,292.69793701171875,297.1499938964844,293.1499938964844,0.3132666349411011,-5718.0810546875,304.124755859375,0.833060622215271,0.367581307888031,0.3323230445384979,292.680419921875,297.1499938964844,293.1499938964844,0.2282509803771972,-4695.39453125,304.1221008300781,0.7672128677368164,0.2860023379325866,0.272937148809433,292.5410461425781,297.1499938964844,293.1499938964844,0.4119770526885986,-5517.14501953125,304.10272216796875,0.8948768377304077,0.458778828382492,0.3211418688297272,292.5193786621094,297.1499938964844,293.1499938964844,0.516063392162323,-8902.3291015625,304.09820556640625,0.9553776979446412,0.5480064153671265,0.518352210521698,292.7147521972656,297.1499938964844,293.1499938964844,0.0259605832397937,-5043.37158203125,304.1379089355469,0.4376639723777771,0.06211893633008,0.2926397025585174,289.8905029296875,291.1499938964844,258.5797424316406,257.6788024902344,279.12744140625,292.7134704589844,289.8900756835937,1.0,0.4396137297153473,0.5859509706497192,0.5859509706497192,1.0,1.0,-2.0854196548461914,0.830470860004425,1.2549487352371216,0.3554097414016723,0.0,0.0,1.0,126.00064086914062,146.0,24.83927154541016,-22616.3359375,962.6097412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4497375488281,307.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.01953125,24480.0,0.0,0.0,0.528148889541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887598991394043,1.5887807607650757,-2.0845978724537417e-05,0.0,0.0005360039649531,0.0,0.0,445.8942565917969,0.0,0.0,0.0,0.8674342632293701,4.0,0.0,1.0
