time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458340,292.7350769042969,297.1499938964844,293.1499938964844,0.318242460489273,-5789.3330078125,304.1248779296875,0.8331270217895508,0.3715017735958099,0.3360170722007751,292.7151794433594,297.1499938964844,293.1499938964844,0.2336878776550293,-4783.61279296875,304.1223449707031,0.7688788175582886,0.2908484935760498,0.2776935696601867,292.5809936523437,297.1499938964844,293.1499938964844,0.4213738739490509,-5615.05029296875,304.10284423828125,0.8965575695037842,0.4661048054695129,0.3264063894748688,292.5587463378906,297.1499938964844,293.1499938964844,0.526835024356842,-9046.6064453125,304.0975036621094,0.9567453265190125,0.556003212928772,0.5260817408561707,292.7509765625,297.1499938964844,293.1499938964844,0.0294337011873722,-5354.794921875,304.1361694335937,0.4494533836841583,0.0658009871840477,0.3105534017086029,289.8721008300781,291.1499938964844,258.54998779296875,257.6290283203125,279.1294860839844,292.749755859375,289.8708801269531,1.0,0.447723776102066,0.5839954018592834,0.5839954018592834,1.0,1.0,-2.1326942443847656,0.8497886061668396,1.2829056978225708,0.3646622896194458,0.0,0.0,1.0,129.42274475097656,149.0,-13.742878913879396,-23038.287109375,1021.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5976257324219,307.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,24460.111328125,25560.0,0.0,0.0,0.5371682047843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907150506973269,1.5907360315322876,-2.0897317881463096e-05,0.0,0.0005451574688777,0.0,0.0,447.54248046875,0.0,0.0,0.0,0.8834087252616882,4.0,0.0,1.0
458400,292.7350769042969,297.1499938964844,293.1499938964844,0.318242460489273,-5789.3330078125,304.1248779296875,0.8331270217895508,0.3715017735958099,0.3360170722007751,292.7151794433594,297.1499938964844,293.1499938964844,0.2336878776550293,-4783.61279296875,304.1223449707031,0.7688788175582886,0.2908484935760498,0.2776935696601867,292.5809936523437,297.1499938964844,293.1499938964844,0.4213738739490509,-5615.05029296875,304.10284423828125,0.8965575695037842,0.4661048054695129,0.3264063894748688,292.5587463378906,297.1499938964844,293.1499938964844,0.526835024356842,-9046.6064453125,304.0975036621094,0.9567453265190125,0.556003212928772,0.5260817408561707,292.7509765625,297.1499938964844,293.1499938964844,0.0294337011873722,-5354.794921875,304.1361694335937,0.4494533836841583,0.0658009871840477,0.3105534017086029,289.8721008300781,291.1499938964844,258.54998779296875,257.6290283203125,279.1294860839844,292.749755859375,289.8708801269531,1.0,0.447723776102066,0.5839954018592834,0.5839954018592834,1.0,1.0,-2.1326942443847656,0.8497886061668396,1.2829056978225708,0.3646622896194458,0.0,0.0,1.0,129.42274475097656,149.0,-13.742878913879396,-23038.287109375,1021.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5976257324219,307.1366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,24460.111328125,25560.0,0.0,0.0,0.5371682047843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907150506973269,1.5907360315322876,-2.0897317881463096e-05,0.0,0.0005451574688777,0.0,0.0,447.54248046875,0.0,0.0,0.0,0.8834087252616882,4.0,0.0,1.0
458460,292.77008056640625,297.1499938964844,293.1499938964844,0.3222377300262451,-5845.5146484375,304.1265563964844,0.8322198390960693,0.3749140202999115,0.3392762839794159,292.747802734375,297.1499938964844,293.1499938964844,0.2383688688278198,-4858.52392578125,304.1237487792969,0.7694991230964661,0.2952477931976318,0.2820467352867126,292.6191101074219,297.1499938964844,293.1499938964844,0.4294820725917816,-5698.1640625,304.1050109863281,0.8970209360122681,0.4727917313575744,0.331225037574768,292.5962829589844,297.1499938964844,293.1499938964844,0.5361923575401306,-9169.72265625,304.099365234375,0.9568643569946288,0.5633710026741028,0.5332324504852295,292.7856750488281,297.1499938964844,293.1499938964844,0.0324605219066143,-5610.7294921875,304.1357727050781,0.4581543505191803,0.0688715204596519,0.3254407048225403,289.8735046386719,291.1499938964844,258.51922607421875,257.57763671875,279.1318359375,292.7845458984375,289.872802734375,1.0,0.4554205536842346,0.5822986364364624,0.5822986364364624,1.0,1.0,-2.1740972995758057,0.866684079170227,1.3074132204055786,0.3727410137653351,0.0,0.0,1.0,133.24044799804688,152.0,-7.082821369171143,-23497.68359375,1077.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7042541503906,307.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.888671875,25560.0,0.0,0.0,0.5460909008979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362677134108e-05,0.0,0.000554212834686,0.0,0.0,473.6931762695313,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458520,292.77008056640625,297.1499938964844,293.1499938964844,0.3222377300262451,-5845.5146484375,304.1265563964844,0.8322198390960693,0.3749140202999115,0.3392762839794159,292.747802734375,297.1499938964844,293.1499938964844,0.2383688688278198,-4858.52392578125,304.1237487792969,0.7694991230964661,0.2952477931976318,0.2820467352867126,292.6191101074219,297.1499938964844,293.1499938964844,0.4294820725917816,-5698.1640625,304.1050109863281,0.8970209360122681,0.4727917313575744,0.331225037574768,292.5962829589844,297.1499938964844,293.1499938964844,0.5361923575401306,-9169.72265625,304.099365234375,0.9568643569946288,0.5633710026741028,0.5332324504852295,292.7856750488281,297.1499938964844,293.1499938964844,0.0324605219066143,-5610.7294921875,304.1357727050781,0.4581543505191803,0.0688715204596519,0.3254407048225403,289.8735046386719,291.1499938964844,258.51922607421875,257.57763671875,279.1318359375,292.7845458984375,289.872802734375,1.0,0.4554205536842346,0.5822986364364624,0.5822986364364624,1.0,1.0,-2.1740972995758057,0.866684079170227,1.3074132204055786,0.3727410137653351,0.0,0.0,1.0,133.24044799804688,152.0,-7.082821369171143,-23497.68359375,1077.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7042541503906,307.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.888671875,25560.0,0.0,0.0,0.5460909008979797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362677134108e-05,0.0,0.000554212834686,0.0,0.0,473.6931762695313,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
458580,292.80303955078125,297.1499938964844,293.1499938964844,0.3263073265552521,-5903.1064453125,304.1275939941406,0.8307823538780212,0.3778573870658874,0.3421140015125274,292.7784118652344,297.1499938964844,293.1499938964844,0.2430723756551742,-4933.9365234375,304.1246643066406,0.7695115804672241,0.299225777387619,0.2860046625137329,292.6550598144531,297.1499938964844,293.1499938964844,0.4377580285072326,-5783.11328125,304.106201171875,0.8968427181243896,0.478948563337326,0.3356627821922302,292.6318054199219,297.1499938964844,293.1499938964844,0.5458623170852661,-9297.1591796875,304.1001281738281,0.9563381671905518,0.5701903104782104,0.5398550033569336,292.8180847167969,297.1499938964844,293.1499938964844,0.0352407544851303,-5841.197265625,304.1358947753906,0.4647940099239349,0.0715269669890403,0.3383296132087707,289.8536682128906,291.1499938964844,258.4877319335937,257.52508544921875,279.13385009765625,292.8170471191406,289.8525695800781,1.0,0.462649941444397,0.5807879567146301,0.5807879567146301,1.0,1.0,-2.2110278606414795,0.8817240595817566,1.329303741455078,0.3799196779727936,0.0,0.0,1.0,137.1813201904297,155.0,-22.901508331298828,-23828.40625,1130.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8092956542969,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9140625,25560.0,0.0,0.0,0.5546151995658875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874472618103,1.6248962879180908,-2.180446062993724e-05,0.0,0.0005628639482893,0.0,0.0,476.9981384277344,0.0,0.0,0.0,0.8870823979377747,4.0,0.0,1.0
458640,292.80303955078125,297.1499938964844,293.1499938964844,0.3263073265552521,-5903.1064453125,304.1275939941406,0.8307823538780212,0.3778573870658874,0.3421140015125274,292.7784118652344,297.1499938964844,293.1499938964844,0.2430723756551742,-4933.9365234375,304.1246643066406,0.7695115804672241,0.299225777387619,0.2860046625137329,292.6550598144531,297.1499938964844,293.1499938964844,0.4377580285072326,-5783.11328125,304.106201171875,0.8968427181243896,0.478948563337326,0.3356627821922302,292.6318054199219,297.1499938964844,293.1499938964844,0.5458623170852661,-9297.1591796875,304.1001281738281,0.9563381671905518,0.5701903104782104,0.5398550033569336,292.8180847167969,297.1499938964844,293.1499938964844,0.0352407544851303,-5841.197265625,304.1358947753906,0.4647940099239349,0.0715269669890403,0.3383296132087707,289.8536682128906,291.1499938964844,258.4877319335937,257.52508544921875,279.13385009765625,292.8170471191406,289.8525695800781,1.0,0.462649941444397,0.5807879567146301,0.5807879567146301,1.0,1.0,-2.2110278606414795,0.8817240595817566,1.329303741455078,0.3799196779727936,0.0,0.0,1.0,137.1813201904297,155.0,-22.901508331298828,-23828.40625,1130.64501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8092956542969,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9140625,25560.0,0.0,0.0,0.5546151995658875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624874472618103,1.6248962879180908,-2.180446062993724e-05,0.0,0.0005628639482893,0.0,0.0,476.9981384277344,0.0,0.0,0.0,0.8870823979377747,4.0,0.0,1.0
458700,292.8187561035156,297.1499938964844,293.1499938964844,0.3282082378864288,-5929.91259765625,304.1282043457031,0.8299352526664734,0.3791617155075073,0.3433833718299866,292.79302978515625,297.1499938964844,293.1499938964844,0.2453106939792633,-4969.69287109375,304.12518310546875,0.7693600058555603,0.3010631501674652,0.287840723991394,292.6722106933594,297.1499938964844,293.1499938964844,0.4417629837989807,-5824.0400390625,304.1069030761719,0.8966065049171448,0.4818503260612488,0.337756872177124,292.6488342285156,297.1499938964844,293.1499938964844,0.5505646467208862,-9358.814453125,304.10064697265625,0.9559290409088136,0.5734129548072815,0.5429887175559998,292.8333435058594,297.1499938964844,293.1499938964844,0.0365324802696704,-5947.14794921875,304.1361083984375,0.4673424065113067,0.0727313682436943,0.3441909551620483,289.84246826171875,291.1499938964844,258.4718322753906,257.49853515625,279.1347045898437,292.8323669433594,289.84136962890625,1.0,0.4660894870758056,0.5800867080688477,0.5800867080688477,1.0,1.0,-2.228078842163086,0.8886529803276062,1.339425802230835,0.3832213878631592,0.0,0.0,1.0,139.1578826904297,155.0,-26.668725967407227,-23982.43359375,1156.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86541748046875,307.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.166015625,26640.0,0.0,0.0,0.5586792826652527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625487208366394,1.6255090236663818,-2.1820909751113504e-05,0.0,0.0005669884267263,0.0,0.0,477.5379943847656,0.0,0.0,0.0,0.9023874402046204,4.0,0.0,1.0
458760,292.83404541015625,297.1499938964844,293.1499938964844,0.3294934630393982,-5947.3193359375,304.1298522949219,0.8290189504623413,0.3803556263446808,0.3445553183555603,292.80718994140625,297.1499938964844,293.1499938964844,0.2470778673887252,-4997.30224609375,304.1264953613281,0.7691217064857483,0.3028025329113006,0.2895844280719757,292.6888427734375,297.1499938964844,293.1499938964844,0.4449793398380279,-5856.1357421875,304.10888671875,0.8962934017181396,0.4846342802047729,0.3397713005542755,292.6653747558594,297.1499938964844,293.1499938964844,0.5543176531791687,-9406.7138671875,304.1028137207031,0.955443561077118,0.5765089392662048,0.5460075736045837,292.8480224609375,297.1499938964844,293.1499938964844,0.0376762673258781,-6039.2587890625,304.1365661621094,0.4694632589817047,0.0738636627793312,0.3497171700000763,289.8500671386719,291.1499938964844,258.4558410644531,257.47186279296875,279.1354675292969,292.8470764160156,289.85076904296875,1.0,0.4694149196147918,0.5794164538383484,0.5794164538383484,1.0,1.0,-2.2442657947540283,0.8952188491821289,1.3490469455718994,0.3863461911678314,0.0,0.0,1.0,141.12950134277344,158.0,-1.935518980026245,-24216.451171875,1181.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9110412597656,307.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,26332.296875,26640.0,0.0,0.0,0.562745213508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504697799682615,1.6504921913146973,-2.2496806195704263e-05,0.0,0.0005711148260161,0.0,0.0,499.8965148925781,0.0,0.0,0.0,0.9014625549316406,4.0,0.0,1.0
458820,292.8631591796875,297.1499938964844,293.1499938964844,0.3322941064834595,-5986.12939453125,304.1318664550781,0.8270114064216614,0.3824535012245178,0.346623420715332,292.8341979980469,297.1499938964844,293.1499938964844,0.2507631778717041,-5055.447265625,304.128173828125,0.768420934677124,0.3060124218463897,0.2928086221218109,292.7206420898437,297.1499938964844,293.1499938964844,0.4517747461795807,-5924.67138671875,304.1112365722656,0.8954626321792603,0.4898684918880462,0.3435609936714172,292.6971740722656,297.1499938964844,293.1499938964844,0.5623037815093994,-9509.908203125,304.1051940917969,0.9542665481567384,0.5823408365249634,0.5516960620880127,292.87554931640625,297.1499938964844,293.1499938964844,0.0398727022111415,-6217.03369140625,304.13739013671875,0.472750574350357,0.0759301334619522,0.3598543703556061,289.8451538085937,291.1499938964844,258.423828125,257.4183654785156,279.1367492675781,292.87469482421875,289.8446960449219,1.0,0.4757317900657654,0.5781591534614563,0.5781591534614563,1.0,1.0,-2.274186611175537,0.9073176980018616,1.3668689727783203,0.3920900821685791,0.0,0.0,1.0,145.04501342773438,161.0,-8.17703914642334,-24507.728515625,1230.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00372314453125,307.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5705922245979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.657805323600769,-2.2696603991789743e-05,0.0,0.0005790785653516,0.0,0.0,506.5708312988281,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458880,292.8631591796875,297.1499938964844,293.1499938964844,0.3322941064834595,-5986.12939453125,304.1318664550781,0.8270114064216614,0.3824535012245178,0.346623420715332,292.8341979980469,297.1499938964844,293.1499938964844,0.2507631778717041,-5055.447265625,304.128173828125,0.768420934677124,0.3060124218463897,0.2928086221218109,292.7206420898437,297.1499938964844,293.1499938964844,0.4517747461795807,-5924.67138671875,304.1112365722656,0.8954626321792603,0.4898684918880462,0.3435609936714172,292.6971740722656,297.1499938964844,293.1499938964844,0.5623037815093994,-9509.908203125,304.1051940917969,0.9542665481567384,0.5823408365249634,0.5516960620880127,292.87554931640625,297.1499938964844,293.1499938964844,0.0398727022111415,-6217.03369140625,304.13739013671875,0.472750574350357,0.0759301334619522,0.3598543703556061,289.8451538085937,291.1499938964844,258.423828125,257.4183654785156,279.1367492675781,292.87469482421875,289.8446960449219,1.0,0.4757317900657654,0.5781591534614563,0.5781591534614563,1.0,1.0,-2.274186611175537,0.9073176980018616,1.3668689727783203,0.3920900821685791,0.0,0.0,1.0,145.04501342773438,161.0,-8.17703914642334,-24507.728515625,1230.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00372314453125,307.470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5705922245979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.657805323600769,-2.2696603991789743e-05,0.0,0.0005790785653516,0.0,0.0,506.5708312988281,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
458940,292.8901672363281,297.1499938964844,293.1499938964844,0.3348648250102997,-6021.7744140625,304.1336364746094,0.8248663544654846,0.3842404186725616,0.3483974039554596,292.8593139648437,297.1499938964844,293.1499938964844,0.2542281448841095,-5110.01904296875,304.1296691894531,0.7675105929374695,0.3089121282100677,0.2957284152507782,292.7504577636719,297.1499938964844,293.1499938964844,0.4582872986793518,-5990.1845703125,304.1133117675781,0.8944416046142578,0.4946956634521484,0.3470630347728729,292.7270812988281,297.1499938964844,293.1499938964844,0.5699964761734009,-9609.0341796875,304.1073303222656,0.9529014825820924,0.5877372026443481,0.5569679737091064,292.9007873535156,297.1499938964844,293.1499938964844,0.0418593771755695,-6377.951171875,304.1382751464844,0.4751200973987579,0.0777566730976104,0.3688834905624389,289.8349304199219,291.1499938964844,258.3920593261719,257.36505126953125,279.1378173828125,292.9000244140625,289.83453369140625,1.0,0.4816304743289947,0.5769965052604675,0.5769965052604675,1.0,1.0,-2.301212310791016,0.9181948304176332,1.3830174207687378,0.3972337543964386,0.0,0.0,1.0,148.89645385742188,164.0,-12.09375286102295,-24770.388671875,1276.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11102294921875,307.5439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.5778914093971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.659549117088318,-2.274437792948447e-05,0.0,0.0005864863633178,0.0,0.0,508.1711120605469,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459000,292.8901672363281,297.1499938964844,293.1499938964844,0.3348648250102997,-6021.7744140625,304.1336364746094,0.8248663544654846,0.3842404186725616,0.3483974039554596,292.8593139648437,297.1499938964844,293.1499938964844,0.2542281448841095,-5110.01904296875,304.1296691894531,0.7675105929374695,0.3089121282100677,0.2957284152507782,292.7504577636719,297.1499938964844,293.1499938964844,0.4582872986793518,-5990.1845703125,304.1133117675781,0.8944416046142578,0.4946956634521484,0.3470630347728729,292.7270812988281,297.1499938964844,293.1499938964844,0.5699964761734009,-9609.0341796875,304.1073303222656,0.9529014825820924,0.5877372026443481,0.5569679737091064,292.9007873535156,297.1499938964844,293.1499938964844,0.0418593771755695,-6377.951171875,304.1382751464844,0.4751200973987579,0.0777566730976104,0.3688834905624389,289.8349304199219,291.1499938964844,258.3920593261719,257.36505126953125,279.1378173828125,292.9000244140625,289.83453369140625,1.0,0.4816304743289947,0.5769965052604675,0.5769965052604675,1.0,1.0,-2.301212310791016,0.9181948304176332,1.3830174207687378,0.3972337543964386,0.0,0.0,1.0,148.89645385742188,164.0,-12.09375286102295,-24770.388671875,1276.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11102294921875,307.5439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.078125,27720.0,0.0,0.0,0.5778914093971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595264673233032,1.659549117088318,-2.274437792948447e-05,0.0,0.0005864863633178,0.0,0.0,508.1711120605469,0.0,0.0,0.0,0.920966386795044,4.0,0.0,1.0
459060,292.9152526855469,297.1499938964844,293.1499938964844,0.336313784122467,-6040.7109375,304.1366271972656,0.8226061463356018,0.3857352435588836,0.3499116003513336,292.8827209472656,297.1499938964844,293.1499938964844,0.2567952871322632,-5149.4521484375,304.13214111328125,0.7664271593093872,0.3115285038948059,0.2983787357807159,292.7785339355469,297.1499938964844,293.1499938964844,0.4632629454135895,-6038.96533203125,304.1171875,0.8932435512542725,0.4991205334663391,0.3502872884273529,292.7554626464844,297.1499938964844,293.1499938964844,0.575853168964386,-9682.341796875,304.1116943359375,0.9513559341430664,0.5926982760429382,0.5618352890014648,292.9239807128906,297.1499938964844,293.1499938964844,0.0434914715588092,-6508.408203125,304.13946533203125,0.4768149554729461,0.0793682485818862,0.3769272565841675,289.8546142578125,291.1499938964844,258.3607788085937,257.3123474121094,279.1387634277344,292.9232788085937,289.8550109863281,1.0,0.4871465563774109,0.5759190320968628,0.5759190320968628,1.0,1.0,-2.325599193572998,0.9279593825340272,1.3976398706436155,0.4018328189849853,0.0,0.0,1.0,152.68775939941406,167.0,12.44997501373291,-25111.37890625,1319.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2012634277344,307.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5849629044532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005936630186624,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.9152526855469,297.1499938964844,293.1499938964844,0.336313784122467,-6040.7109375,304.1366271972656,0.8226061463356018,0.3857352435588836,0.3499116003513336,292.8827209472656,297.1499938964844,293.1499938964844,0.2567952871322632,-5149.4521484375,304.13214111328125,0.7664271593093872,0.3115285038948059,0.2983787357807159,292.7785339355469,297.1499938964844,293.1499938964844,0.4632629454135895,-6038.96533203125,304.1171875,0.8932435512542725,0.4991205334663391,0.3502872884273529,292.7554626464844,297.1499938964844,293.1499938964844,0.575853168964386,-9682.341796875,304.1116943359375,0.9513559341430664,0.5926982760429382,0.5618352890014648,292.9239807128906,297.1499938964844,293.1499938964844,0.0434914715588092,-6508.408203125,304.13946533203125,0.4768149554729461,0.0793682485818862,0.3769272565841675,289.8546142578125,291.1499938964844,258.3607788085937,257.3123474121094,279.1387634277344,292.9232788085937,289.8550109863281,1.0,0.4871465563774109,0.5759190320968628,0.5759190320968628,1.0,1.0,-2.325599193572998,0.9279593825340272,1.3976398706436155,0.4018328189849853,0.0,0.0,1.0,152.68775939941406,167.0,12.44997501373291,-25111.37890625,1319.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2012634277344,307.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5849629044532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0005936630186624,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.93865966796875,297.1499938964844,293.1499938964844,0.3378753066062927,-6061.87841796875,304.1384582519531,0.8202211856842041,0.3869354128837585,0.3511656522750854,292.90460205078125,297.1499938964844,293.1499938964844,0.2594130039215088,-5190.1376953125,304.1337280273437,0.7651762962341309,0.313863456249237,0.3007656037807464,292.804931640625,297.1499938964844,293.1499938964844,0.4683826565742492,-6089.76171875,304.1195678710937,0.8918799161911011,0.5031777024269104,0.35324826836586,292.7822265625,297.1499938964844,293.1499938964844,0.5819194316864014,-9759.353515625,304.1143493652344,0.9496357440948486,0.5972631573677063,0.5663176774978638,292.9452209472656,297.1499938964844,293.1499938964844,0.0450029596686363,-6630.62158203125,304.14044189453125,0.4779677987098694,0.0807804465293884,0.3840585052967071,289.85760498046875,291.1499938964844,258.3302917480469,257.2607116699219,279.1396179199219,292.9446105957031,289.8577880859375,1.0,0.4923027157783508,0.5749247074127197,0.5749247074127197,1.0,1.0,-2.347482919692993,0.9366741180419922,1.410808801651001,0.4059195816516876,0.0,0.0,1.0,156.42396545410156,170.0,6.165801525115967,-25343.818359375,1360.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3012084960937,307.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.388671875,27720.0,0.0,0.0,0.591562032699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365280852245633e-05,0.0,0.0006003602175042,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459240,292.93865966796875,297.1499938964844,293.1499938964844,0.3378753066062927,-6061.87841796875,304.1384582519531,0.8202211856842041,0.3869354128837585,0.3511656522750854,292.90460205078125,297.1499938964844,293.1499938964844,0.2594130039215088,-5190.1376953125,304.1337280273437,0.7651762962341309,0.313863456249237,0.3007656037807464,292.804931640625,297.1499938964844,293.1499938964844,0.4683826565742492,-6089.76171875,304.1195678710937,0.8918799161911011,0.5031777024269104,0.35324826836586,292.7822265625,297.1499938964844,293.1499938964844,0.5819194316864014,-9759.353515625,304.1143493652344,0.9496357440948486,0.5972631573677063,0.5663176774978638,292.9452209472656,297.1499938964844,293.1499938964844,0.0450029596686363,-6630.62158203125,304.14044189453125,0.4779677987098694,0.0807804465293884,0.3840585052967071,289.85760498046875,291.1499938964844,258.3302917480469,257.2607116699219,279.1396179199219,292.9446105957031,289.8577880859375,1.0,0.4923027157783508,0.5749247074127197,0.5749247074127197,1.0,1.0,-2.347482919692993,0.9366741180419922,1.410808801651001,0.4059195816516876,0.0,0.0,1.0,156.42396545410156,170.0,6.165801525115967,-25343.818359375,1360.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3012084960937,307.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.388671875,27720.0,0.0,0.0,0.591562032699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923670768737793,-2.365280852245633e-05,0.0,0.0006003602175042,0.0,0.0,538.9185791015625,0.0,0.0,0.0,0.9239045977592468,4.0,0.0,1.0
459300,292.94989013671875,297.1499938964844,293.1499938964844,0.3385275900363922,-6070.65673828125,304.1393737792969,0.8189664483070374,0.3874038457870483,0.3516823351383209,292.9150695800781,297.1499938964844,293.1499938964844,0.2606126070022583,-5208.7314453125,304.1344909667969,0.7644794583320618,0.3149133920669555,0.3018528819084167,292.8175354003906,297.1499938964844,293.1499938964844,0.4707969129085541,-6113.6572265625,304.1207275390625,0.8911382555961609,0.5050739049911499,0.3546369075775146,292.7950439453125,297.1499938964844,293.1499938964844,0.584790050983429,-9795.70703125,304.1156005859375,0.9487119317054749,0.5994051098823547,0.5684264302253723,292.9552001953125,297.1499938964844,293.1499938964844,0.0456900373101234,-6686.32470703125,304.14093017578125,0.4783689975738525,0.0814167112112045,0.3873054385185241,289.8587951660156,291.1499938964844,258.31549072265625,257.2354431152344,279.1400451660156,292.9545593261719,289.8590087890625,1.0,0.4947523772716522,0.5744578242301941,0.5744578242301941,1.0,1.0,-2.3575127124786377,0.9406501054763794,1.4168624877929688,0.4077781736850738,0.0,0.0,1.0,158.27520751953125,170.0,5.067629337310791,-25453.751953125,1380.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3564453125,307.7630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.5946507453918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.692906618118286,-2.366789340157993e-05,0.0,0.000603494932875,0.0,0.0,539.4342041015625,0.0,0.0,0.0,0.939172625541687,4.0,0.0,1.0
459360,292.9608764648437,297.1499938964844,293.1499938964844,0.338559627532959,-6070.08740234375,304.1412658691406,0.8176594972610474,0.3877798616886139,0.3521183133125305,292.92529296875,297.1499938964844,293.1499938964844,0.2613260149955749,-5219.1025390625,304.1360168457031,0.7637282013893127,0.3158813714981079,0.3028649687767029,292.82977294921875,297.1499938964844,293.1499938964844,0.4723919034004211,-6128.60791015625,304.1231689453125,0.8903530836105347,0.5068805813789368,0.3559650480747223,292.8075256347656,297.1499938964844,293.1499938964844,0.5866716504096985,-9818.1015625,304.11846923828125,0.9477407336235046,0.6014474630355835,0.5704482793807983,292.9647216796875,297.1499938964844,293.1499938964844,0.0462372004985809,-6729.42724609375,304.1416015625,0.4786651730537414,0.0820092931389808,0.3903557956218719,289.8789367675781,291.1499938964844,258.3009948730469,257.2105712890625,279.14044189453125,292.96405029296875,289.8807067871094,1.0,0.4971203207969665,0.5740113258361816,0.5740113258361816,1.0,1.0,-2.3669419288635254,0.9443756341934204,1.422566294670105,0.409515917301178,0.0,0.0,1.0,160.11904907226562,173.0,30.518909454345703,-25645.228515625,1399.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4013671875,307.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.78515625,28800.0,0.0,0.0,0.5977422595024109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171989679336548,-2.43520007643383e-05,0.0,0.0006066323840059,0.0,0.0,562.9906616210938,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
459420,292.9819641113281,297.1499938964844,293.1499938964844,0.3389482498168945,-6074.44482421875,304.1434936523437,0.814893364906311,0.3882916569709778,0.352760910987854,292.9449462890625,297.1499938964844,293.1499938964844,0.2629815936088562,-5244.20068359375,304.1379089355469,0.7620691657066345,0.3175881206989288,0.3046658337116241,292.8529968261719,297.1499938964844,293.1499938964844,0.4761167466640472,-6164.91650390625,304.1258544921875,0.8886719942092896,0.5102814435958862,0.358458936214447,292.8316955566406,297.1499938964844,293.1499938964844,0.5910370349884033,-9872.3828125,304.12164306640625,0.945638120174408,0.6052255034446716,0.5741990208625793,292.982666015625,297.1499938964844,293.1499938964844,0.0473196394741535,-6816.5146484375,304.142578125,0.4789637923240661,0.0830672681331634,0.3958795070648193,289.8973083496094,291.1499938964844,258.2731018066406,257.162353515625,279.1413269042969,292.9819030761719,289.8980407714844,1.0,0.5016140937805176,0.5731882452964783,0.5731882452964783,1.0,1.0,-2.384016513824463,0.9510959982872008,1.4329205751419067,0.4126427769660949,0.0,0.0,1.0,163.78311157226562,176.0,24.53087615966797,-25854.912109375,1435.1405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4930419921875,307.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.6036399602890015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546374334022403e-05,0.0,0.00061261781957,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459480,292.9819641113281,297.1499938964844,293.1499938964844,0.3389482498168945,-6074.44482421875,304.1434936523437,0.814893364906311,0.3882916569709778,0.352760910987854,292.9449462890625,297.1499938964844,293.1499938964844,0.2629815936088562,-5244.20068359375,304.1379089355469,0.7620691657066345,0.3175881206989288,0.3046658337116241,292.8529968261719,297.1499938964844,293.1499938964844,0.4761167466640472,-6164.91650390625,304.1258544921875,0.8886719942092896,0.5102814435958862,0.358458936214447,292.8316955566406,297.1499938964844,293.1499938964844,0.5910370349884033,-9872.3828125,304.12164306640625,0.945638120174408,0.6052255034446716,0.5741990208625793,292.982666015625,297.1499938964844,293.1499938964844,0.0473196394741535,-6816.5146484375,304.142578125,0.4789637923240661,0.0830672681331634,0.3958795070648193,289.8973083496094,291.1499938964844,258.2731018066406,257.162353515625,279.1413269042969,292.9819030761719,289.8980407714844,1.0,0.5016140937805176,0.5731882452964783,0.5731882452964783,1.0,1.0,-2.384016513824463,0.9510959982872008,1.4329205751419067,0.4126427769660949,0.0,0.0,1.0,163.78311157226562,176.0,24.53087615966797,-25854.912109375,1435.1405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4930419921875,307.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.298828125,28800.0,0.0,0.0,0.6036399602890015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546374334022403e-05,0.0,0.00061261781957,0.0,0.0,569.7447509765625,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459540,293.0018310546875,297.1499938964844,293.1499938964844,0.3391461372375488,-6076.345703125,304.14532470703125,0.8119685053825378,0.388519287109375,0.3531451523303985,292.9635314941406,297.1499938964844,293.1499938964844,0.2644429206848144,-5266.3828125,304.1394958496094,0.7602511644363403,0.319012701511383,0.3061971962451935,292.87469482421875,297.1499938964844,293.1499938964844,0.479685366153717,-6199.84912109375,304.1279602050781,0.8868945837020874,0.5134066939353943,0.3607635498046875,292.8545227050781,297.1499938964844,293.1499938964844,0.5951632857322693,-9923.884765625,304.12420654296875,0.9433857202529908,0.6086569428443909,0.5776132941246033,292.9991149902344,297.1499938964844,293.1499938964844,0.0482705347239971,-6893.46484375,304.1434631347656,0.4789281785488128,0.0839685127139091,0.4006859362125397,289.9100646972656,291.1499938964844,258.2469787597656,257.1164855957031,279.1422424316406,292.9984436035156,289.9107666015625,1.0,0.5058064460754395,0.5724579095840454,0.5724579095840454,1.0,1.0,-2.398963928222656,0.95695698261261,1.442007064819336,0.4153650999069214,0.0,0.0,1.0,167.40086364746094,179.0,19.90342140197754,-26041.0703125,1468.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5978088378906,307.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6090132594108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006180710042826,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459600,293.0018310546875,297.1499938964844,293.1499938964844,0.3391461372375488,-6076.345703125,304.14532470703125,0.8119685053825378,0.388519287109375,0.3531451523303985,292.9635314941406,297.1499938964844,293.1499938964844,0.2644429206848144,-5266.3828125,304.1394958496094,0.7602511644363403,0.319012701511383,0.3061971962451935,292.87469482421875,297.1499938964844,293.1499938964844,0.479685366153717,-6199.84912109375,304.1279602050781,0.8868945837020874,0.5134066939353943,0.3607635498046875,292.8545227050781,297.1499938964844,293.1499938964844,0.5951632857322693,-9923.884765625,304.12420654296875,0.9433857202529908,0.6086569428443909,0.5776132941246033,292.9991149902344,297.1499938964844,293.1499938964844,0.0482705347239971,-6893.46484375,304.1434631347656,0.4789281785488128,0.0839685127139091,0.4006859362125397,289.9100646972656,291.1499938964844,258.2469787597656,257.1164855957031,279.1422424316406,292.9984436035156,289.9107666015625,1.0,0.5058064460754395,0.5724579095840454,0.5724579095840454,1.0,1.0,-2.398963928222656,0.95695698261261,1.442007064819336,0.4153650999069214,0.0,0.0,1.0,167.40086364746094,179.0,19.90342140197754,-26041.0703125,1468.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5978088378906,307.9911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6090132594108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006180710042826,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459660,293.02069091796875,297.1499938964844,293.1499938964844,0.338273823261261,-6062.4462890625,304.1482849121094,0.8088552355766296,0.3884500861167907,0.3532698154449463,292.981201171875,297.1499938964844,293.1499938964844,0.2650258541107178,-5274.0556640625,304.1419982910156,0.7582759857177734,0.3201552033424377,0.3074653744697571,292.8951416015625,297.1499938964844,293.1499938964844,0.4818484485149383,-6219.81884765625,304.1316223144531,0.8850021958351135,0.5162342190742493,0.3628663420677185,292.876220703125,297.1499938964844,293.1499938964844,0.5975648760795593,-9951.748046875,304.12872314453125,0.94098162651062,0.6117417216300964,0.5807070136070251,293.01422119140625,297.1499938964844,293.1499938964844,0.0489385239779949,-6945.60595703125,304.14453125,0.4785937368869781,0.0847262069582939,0.4048397243022918,289.9501647949219,291.1499938964844,258.222900390625,257.07342529296875,279.1432189941406,293.0137634277344,289.9515075683594,1.0,0.5097164511680603,0.571826159954071,0.571826159954071,1.0,1.0,-2.411872148513794,0.9620072841644288,1.4498647451400757,0.4177141487598419,0.0,0.0,1.0,170.98219299316406,182.0,41.45090103149414,-26305.31640625,1499.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6839294433594,308.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6141865849494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006233212770894,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.02069091796875,297.1499938964844,293.1499938964844,0.338273823261261,-6062.4462890625,304.1482849121094,0.8088552355766296,0.3884500861167907,0.3532698154449463,292.981201171875,297.1499938964844,293.1499938964844,0.2650258541107178,-5274.0556640625,304.1419982910156,0.7582759857177734,0.3201552033424377,0.3074653744697571,292.8951416015625,297.1499938964844,293.1499938964844,0.4818484485149383,-6219.81884765625,304.1316223144531,0.8850021958351135,0.5162342190742493,0.3628663420677185,292.876220703125,297.1499938964844,293.1499938964844,0.5975648760795593,-9951.748046875,304.12872314453125,0.94098162651062,0.6117417216300964,0.5807070136070251,293.01422119140625,297.1499938964844,293.1499938964844,0.0489385239779949,-6945.60595703125,304.14453125,0.4785937368869781,0.0847262069582939,0.4048397243022918,289.9501647949219,291.1499938964844,258.222900390625,257.07342529296875,279.1432189941406,293.0137634277344,289.9515075683594,1.0,0.5097164511680603,0.571826159954071,0.571826159954071,1.0,1.0,-2.411872148513794,0.9620072841644288,1.4498647451400757,0.4177141487598419,0.0,0.0,1.0,170.98219299316406,182.0,41.45090103149414,-26305.31640625,1499.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6839294433594,308.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.837890625,29880.0,0.0,0.0,0.6141865849494934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.5408013243577443e-05,0.0,0.0006233212770894,0.0,0.0,600.0059204101562,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.03857421875,297.1499938964844,293.1499938964844,0.3375580012798309,-6051.45458984375,304.1500549316406,0.8055295944213867,0.388097733259201,0.353137195110321,292.9980163574219,297.1499938964844,293.1499938964844,0.2656919658184051,-5283.62939453125,304.1435241699219,0.7561508417129517,0.321021169424057,0.3084715902805328,292.9143371582031,297.1499938964844,293.1499938964844,0.4843215942382812,-6243.6767578125,304.13360595703125,0.8830073475837708,0.5187956094741821,0.3647773563861847,292.8966979980469,297.1499938964844,293.1499938964844,0.6003352999687195,-9985.74609375,304.13116455078125,0.9384426474571228,0.6145218014717102,0.5835022330284119,293.028076171875,297.1499938964844,293.1499938964844,0.0495682433247566,-6995.95947265625,304.1452941894531,0.4779891669750213,0.0853517651557922,0.4083904027938843,289.9723205566406,291.1499938964844,258.2012023925781,257.03350830078125,279.14422607421875,293.028076171875,289.973388671875,1.0,0.5133592486381531,0.5712986588478088,0.5712986588478088,1.0,1.0,-2.422842741012573,0.966302454471588,1.4565402269363403,0.4197209775447845,0.0,0.0,1.0,174.527587890625,185.0,33.34125518798828,-26464.806640625,1528.6517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.778076171875,308.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6189239621162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006281291716732,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
459840,293.03857421875,297.1499938964844,293.1499938964844,0.3375580012798309,-6051.45458984375,304.1500549316406,0.8055295944213867,0.388097733259201,0.353137195110321,292.9980163574219,297.1499938964844,293.1499938964844,0.2656919658184051,-5283.62939453125,304.1435241699219,0.7561508417129517,0.321021169424057,0.3084715902805328,292.9143371582031,297.1499938964844,293.1499938964844,0.4843215942382812,-6243.6767578125,304.13360595703125,0.8830073475837708,0.5187956094741821,0.3647773563861847,292.8966979980469,297.1499938964844,293.1499938964844,0.6003352999687195,-9985.74609375,304.13116455078125,0.9384426474571228,0.6145218014717102,0.5835022330284119,293.028076171875,297.1499938964844,293.1499938964844,0.0495682433247566,-6995.95947265625,304.1452941894531,0.4779891669750213,0.0853517651557922,0.4083904027938843,289.9723205566406,291.1499938964844,258.2012023925781,257.03350830078125,279.14422607421875,293.028076171875,289.973388671875,1.0,0.5133592486381531,0.5712986588478088,0.5712986588478088,1.0,1.0,-2.422842741012573,0.966302454471588,1.4565402269363403,0.4197209775447845,0.0,0.0,1.0,174.527587890625,185.0,33.34125518798828,-26464.806640625,1528.6517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.778076171875,308.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6189239621162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006281291716732,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
459900,293.04718017578125,297.1499938964844,293.1499938964844,0.3371038436889648,-6044.6396484375,304.1508483886719,0.8037951588630676,0.3878161311149597,0.3529774248600006,293.0061340332031,297.1499938964844,293.1499938964844,0.2659323811531067,-5286.98876953125,304.144287109375,0.7550364136695862,0.3213508129119873,0.3088777959346771,292.9234924316406,297.1499938964844,293.1499938964844,0.4854661226272583,-6254.716796875,304.134521484375,0.8819794058799744,0.5199816823005676,0.3656670749187469,292.906494140625,297.1499938964844,293.1499938964844,0.601609468460083,-10001.388671875,304.1322937011719,0.9371327757835388,0.6158049702644348,0.5847992300987244,293.0345764160156,297.1499938964844,293.1499938964844,0.0498417541384696,-7017.81884765625,304.1456604003906,0.4775946736335754,0.0856188014149665,0.4099562168121338,289.98260498046875,291.1499938964844,258.1913452148437,257.0149230957031,279.1447448730469,293.03485107421875,289.98370361328125,1.0,0.5150858759880066,0.5710752606391907,0.5710752606391907,1.0,1.0,-2.427647829055786,0.968189775943756,1.4594579935073853,0.4206092059612274,0.0,0.0,1.0,176.2859344482422,185.0,31.32519149780273,-26539.4375,1542.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8295593261719,308.2209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.658203125,30960.0,0.0,0.0,0.621099591255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576887607574463,1.7577142715454102,-2.551465149736032e-05,0.0,0.0006303371046669,0.0,0.0,603.7872924804688,0.0,0.0,0.0,0.9745445847511292,4.0,0.0,1.0
459960,293.0556335449219,297.1499938964844,293.1499938964844,0.3360781669616699,-6029.19287109375,304.152587890625,0.8020261526107788,0.3874610960483551,0.3527553677558899,293.0140686035156,297.1499938964844,293.1499938964844,0.265708863735199,-5282.55078125,304.1457214355469,0.7538873553276062,0.3216111958026886,0.3092205822467804,292.9324035644531,297.1499938964844,293.1499938964844,0.4858302474021911,-6257.30078125,304.1366882324219,0.8809300661087036,0.5211012959480286,0.366513729095459,292.91607666015625,297.1499938964844,293.1499938964844,0.6019356846809387,-10003.75390625,304.1349182128906,0.9357944130897522,0.617012083530426,0.5860301852226257,293.0408020019531,297.1499938964844,293.1499938964844,0.0499918162822723,-7028.27783203125,304.14617919921875,0.477142870426178,0.0858578234910965,0.4113954603672027,290.0109558105469,291.1499938964844,258.18218994140625,256.99725341796875,279.1452941894531,293.0414428710937,290.01336669921875,1.0,0.5167534351348877,0.5708798766136169,0.5708798766136169,1.0,1.0,-2.432018518447876,0.96991366147995,1.4621049165725708,0.4214268624782562,0.0,0.0,1.0,178.03704833984375,188.0,54.6212272644043,-26693.591796875,1555.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8704528808594,308.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1328125,30960.0,0.0,0.0,0.6232891082763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813503742218018,1.781376600265503,-2.620622217364144e-05,0.0,0.00063255924033,0.0,0.0,628.5013427734375,0.0,0.0,0.0,0.9728575348854064,4.0,0.0,1.0
460020,293.0719909667969,297.1499938964844,293.1499938964844,0.3344359397888183,-6005.00146484375,304.1544189453125,0.7983720898628235,0.3865362107753753,0.3521141409873962,293.0295104980469,297.1499938964844,293.1499938964844,0.2655591666698456,-5279.1650390625,304.1473693847656,0.7514767050743103,0.3219232261180877,0.3097080290317535,292.9494323730469,297.1499938964844,293.1499938964844,0.4872182011604309,-6270.17529296875,304.1387634277344,0.8787574768066406,0.5231552124023438,0.3680718243122101,292.9344177246094,297.1499938964844,293.1499938964844,0.6033782362937927,-10020.5771484375,304.13751220703125,0.9330190420150756,0.6192125082015991,0.5882806777954102,293.052490234375,297.1499938964844,293.1499938964844,0.0503417290747165,-7055.03369140625,304.1468505859375,0.4760654866695404,0.0862549692392349,0.4139062464237213,290.0442199707031,291.1499938964844,258.1661376953125,256.96502685546875,279.1463928222656,293.053955078125,290.0456237792969,1.0,0.5199120044708252,0.5705754160881042,0.5705754160881042,1.0,1.0,-2.439427375793457,0.9728628993034364,1.466564416885376,0.4228469729423523,0.0,0.0,1.0,181.521728515625,191.0,46.2462158203125,-26834.013671875,1579.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.953125,308.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.716796875,30960.0,0.0,0.0,0.6274182796478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.7877992391586304,-2.6395529857836664e-05,0.0,0.0006367497844621,0.0,0.0,635.3239135742188,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
460080,293.0719909667969,297.1499938964844,293.1499938964844,0.3344359397888183,-6005.00146484375,304.1544189453125,0.7983720898628235,0.3865362107753753,0.3521141409873962,293.0295104980469,297.1499938964844,293.1499938964844,0.2655591666698456,-5279.1650390625,304.1473693847656,0.7514767050743103,0.3219232261180877,0.3097080290317535,292.9494323730469,297.1499938964844,293.1499938964844,0.4872182011604309,-6270.17529296875,304.1387634277344,0.8787574768066406,0.5231552124023438,0.3680718243122101,292.9344177246094,297.1499938964844,293.1499938964844,0.6033782362937927,-10020.5771484375,304.13751220703125,0.9330190420150756,0.6192125082015991,0.5882806777954102,293.052490234375,297.1499938964844,293.1499938964844,0.0503417290747165,-7055.03369140625,304.1468505859375,0.4760654866695404,0.0862549692392349,0.4139062464237213,290.0442199707031,291.1499938964844,258.1661376953125,256.96502685546875,279.1463928222656,293.053955078125,290.0456237792969,1.0,0.5199120044708252,0.5705754160881042,0.5705754160881042,1.0,1.0,-2.439427375793457,0.9728628993034364,1.466564416885376,0.4228469729423523,0.0,0.0,1.0,181.521728515625,191.0,46.2462158203125,-26834.013671875,1579.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.953125,308.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.716796875,30960.0,0.0,0.0,0.6274182796478271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.7877992391586304,-2.6395529857836664e-05,0.0,0.0006367497844621,0.0,0.0,635.3239135742188,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
