time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460140,293.0876159667969,297.1499938964844,293.1499938964844,0.3326658010482788,-5979.20556640625,304.1559143066406,0.79459148645401,0.3853431046009063,0.3512322604656219,293.0443725585937,297.1499938964844,293.1499938964844,0.2652591466903686,-5273.61181640625,304.14874267578125,0.7489354014396667,0.3219653666019439,0.3099412620067596,292.9658508300781,297.1499938964844,293.1499938964844,0.4885042309761047,-6282.25048828125,304.140380859375,0.8764913082122803,0.5249125361442566,0.3694413006305694,292.95172119140625,297.1499938964844,293.1499938964844,0.604761004447937,-10037.109375,304.13934326171875,0.9301562905311584,0.6211676597595215,0.5902964472770691,293.0632019042969,297.1499938964844,293.1499938964844,0.0506278984248638,-7076.9521484375,304.1474304199219,0.4747726321220398,0.0865531414747238,0.4159661829471588,290.0708923339844,291.1499938964844,258.1534118652344,256.937255859375,279.1472473144531,293.0638732910156,290.072265625,1.0,0.5228486061096191,0.5703400373458862,0.5703400373458862,1.0,1.0,-2.4451913833618164,0.9751556515693665,1.4700356721878052,0.4239599108695984,0.0,0.0,1.0,184.9774932861328,194.0,39.78608703613281,-26953.82421875,1601.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0470275878906,308.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.63671875,32040.0,0.0,0.0,0.6310814619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381778833922e-05,0.0,0.000640467449557,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
460200,293.0876159667969,297.1499938964844,293.1499938964844,0.3326658010482788,-5979.20556640625,304.1559143066406,0.79459148645401,0.3853431046009063,0.3512322604656219,293.0443725585937,297.1499938964844,293.1499938964844,0.2652591466903686,-5273.61181640625,304.14874267578125,0.7489354014396667,0.3219653666019439,0.3099412620067596,292.9658508300781,297.1499938964844,293.1499938964844,0.4885042309761047,-6282.25048828125,304.140380859375,0.8764913082122803,0.5249125361442566,0.3694413006305694,292.95172119140625,297.1499938964844,293.1499938964844,0.604761004447937,-10037.109375,304.13934326171875,0.9301562905311584,0.6211676597595215,0.5902964472770691,293.0632019042969,297.1499938964844,293.1499938964844,0.0506278984248638,-7076.9521484375,304.1474304199219,0.4747726321220398,0.0865531414747238,0.4159661829471588,290.0708923339844,291.1499938964844,258.1534118652344,256.937255859375,279.1472473144531,293.0638732910156,290.072265625,1.0,0.5228486061096191,0.5703400373458862,0.5703400373458862,1.0,1.0,-2.4451913833618164,0.9751556515693665,1.4700356721878052,0.4239599108695984,0.0,0.0,1.0,184.9774932861328,194.0,39.78608703613281,-26953.82421875,1601.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0470275878906,308.4466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.63671875,32040.0,0.0,0.0,0.6310814619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892165184020996,1.78924298286438,-2.64381778833922e-05,0.0,0.000640467449557,0.0,0.0,636.8643188476562,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
460260,293.1026611328125,297.1499938964844,293.1499938964844,0.3299342393875122,-5939.08154296875,304.1584167480469,0.7906739115715027,0.3838702738285064,0.3501052558422088,293.0587158203125,297.1499938964844,293.1499938964844,0.264142632484436,-5254.58984375,304.1510009765625,0.746258020401001,0.3217329680919647,0.3099192380905151,292.9816589355469,297.1499938964844,293.1499938964844,0.4884447753429413,-6280.056640625,304.14361572265625,0.874103844165802,0.5263725519180298,0.3705972731113434,292.9681396484375,297.1499938964844,293.1499938964844,0.6046168208122253,-10032.7607421875,304.14306640625,0.9271969199180604,0.6228609085083008,0.5920742750167847,293.0730285644531,297.1499938964844,293.1499938964844,0.0506952814757823,-7079.13427734375,304.1481628417969,0.4732621908187866,0.0867603868246078,0.4176160097122192,290.1225280761719,291.1499938964844,258.144287109375,256.9143981933594,279.1483459472656,293.0732421875,290.1243896484375,1.0,0.525572657585144,0.5702286958694458,0.5702286958694458,1.0,1.0,-2.4493191242218018,0.976856768131256,1.4724624156951904,0.4248285293579101,0.0,0.0,1.0,188.41433715820312,197.0,58.442020416259766,-27148.70703125,1621.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12188720703125,308.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6345929503440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006440311553888,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460320,293.1026611328125,297.1499938964844,293.1499938964844,0.3299342393875122,-5939.08154296875,304.1584167480469,0.7906739115715027,0.3838702738285064,0.3501052558422088,293.0587158203125,297.1499938964844,293.1499938964844,0.264142632484436,-5254.58984375,304.1510009765625,0.746258020401001,0.3217329680919647,0.3099192380905151,292.9816589355469,297.1499938964844,293.1499938964844,0.4884447753429413,-6280.056640625,304.14361572265625,0.874103844165802,0.5263725519180298,0.3705972731113434,292.9681396484375,297.1499938964844,293.1499938964844,0.6046168208122253,-10032.7607421875,304.14306640625,0.9271969199180604,0.6228609085083008,0.5920742750167847,293.0730285644531,297.1499938964844,293.1499938964844,0.0506952814757823,-7079.13427734375,304.1481628417969,0.4732621908187866,0.0867603868246078,0.4176160097122192,290.1225280761719,291.1499938964844,258.144287109375,256.9143981933594,279.1483459472656,293.0732421875,290.1243896484375,1.0,0.525572657585144,0.5702286958694458,0.5702286958694458,1.0,1.0,-2.4493191242218018,0.976856768131256,1.4724624156951904,0.4248285293579101,0.0,0.0,1.0,188.41433715820312,197.0,58.442020416259766,-27148.70703125,1621.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12188720703125,308.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6345929503440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006440311553888,0.0,0.0,666.75390625,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
460380,293.1171264648437,297.1499938964844,293.1499938964844,0.3274036049842834,-5902.4130859375,304.1598205566406,0.7866394519805908,0.3821370899677276,0.3487398624420166,293.07257080078125,297.1499938964844,293.1499938964844,0.2631375789642334,-5237.8955078125,304.1523132324219,0.7434585094451904,0.3212330341339111,0.3096431493759155,292.9965515136719,297.1499938964844,293.1499938964844,0.4887726306915283,-6282.54052734375,304.1451721191406,0.8716492056846619,0.527612566947937,0.3715884983539581,292.9836120605469,297.1499938964844,293.1499938964844,0.6049793362617493,-10036.3212890625,304.1447448730469,0.92417174577713,0.6243280172348022,0.5936285853385925,293.0820007324219,297.1499938964844,293.1499938964844,0.0507809035480022,-7084.06640625,304.14862060546875,0.471541553735733,0.0868861451745033,0.4188917875289917,290.15594482421875,291.1499938964844,258.1390686035156,256.8968200683594,279.14959716796875,293.0821838378906,290.15753173828125,1.0,0.5280958414077759,0.5702518820762634,0.5702518820762634,1.0,1.0,-2.451939105987549,0.978037655353546,1.4739015102386477,0.4254929423332214,0.0,0.0,1.0,191.823471069336,200.0,49.35757064819336,-27244.35546875,1639.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20416259765625,308.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53515625,32040.0,0.0,0.0,0.63772052526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.819768667221069,-2.73479654424591e-05,0.0,0.000647205277346,0.0,0.0,670.0194091796875,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460440,293.1171264648437,297.1499938964844,293.1499938964844,0.3274036049842834,-5902.4130859375,304.1598205566406,0.7866394519805908,0.3821370899677276,0.3487398624420166,293.07257080078125,297.1499938964844,293.1499938964844,0.2631375789642334,-5237.8955078125,304.1523132324219,0.7434585094451904,0.3212330341339111,0.3096431493759155,292.9965515136719,297.1499938964844,293.1499938964844,0.4887726306915283,-6282.54052734375,304.1451721191406,0.8716492056846619,0.527612566947937,0.3715884983539581,292.9836120605469,297.1499938964844,293.1499938964844,0.6049793362617493,-10036.3212890625,304.1447448730469,0.92417174577713,0.6243280172348022,0.5936285853385925,293.0820007324219,297.1499938964844,293.1499938964844,0.0507809035480022,-7084.06640625,304.14862060546875,0.471541553735733,0.0868861451745033,0.4188917875289917,290.15594482421875,291.1499938964844,258.1390686035156,256.8968200683594,279.14959716796875,293.0821838378906,290.15753173828125,1.0,0.5280958414077759,0.5702518820762634,0.5702518820762634,1.0,1.0,-2.451939105987549,0.978037655353546,1.4739015102386477,0.4254929423332214,0.0,0.0,1.0,191.823471069336,200.0,49.35757064819336,-27244.35546875,1639.105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20416259765625,308.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53515625,32040.0,0.0,0.0,0.63772052526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197413682937624,1.819768667221069,-2.73479654424591e-05,0.0,0.000647205277346,0.0,0.0,670.0194091796875,0.0,0.0,0.0,0.9934366941452026,4.0,0.0,1.0
460500,293.12408447265625,297.1499938964844,293.1499938964844,0.3260669112205505,-5883.07861328125,304.16046142578125,0.7845880389213562,0.3811824917793274,0.3479747176170349,293.079345703125,297.1499938964844,293.1499938964844,0.2625542283058166,-5228.30126953125,304.1529541015625,0.7420175075531006,0.3208838701248169,0.3094116747379303,293.003662109375,297.1499938964844,293.1499938964844,0.4888773262500763,-6283.23779296875,304.1458435058594,0.8704084157943726,0.5281588435173035,0.3720322847366333,292.9909973144531,297.1499938964844,293.1499938964844,0.6050978302955627,-10037.37109375,304.1454772949219,0.9226468801498412,0.6249826550483704,0.5943315625190735,293.0862121582031,297.1499938964844,293.1499938964844,0.0508017614483833,-7084.7724609375,304.1488342285156,0.4706038236618042,0.0869206860661506,0.419401466846466,290.17169189453125,291.1499938964844,258.1380310058594,256.8901672363281,279.1502685546875,293.0865173339844,290.1732788085937,1.0,0.5292868614196777,0.5703162550926208,0.5703162550926208,1.0,1.0,-2.452732563018799,0.9784573912620544,1.4742752313613892,0.4257622361183166,0.0,0.0,1.0,193.5155487060547,200.0,46.92555236816406,-27288.07421875,1647.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493896484375,308.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,32025.923828125,33120.0,0.0,0.0,0.6391128897666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178747177124,1.8202060461044312,-2.736111309786793e-05,0.0,0.0006486183265224,0.0,0.0,670.502685546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1308898925781,297.1499938964844,293.1499938964844,0.3244184553623199,-5859.00048828125,304.1615600585937,0.7825210690498352,0.3801778852939605,0.3471643626689911,293.08599853515625,297.1499938964844,293.1499938964844,0.2616965472698211,-5214.10693359375,304.15399169921875,0.7405500411987305,0.3204698264598846,0.3091200888156891,293.01055908203125,297.1499938964844,293.1499938964844,0.4885398149490356,-6279.16943359375,304.147216796875,0.8691592216491699,0.5286552906036377,0.3724432289600372,292.9981994628906,297.1499938964844,293.1499938964844,0.6046839356422424,-10030.9931640625,304.1470642089844,0.9211148619651794,0.6255825757980347,0.5949864387512207,293.0902404785156,297.1499938964844,293.1499938964844,0.0507530644536018,-7079.05810546875,304.1491394042969,0.4696118235588074,0.0869369581341743,0.4198300838470459,290.1972045898437,291.1499938964844,258.1380615234375,256.8849792480469,279.1509704589844,293.0907897949219,290.19927978515625,1.0,0.5304346680641174,0.5704164505004883,0.5704164505004883,1.0,1.0,-2.45320463180542,0.97877436876297,1.4744302034378052,0.4259957075119018,0.0,0.0,1.0,195.20083618164065,203.0,57.955169677734375,-27368.830078125,1654.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2897033691406,308.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.32421875,33120.0,0.0,0.0,0.6404699683189392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318605422973635,1.831888198852539,-2.7713444069377147e-05,0.0,0.0006499955779872,0.0,0.0,683.4955444335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1439514160156,297.1499938964844,293.1499938964844,0.3214125037193298,-5815.53564453125,304.1627197265625,0.7783359289169312,0.3780123591423034,0.345403254032135,293.0990600585937,297.1499938964844,293.1499938964844,0.2601504027843475,-5188.90283203125,304.1552429199219,0.7375280857086182,0.3194462060928345,0.308351069688797,293.0237731933594,297.1499938964844,293.1499938964844,0.4883400499820709,-6276.5205078125,304.1484680175781,0.8666309714317322,0.529509961605072,0.3731641471385956,293.0119934082031,297.1499938964844,293.1499938964844,0.6044381856918335,-10026.97265625,304.1484375,0.9180263876914978,0.6266294717788696,0.5961450338363647,293.0978088378906,297.1499938964844,293.1499938964844,0.0506991893053054,-7072.40673828125,304.1495056152344,0.4674503803253174,0.0869182497262954,0.4204510152339935,290.2312927246094,291.1499938964844,258.1416015625,256.8792724609375,279.1524353027344,293.09912109375,290.23297119140625,1.0,0.532602071762085,0.5707312822341919,0.5707312822341919,1.0,1.0,-2.45317006111145,0.9791010022163392,1.474069118499756,0.4263571202754974,0.0,0.0,1.0,198.5539093017578,206.0,50.09031677246094,-27439.087890625,1668.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3765869140625,308.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6428712010383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006524325581267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1439514160156,297.1499938964844,293.1499938964844,0.3214125037193298,-5815.53564453125,304.1627197265625,0.7783359289169312,0.3780123591423034,0.345403254032135,293.0990600585937,297.1499938964844,293.1499938964844,0.2601504027843475,-5188.90283203125,304.1552429199219,0.7375280857086182,0.3194462060928345,0.308351069688797,293.0237731933594,297.1499938964844,293.1499938964844,0.4883400499820709,-6276.5205078125,304.1484680175781,0.8666309714317322,0.529509961605072,0.3731641471385956,293.0119934082031,297.1499938964844,293.1499938964844,0.6044381856918335,-10026.97265625,304.1484375,0.9180263876914978,0.6266294717788696,0.5961450338363647,293.0978088378906,297.1499938964844,293.1499938964844,0.0506991893053054,-7072.40673828125,304.1495056152344,0.4674503803253174,0.0869182497262954,0.4204510152339935,290.2312927246094,291.1499938964844,258.1416015625,256.8792724609375,279.1524353027344,293.09912109375,290.23297119140625,1.0,0.532602071762085,0.5707312822341919,0.5707312822341919,1.0,1.0,-2.45317006111145,0.9791010022163392,1.474069118499756,0.4263571202754974,0.0,0.0,1.0,198.5539093017578,206.0,50.09031677246094,-27439.087890625,1668.905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3765869140625,308.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6428712010383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006524325581267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1563415527344,297.1499938964844,293.1499938964844,0.3181948959827423,-5768.96337890625,304.1638488769531,0.7740986943244934,0.3756482303142547,0.343463122844696,293.1116943359375,297.1499938964844,293.1499938964844,0.2583439648151397,-5159.55224609375,304.156494140625,0.7343998551368713,0.3181709945201874,0.3073431849479675,293.0361328125,297.1499938964844,293.1499938964844,0.4879099726676941,-6271.5712890625,304.1496887207031,0.8640832304954529,0.5301961898803711,0.3737669587135315,293.0249938964844,297.1499938964844,293.1499938964844,0.6039238572120667,-10019.4951171875,304.1498107910156,0.9149376749992372,0.6274892091751099,0.5971270203590393,293.1047058105469,297.1499938964844,293.1499938964844,0.0505844838917255,-7060.6787109375,304.1498718261719,0.4650475084781647,0.0868383795022964,0.4207899868488312,290.2657165527344,291.1499938964844,258.1499938964844,256.8801574707031,279.1539611816406,293.1072692871094,290.2674865722656,1.0,0.5346094369888306,0.5712045431137085,0.5712045431137085,1.0,1.0,-2.4519405364990234,0.979072332382202,1.4728682041168213,0.426606684923172,0.0,0.0,1.0,201.879150390625,209.0,48.91619491577149,-27506.64453125,1681.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4700012207031,308.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6448404788970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006544311181642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1563415527344,297.1499938964844,293.1499938964844,0.3181948959827423,-5768.96337890625,304.1638488769531,0.7740986943244934,0.3756482303142547,0.343463122844696,293.1116943359375,297.1499938964844,293.1499938964844,0.2583439648151397,-5159.55224609375,304.156494140625,0.7343998551368713,0.3181709945201874,0.3073431849479675,293.0361328125,297.1499938964844,293.1499938964844,0.4879099726676941,-6271.5712890625,304.1496887207031,0.8640832304954529,0.5301961898803711,0.3737669587135315,293.0249938964844,297.1499938964844,293.1499938964844,0.6039238572120667,-10019.4951171875,304.1498107910156,0.9149376749992372,0.6274892091751099,0.5971270203590393,293.1047058105469,297.1499938964844,293.1499938964844,0.0505844838917255,-7060.6787109375,304.1498718261719,0.4650475084781647,0.0868383795022964,0.4207899868488312,290.2657165527344,291.1499938964844,258.1499938964844,256.8801574707031,279.1539611816406,293.1072692871094,290.2674865722656,1.0,0.5346094369888306,0.5712045431137085,0.5712045431137085,1.0,1.0,-2.4519405364990234,0.979072332382202,1.4728682041168213,0.426606684923172,0.0,0.0,1.0,201.879150390625,209.0,48.91619491577149,-27506.64453125,1681.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4700012207031,308.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6448404788970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006544311181642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1691589355469,297.1499938964844,293.1499938964844,0.3146202862262726,-5717.05908203125,304.1651916503906,0.7696346640586853,0.3728915452957153,0.3412499725818634,293.1249694824219,297.1499938964844,293.1499938964844,0.2561463713645935,-5123.8623046875,304.15802001953125,0.730994701385498,0.3164535760879516,0.3060007095336914,293.04852294921875,297.1499938964844,293.1499938964844,0.487100750207901,-6262.70751953125,304.1511535644531,0.861357569694519,0.5305715203285217,0.3741987645626068,293.0380249023437,297.1499938964844,293.1499938964844,0.6029697060585022,-10006.1494140625,304.1514892578125,0.91167551279068,0.628013551235199,0.5978567004203796,293.1118469238281,297.1499938964844,293.1499938964844,0.0503220595419406,-7036.490234375,304.1503601074219,0.4620054364204407,0.0865372270345687,0.4204558730125427,290.30255126953125,291.1499938964844,258.1630249023437,256.88653564453125,279.1559143066406,293.1162109375,290.3045349121094,1.0,0.5364292860031128,0.5718899369239807,0.5718899369239807,1.0,1.0,-2.4486658573150635,0.9783593416213988,1.470306396484375,0.4266259968280792,0.0,0.0,1.0,205.28794860839844,212.0,51.4107666015625,-27561.74609375,1690.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5656433105469,308.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6464127898216248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006560268229804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1691589355469,297.1499938964844,293.1499938964844,0.3146202862262726,-5717.05908203125,304.1651916503906,0.7696346640586853,0.3728915452957153,0.3412499725818634,293.1249694824219,297.1499938964844,293.1499938964844,0.2561463713645935,-5123.8623046875,304.15802001953125,0.730994701385498,0.3164535760879516,0.3060007095336914,293.04852294921875,297.1499938964844,293.1499938964844,0.487100750207901,-6262.70751953125,304.1511535644531,0.861357569694519,0.5305715203285217,0.3741987645626068,293.0380249023437,297.1499938964844,293.1499938964844,0.6029697060585022,-10006.1494140625,304.1514892578125,0.91167551279068,0.628013551235199,0.5978567004203796,293.1118469238281,297.1499938964844,293.1499938964844,0.0503220595419406,-7036.490234375,304.1503601074219,0.4620054364204407,0.0865372270345687,0.4204558730125427,290.30255126953125,291.1499938964844,258.1630249023437,256.88653564453125,279.1559143066406,293.1162109375,290.3045349121094,1.0,0.5364292860031128,0.5718899369239807,0.5718899369239807,1.0,1.0,-2.4486658573150635,0.9783593416213988,1.470306396484375,0.4266259968280792,0.0,0.0,1.0,205.28794860839844,212.0,51.4107666015625,-27561.74609375,1690.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5656433105469,308.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6464127898216248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006560268229804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1827087402344,297.1499938964844,293.1499938964844,0.3104334771633148,-5655.9794921875,304.1671142578125,0.7647476196289062,0.3696609735488891,0.338599681854248,293.1393127441406,297.1499938964844,293.1499938964844,0.253302663564682,-5077.623046875,304.1600952148437,0.7270861268043518,0.3141792416572571,0.304130345582962,293.0609741210937,297.1499938964844,293.1499938964844,0.4856815040111542,-6247.484375,304.15313720703125,0.8583129644393921,0.5306130647659302,0.3743893206119537,293.0512084960937,297.1499938964844,293.1499938964844,0.601306140422821,-9983.244140625,304.1537780761719,0.908103883266449,0.6281734704971313,0.5982329845428467,293.1194763183594,297.1499938964844,293.1499938964844,0.049772672355175,-6988.12451171875,304.1511535644531,0.4579755663871765,0.0859569162130355,0.4188320636749267,290.3449401855469,291.1499938964844,258.1800537109375,256.8969116210937,279.1582946777344,293.1262512207031,290.3471984863281,1.0,0.5379626154899597,0.5728404521942139,0.5728404521942139,1.0,1.0,-2.441967248916626,0.9764073491096495,1.465559959411621,0.4261392056941986,0.0,0.0,1.0,208.85528564453125,215.0,57.81637954711914,-27595.65234375,1696.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643981933594,309.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6475629806518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006571941194124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1827087402344,297.1499938964844,293.1499938964844,0.3104334771633148,-5655.9794921875,304.1671142578125,0.7647476196289062,0.3696609735488891,0.338599681854248,293.1393127441406,297.1499938964844,293.1499938964844,0.253302663564682,-5077.623046875,304.1600952148437,0.7270861268043518,0.3141792416572571,0.304130345582962,293.0609741210937,297.1499938964844,293.1499938964844,0.4856815040111542,-6247.484375,304.15313720703125,0.8583129644393921,0.5306130647659302,0.3743893206119537,293.0512084960937,297.1499938964844,293.1499938964844,0.601306140422821,-9983.244140625,304.1537780761719,0.908103883266449,0.6281734704971313,0.5982329845428467,293.1194763183594,297.1499938964844,293.1499938964844,0.049772672355175,-6988.12451171875,304.1511535644531,0.4579755663871765,0.0859569162130355,0.4188320636749267,290.3449401855469,291.1499938964844,258.1800537109375,256.8969116210937,279.1582946777344,293.1262512207031,290.3471984863281,1.0,0.5379626154899597,0.5728404521942139,0.5728404521942139,1.0,1.0,-2.441967248916626,0.9764073491096495,1.465559959411621,0.4261392056941986,0.0,0.0,1.0,208.85528564453125,215.0,57.81637954711914,-27595.65234375,1696.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643981933594,309.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6475629806518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006571941194124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1893310546875,297.1499938964844,293.1499938964844,0.3081655204296112,-5622.8232421875,304.1681213378906,0.7622473835945129,0.3679408133029938,0.3371627330780029,293.1465148925781,297.1499938964844,293.1499938964844,0.2516804337501526,-5051.23486328125,304.16119384765625,0.7250179052352905,0.3128970563411712,0.3030402362346649,293.0670471191406,297.1499938964844,293.1499938964844,0.4847731590270996,-6237.83349609375,304.1542053222656,0.8567551374435425,0.5305453538894653,0.3744182288646698,293.05767822265625,297.1499938964844,293.1499938964844,0.6002359390258789,-9968.640625,304.155029296875,0.9063097238540648,0.6281533241271973,0.5983204245567322,293.1232604980469,297.1499938964844,293.1499938964844,0.0494170784950256,-6957.15283203125,304.1515808105469,0.4557718634605407,0.0855966210365295,0.4176726639270782,290.3682556152344,291.1499938964844,258.19000244140625,256.90350341796875,279.1594543457031,293.1314392089844,290.3706359863281,1.0,0.5386240482330322,0.5734007358551025,0.5734007358551025,1.0,1.0,-2.4376790523529053,0.9751031398773192,1.4625757932662964,0.4257629215717315,0.0,0.0,1.0,210.637435913086,215.0,61.40947723388672,-27607.14453125,1698.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71502685546875,309.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6479741930961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006576114101335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19580078125,297.1499938964844,293.1499938964844,0.3058190047740936,-5588.48095703125,304.1690979003906,0.7597477436065674,0.3661749362945556,0.3356790840625763,293.15362548828125,297.1499938964844,293.1499938964844,0.2499615997076034,-5023.26708984375,304.16229248046875,0.7229043245315552,0.3115453124046325,0.3018777072429657,293.072998046875,297.1499938964844,293.1499938964844,0.4837556183338165,-6227.07568359375,304.1553039550781,0.8551988005638123,0.5304300785064697,0.3744120895862579,293.06402587890625,297.1499938964844,293.1499938964844,0.5990326404571533,-9952.3056640625,304.1562805175781,0.9045441150665284,0.6280785799026489,0.5983538031578064,293.12701416015625,297.1499938964844,293.1499938964844,0.0490208230912685,-6922.79638671875,304.1520080566406,0.4535013437271118,0.0852017626166343,0.4163411259651184,290.39276123046875,291.1499938964844,258.2008972167969,256.9110107421875,279.1605224609375,293.1365966796875,290.395263671875,1.0,0.5392245650291443,0.5740092992782593,0.5740092992782593,1.0,1.0,-2.432933568954468,0.9736447334289552,1.4592889547348022,0.4253261685371399,0.0,0.0,1.0,212.4025115966797,218.0,64.85173034667969,-27615.861328125,1698.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76617431640625,309.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.648280918598175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006579227047041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.20806884765625,297.1499938964844,293.1499938964844,0.3009378314018249,-5516.9306640625,304.1708374023437,0.7547840476036072,0.3625248372554779,0.3325980007648468,293.1673889160156,297.1499938964844,293.1499938964844,0.2462841868400573,-4963.39697265625,304.164306640625,0.7185530662536621,0.3086607456207275,0.2993696928024292,293.0843811035156,297.1499938964844,293.1499938964844,0.4814312160015106,-6202.65380859375,304.15740966796875,0.8521121740341187,0.5300698280334473,0.3743050396442413,293.07623291015625,297.1499938964844,293.1499938964844,0.5962704420089722,-9915.0634765625,304.1587829589844,0.901118278503418,0.6277793645858765,0.5982731580734253,293.1341857910156,297.1499938964844,293.1499938964844,0.0481283739209175,-6845.84326171875,304.15283203125,0.4488427639007568,0.0843268558382988,0.4132553935050964,290.44464111328125,291.1499938964844,258.2252197265625,256.9286193847656,279.1624755859375,293.1468505859375,290.44732666015625,1.0,0.5402598977088928,0.5753582715988159,0.5753582715988159,1.0,1.0,-2.422287702560425,0.970343291759491,1.451944351196289,0.4243032336235046,0.0,0.0,1.0,215.86892700195312,221.0,70.74698638916016,-27625.3515625,1698.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,309.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6485825777053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006582288770005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.20806884765625,297.1499938964844,293.1499938964844,0.3009378314018249,-5516.9306640625,304.1708374023437,0.7547840476036072,0.3625248372554779,0.3325980007648468,293.1673889160156,297.1499938964844,293.1499938964844,0.2462841868400573,-4963.39697265625,304.164306640625,0.7185530662536621,0.3086607456207275,0.2993696928024292,293.0843811035156,297.1499938964844,293.1499938964844,0.4814312160015106,-6202.65380859375,304.15740966796875,0.8521121740341187,0.5300698280334473,0.3743050396442413,293.07623291015625,297.1499938964844,293.1499938964844,0.5962704420089722,-9915.0634765625,304.1587829589844,0.901118278503418,0.6277793645858765,0.5982731580734253,293.1341857910156,297.1499938964844,293.1499938964844,0.0481283739209175,-6845.84326171875,304.15283203125,0.4488427639007568,0.0843268558382988,0.4132553935050964,290.44464111328125,291.1499938964844,258.2252197265625,256.9286193847656,279.1624755859375,293.1468505859375,290.44732666015625,1.0,0.5402598977088928,0.5753582715988159,0.5753582715988159,1.0,1.0,-2.422287702560425,0.970343291759491,1.451944351196289,0.4243032336235046,0.0,0.0,1.0,215.86892700195312,221.0,70.74698638916016,-27625.3515625,1698.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,309.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6485825777053833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006582288770005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.219482421875,297.1499938964844,293.1499938964844,0.2958624958992004,-5442.3603515625,304.17236328125,0.7498829960823059,0.3587343692779541,0.3293856382369995,293.18048095703125,297.1499938964844,293.1499938964844,0.2423510402441024,-4899.2841796875,304.16607666015625,0.7140092253684998,0.3055644631385803,0.296653002500534,293.0951232910156,297.1499938964844,293.1499938964844,0.4787871837615967,-6175.0498046875,304.1593322753906,0.8490700721740723,0.5295551419258118,0.3740862607955932,293.0877990722656,297.1499938964844,293.1499938964844,0.5931119322776794,-9872.7861328125,304.1611022949219,0.8977398872375488,0.6273010969161987,0.5980179905891418,293.14093017578125,297.1499938964844,293.1499938964844,0.0471326932311058,-6760.50439453125,304.1535339355469,0.4441180229187011,0.0833610370755195,0.4097257852554321,290.4993896484375,291.1499938964844,258.2528381347656,256.9494934082031,279.1641845703125,293.1568298339844,290.502197265625,1.0,0.5411069393157959,0.5768643617630005,0.5768643617630005,1.0,1.0,-2.410356044769287,0.966616153717041,1.4437397718429563,0.4231131374835968,0.0,0.0,1.0,219.25491333007807,209.0,75.08940887451172,-27624.203125,1696.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,309.36572265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6500895023345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006597581668756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.219482421875,297.1499938964844,293.1499938964844,0.2958624958992004,-5442.3603515625,304.17236328125,0.7498829960823059,0.3587343692779541,0.3293856382369995,293.18048095703125,297.1499938964844,293.1499938964844,0.2423510402441024,-4899.2841796875,304.16607666015625,0.7140092253684998,0.3055644631385803,0.296653002500534,293.0951232910156,297.1499938964844,293.1499938964844,0.4787871837615967,-6175.0498046875,304.1593322753906,0.8490700721740723,0.5295551419258118,0.3740862607955932,293.0877990722656,297.1499938964844,293.1499938964844,0.5931119322776794,-9872.7861328125,304.1611022949219,0.8977398872375488,0.6273010969161987,0.5980179905891418,293.14093017578125,297.1499938964844,293.1499938964844,0.0471326932311058,-6760.50439453125,304.1535339355469,0.4441180229187011,0.0833610370755195,0.4097257852554321,290.4993896484375,291.1499938964844,258.2528381347656,256.9494934082031,279.1641845703125,293.1568298339844,290.502197265625,1.0,0.5411069393157959,0.5768643617630005,0.5768643617630005,1.0,1.0,-2.410356044769287,0.966616153717041,1.4437397718429563,0.4231131374835968,0.0,0.0,1.0,219.25491333007807,209.0,75.08940887451172,-27624.203125,1696.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,309.36572265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6500895023345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006597581668756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2298278808594,297.1499938964844,293.1499938964844,0.290276825428009,-5359.81689453125,304.1742248535156,0.7488746047019958,0.3548732101917267,0.3258574903011322,293.1926574707031,297.1499938964844,293.1499938964844,0.2378786951303482,-4826.05224609375,304.1681823730469,0.7130649089813232,0.302322506904602,0.2935364246368408,293.1049499511719,297.1499938964844,293.1499938964844,0.4754067361354828,-6139.6826171875,304.161865234375,0.8505160212516785,0.5289462208747864,0.3736094832420349,293.0985107421875,297.1499938964844,293.1499938964844,0.5890896916389465,-9818.779296875,304.16412353515625,0.8994408845901489,0.6266996264457703,0.5973889827728271,293.1469421386719,297.1499938964844,293.1499938964844,0.045823723077774,-6649.16650390625,304.154541015625,0.4427923262119293,0.0823697447776794,0.4048287868499756,290.5624084472656,291.1499938964844,258.283447265625,256.9733581542969,279.1661376953125,293.1662902832031,290.5657958984375,1.0,0.5372579097747803,0.5785772800445557,0.5785772800445557,1.0,1.0,-2.395164728164673,0.9616145491600036,1.4335503578186035,0.4213741719722748,0.0,0.0,1.0,216.4091796875,197.0,86.20960998535156,-27618.75390625,1663.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,309.4911193847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6499537229537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006596203893423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2298278808594,297.1499938964844,293.1499938964844,0.290276825428009,-5359.81689453125,304.1742248535156,0.7488746047019958,0.3548732101917267,0.3258574903011322,293.1926574707031,297.1499938964844,293.1499938964844,0.2378786951303482,-4826.05224609375,304.1681823730469,0.7130649089813232,0.302322506904602,0.2935364246368408,293.1049499511719,297.1499938964844,293.1499938964844,0.4754067361354828,-6139.6826171875,304.161865234375,0.8505160212516785,0.5289462208747864,0.3736094832420349,293.0985107421875,297.1499938964844,293.1499938964844,0.5890896916389465,-9818.779296875,304.16412353515625,0.8994408845901489,0.6266996264457703,0.5973889827728271,293.1469421386719,297.1499938964844,293.1499938964844,0.045823723077774,-6649.16650390625,304.154541015625,0.4427923262119293,0.0823697447776794,0.4048287868499756,290.5624084472656,291.1499938964844,258.283447265625,256.9733581542969,279.1661376953125,293.1662902832031,290.5657958984375,1.0,0.5372579097747803,0.5785772800445557,0.5785772800445557,1.0,1.0,-2.395164728164673,0.9616145491600036,1.4335503578186035,0.4213741719722748,0.0,0.0,1.0,216.4091796875,197.0,86.20960998535156,-27618.75390625,1663.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946350097656,309.4911193847656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6499537229537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006596203893423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2389831542969,297.1499938964844,293.1499938964844,0.2843925654888153,-5272.51025390625,304.1759338378906,0.7503648996353149,0.3509921431541443,0.3221648633480072,293.2037658691406,297.1499938964844,293.1499938964844,0.2330598533153534,-4746.88037109375,304.1701354980469,0.7144973278045654,0.2989829778671264,0.2901714146137237,293.11383056640625,297.1499938964844,293.1499938964844,0.4715055823326111,-6098.9775390625,304.1643981933594,0.8549190163612366,0.5282846689224243,0.372981995344162,293.1083374023437,297.1499938964844,293.1499938964844,0.5844239592552185,-9756.328125,304.16717529296875,0.9044679403305054,0.6260116696357727,0.5965240001678467,293.15203857421875,297.1499938964844,293.1499938964844,0.0443626120686531,-6525.43603515625,304.15545654296875,0.4437425136566162,0.0814094990491867,0.3993246555328369,290.632080078125,291.1499938964844,258.3168029785156,257.0000305175781,279.1678161621094,293.175048828125,290.6357116699219,1.0,0.5309580564498901,0.5804440975189209,0.5804440975189209,1.0,1.0,-2.378282070159912,0.9559871554374696,1.422294855117798,0.4193329215049743,0.0,0.0,1.0,209.6831970214844,185.0,94.61026000976562,-27598.50390625,1613.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,309.6163330078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6493409276008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006589984986931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2389831542969,297.1499938964844,293.1499938964844,0.2843925654888153,-5272.51025390625,304.1759338378906,0.7503648996353149,0.3509921431541443,0.3221648633480072,293.2037658691406,297.1499938964844,293.1499938964844,0.2330598533153534,-4746.88037109375,304.1701354980469,0.7144973278045654,0.2989829778671264,0.2901714146137237,293.11383056640625,297.1499938964844,293.1499938964844,0.4715055823326111,-6098.9775390625,304.1643981933594,0.8549190163612366,0.5282846689224243,0.372981995344162,293.1083374023437,297.1499938964844,293.1499938964844,0.5844239592552185,-9756.328125,304.16717529296875,0.9044679403305054,0.6260116696357727,0.5965240001678467,293.15203857421875,297.1499938964844,293.1499938964844,0.0443626120686531,-6525.43603515625,304.15545654296875,0.4437425136566162,0.0814094990491867,0.3993246555328369,290.632080078125,291.1499938964844,258.3168029785156,257.0000305175781,279.1678161621094,293.175048828125,290.6357116699219,1.0,0.5309580564498901,0.5804440975189209,0.5804440975189209,1.0,1.0,-2.378282070159912,0.9559871554374696,1.422294855117798,0.4193329215049743,0.0,0.0,1.0,209.6831970214844,185.0,94.61026000976562,-27598.50390625,1613.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,309.6163330078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6493409276008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006589984986931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2431945800781,297.1499938964844,293.1499938964844,0.281397134065628,-5227.951171875,304.1766662597656,0.7517355680465698,0.3490406572818756,0.3202778697013855,293.208984375,297.1499938964844,293.1499938964844,0.230575829744339,-4705.9765625,304.1709899902344,0.7157814502716064,0.2972768545150757,0.2884212434291839,293.1179504394531,297.1499938964844,293.1499938964844,0.4694405496120453,-6077.48828125,304.16552734375,0.8578894138336182,0.5279337763786316,0.3726297318935394,293.1129150390625,297.1499938964844,293.1499938964844,0.5819441676139832,-9723.2490234375,304.1685791015625,0.9079437255859376,0.625636875629425,0.5960288643836975,293.154296875,297.1499938964844,293.1499938964844,0.0436069890856742,-6461.619140625,304.1558532714844,0.4448091089725494,0.0809404179453849,0.3964657187461853,290.66802978515625,291.1499938964844,258.3344421386719,257.0143127441406,279.1685485839844,293.17919921875,290.6717224121094,1.0,0.5272015929222107,0.5814263224601746,0.5814263224601746,1.0,1.0,-2.369460344314575,0.9530389904975892,1.4164214134216309,0.4182505309581756,0.0,0.0,1.0,205.4593963623047,185.0,97.34581756591795,-27583.90234375,1585.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,309.6778564453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6536686420440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006633905577473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2471618652344,297.1499938964844,293.1499938964844,0.2782915234565735,-5181.5693359375,304.1774597167969,0.7534339427947998,0.3470798134803772,0.318369060754776,293.2139892578125,297.1499938964844,293.1499938964844,0.2279834002256393,-4663.12841796875,304.1719055175781,0.7173423171043396,0.2955457270145416,0.286633163690567,293.12188720703125,297.1499938964844,293.1499938964844,0.4671739935874939,-6053.83251953125,304.1668395996094,0.8612767457962036,0.5275678038597107,0.3722569048404693,293.1173400878906,297.1499938964844,293.1499938964844,0.5792141556739807,-9686.71484375,304.170166015625,0.9120059609413148,0.6252405643463135,0.5954997539520264,293.1563720703125,297.1499938964844,293.1499938964844,0.0428230166435241,-6395.2958984375,304.1561889648437,0.4461939036846161,0.08047666400671,0.3935640752315521,290.7079162597656,291.1499938964844,258.3526611328125,257.0292053222656,279.1692199707031,293.1832275390625,290.7125244140625,1.0,0.5231583714485168,0.5824378728866577,0.5824378728866577,1.0,1.0,-2.360450267791748,0.950025737285614,1.4104244709014893,0.4171377420425415,0.0,0.0,1.0,200.85397338867188,173.0,106.6097640991211,-27597.052734375,1554.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,309.7716369628906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6536458730697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006633674493059,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2545166015625,297.1499938964844,293.1499938964844,0.2718091011047363,-5084.28271484375,304.1791076660156,0.7576807737350464,0.3431220054626465,0.3144913911819458,293.2234802246094,297.1499938964844,293.1499938964844,0.222526416182518,-4572.5126953125,304.1736755371094,0.7211290001869202,0.2920016944408417,0.2829501032829284,293.1292724609375,297.1499938964844,293.1499938964844,0.4621064066886902,-6000.884765625,304.1696472167969,0.8691588640213013,0.5267785787582397,0.3714506328105926,293.1257019042969,297.1499938964844,293.1499938964844,0.5730828046798706,-9604.595703125,304.17364501953125,0.9216798543930054,0.6243704557418823,0.5943406820297241,293.1600952148437,297.1499938964844,293.1499938964844,0.0411903746426105,-6256.87646484375,304.1568603515625,0.4498047530651092,0.0795586183667182,0.3876669406890869,290.7992248535156,291.1499938964844,258.3907470703125,257.0606689453125,279.1704406738281,293.19097900390625,290.8039855957031,1.0,0.5144125819206238,0.5845456123352051,0.5845456123352051,1.0,1.0,-2.3419227600097656,0.9438231587409972,1.398099660873413,0.4148280918598175,0.0,0.0,1.0,190.8422698974609,161.0,121.5248031616211,-27609.73046875,1491.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.553955078125,309.9516296386719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6531244516372681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006628382834605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2545166015625,297.1499938964844,293.1499938964844,0.2718091011047363,-5084.28271484375,304.1791076660156,0.7576807737350464,0.3431220054626465,0.3144913911819458,293.2234802246094,297.1499938964844,293.1499938964844,0.222526416182518,-4572.5126953125,304.1736755371094,0.7211290001869202,0.2920016944408417,0.2829501032829284,293.1292724609375,297.1499938964844,293.1499938964844,0.4621064066886902,-6000.884765625,304.1696472167969,0.8691588640213013,0.5267785787582397,0.3714506328105926,293.1257019042969,297.1499938964844,293.1499938964844,0.5730828046798706,-9604.595703125,304.17364501953125,0.9216798543930054,0.6243704557418823,0.5943406820297241,293.1600952148437,297.1499938964844,293.1499938964844,0.0411903746426105,-6256.87646484375,304.1568603515625,0.4498047530651092,0.0795586183667182,0.3876669406890869,290.7992248535156,291.1499938964844,258.3907470703125,257.0606689453125,279.1704406738281,293.19097900390625,290.8039855957031,1.0,0.5144125819206238,0.5845456123352051,0.5845456123352051,1.0,1.0,-2.3419227600097656,0.9438231587409972,1.398099660873413,0.4148280918598175,0.0,0.0,1.0,190.8422698974609,161.0,121.5248031616211,-27609.73046875,1491.1593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.553955078125,309.9516296386719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6531244516372681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006628382834605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
