time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461940,293.2611999511719,297.1499938964844,293.1499938964844,0.2653059661388397,-4986.29931640625,304.18023681640625,0.762931764125824,0.3391205072402954,0.3105493187904358,293.2322998046875,297.1499938964844,293.1499938964844,0.2169901430606842,-4480.22216796875,304.17498779296875,0.7256429195404053,0.2883501946926117,0.2791402339935303,293.1360778808594,297.1499938964844,293.1499938964844,0.4568730294704437,-5946.3603515625,304.1718139648437,0.8783733248710632,0.525921642780304,0.3705772161483764,293.1334533691406,297.1499938964844,293.1499938964844,0.5667218565940857,-9519.751953125,304.17633056640625,0.9330317378044128,0.6234101057052612,0.593068540096283,293.1633605957031,297.1499938964844,293.1499938964844,0.0395497307181358,-6117.77783203125,304.15728759765625,0.4544210135936737,0.0786438956856727,0.3816764950752258,290.8914489746094,291.1499938964844,258.4308166503906,257.0941772460937,279.1715393066406,293.1983947753906,290.8962097167969,1.0,0.5050365924835205,0.5867575407028198,0.5867575407028198,1.0,1.0,-2.322837352752685,0.9374252557754515,1.385412096977234,0.4124198853969574,0.0,0.0,1.0,180.1784210205078,149.0,126.4971160888672,-27603.0,1425.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7189025878906,310.1174621582031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6568806171417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666503031738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2611999511719,297.1499938964844,293.1499938964844,0.2653059661388397,-4986.29931640625,304.18023681640625,0.762931764125824,0.3391205072402954,0.3105493187904358,293.2322998046875,297.1499938964844,293.1499938964844,0.2169901430606842,-4480.22216796875,304.17498779296875,0.7256429195404053,0.2883501946926117,0.2791402339935303,293.1360778808594,297.1499938964844,293.1499938964844,0.4568730294704437,-5946.3603515625,304.1718139648437,0.8783733248710632,0.525921642780304,0.3705772161483764,293.1334533691406,297.1499938964844,293.1499938964844,0.5667218565940857,-9519.751953125,304.17633056640625,0.9330317378044128,0.6234101057052612,0.593068540096283,293.1633605957031,297.1499938964844,293.1499938964844,0.0395497307181358,-6117.77783203125,304.15728759765625,0.4544210135936737,0.0786438956856727,0.3816764950752258,290.8914489746094,291.1499938964844,258.4308166503906,257.0941772460937,279.1715393066406,293.1983947753906,290.8962097167969,1.0,0.5050365924835205,0.5867575407028198,0.5867575407028198,1.0,1.0,-2.322837352752685,0.9374252557754515,1.385412096977234,0.4124198853969574,0.0,0.0,1.0,180.1784210205078,149.0,126.4971160888672,-27603.0,1425.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7189025878906,310.1174621582031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6568806171417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666503031738,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2672424316406,297.1499938964844,293.1499938964844,0.2585812211036682,-4884.259765625,304.1813659667969,0.7691636085510254,0.3350765407085418,0.3065558969974518,293.24053955078125,297.1499938964844,293.1499938964844,0.2112123221158981,-4383.23828125,304.1763000488281,0.730850100517273,0.2845917344093323,0.2752152979373932,293.14239501953125,297.1499938964844,293.1499938964844,0.4511239230632782,-5886.25390625,304.17413330078125,0.8888782858848572,0.524996817111969,0.3696476221084595,293.14068603515625,297.1499938964844,293.1499938964844,0.559708833694458,-9425.900390625,304.17926025390625,0.9456265568733216,0.6223616600036621,0.5917014479637146,293.16619873046875,297.1499938964844,293.1499938964844,0.0378605648875236,-5973.71240234375,304.1576843261719,0.4600256383419037,0.0777251049876213,0.3756087124347687,290.994384765625,291.1499938964844,258.4725952148437,257.1295166015625,279.1725769042969,293.2055053710937,291.00006103515625,1.0,0.4951976537704468,0.5890668630599976,0.5890668630599976,1.0,1.0,-2.3032777309417725,0.9308570623397828,1.3724206686019895,0.4099210798740387,0.0,0.0,1.0,169.14881896972656,137.0,141.4066619873047,-27636.642578125,1357.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94091796875,310.3351135253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6564157605171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006661785882897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2672424316406,297.1499938964844,293.1499938964844,0.2585812211036682,-4884.259765625,304.1813659667969,0.7691636085510254,0.3350765407085418,0.3065558969974518,293.24053955078125,297.1499938964844,293.1499938964844,0.2112123221158981,-4383.23828125,304.1763000488281,0.730850100517273,0.2845917344093323,0.2752152979373932,293.14239501953125,297.1499938964844,293.1499938964844,0.4511239230632782,-5886.25390625,304.17413330078125,0.8888782858848572,0.524996817111969,0.3696476221084595,293.14068603515625,297.1499938964844,293.1499938964844,0.559708833694458,-9425.900390625,304.17926025390625,0.9456265568733216,0.6223616600036621,0.5917014479637146,293.16619873046875,297.1499938964844,293.1499938964844,0.0378605648875236,-5973.71240234375,304.1576843261719,0.4600256383419037,0.0777251049876213,0.3756087124347687,290.994384765625,291.1499938964844,258.4725952148437,257.1295166015625,279.1725769042969,293.2055053710937,291.00006103515625,1.0,0.4951976537704468,0.5890668630599976,0.5890668630599976,1.0,1.0,-2.3032777309417725,0.9308570623397828,1.3724206686019895,0.4099210798740387,0.0,0.0,1.0,169.14881896972656,137.0,141.4066619873047,-27636.642578125,1357.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94091796875,310.3351135253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6564157605171204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006661785882897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2727355957031,297.1499938964844,293.1499938964844,0.2518146634101867,-4781.021484375,304.1821594238281,0.7764339447021484,0.3309932053089142,0.3025179207324981,293.248291015625,297.1499938964844,293.1499938964844,0.2053441256284713,-4284.1884765625,304.17730712890625,0.7368243932723999,0.2807277143001556,0.2711817920207977,293.14825439453125,297.1499938964844,293.1499938964844,0.4451361894607544,-5823.64453125,304.1760559082031,0.9006953239440918,0.5240007042884827,0.3686620891094208,293.1474914550781,297.1499938964844,293.1499938964844,0.55237877368927,-9327.8701171875,304.18170166015625,0.959026038646698,0.6212217807769775,0.5902395248413086,293.16876220703125,297.1499938964844,293.1499938964844,0.0361661538481712,-5828.31494140625,304.1579284667969,0.4664990901947021,0.0767974480986595,0.3694694638252258,291.1014709472656,291.1499938964844,258.51580810546875,257.1664123535156,279.17352294921875,293.2123107910156,291.10711669921875,1.0,0.4849862456321716,0.5914690494537354,0.5914690494537354,1.0,1.0,-2.2832674980163574,0.924119472503662,1.3591481447219849,0.4073284268379211,0.0,0.0,1.0,157.9190673828125,125.0,146.7265167236328,-27645.248046875,1290.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.139404296875,310.532470703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6553386449813843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650853902101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2727355957031,297.1499938964844,293.1499938964844,0.2518146634101867,-4781.021484375,304.1821594238281,0.7764339447021484,0.3309932053089142,0.3025179207324981,293.248291015625,297.1499938964844,293.1499938964844,0.2053441256284713,-4284.1884765625,304.17730712890625,0.7368243932723999,0.2807277143001556,0.2711817920207977,293.14825439453125,297.1499938964844,293.1499938964844,0.4451361894607544,-5823.64453125,304.1760559082031,0.9006953239440918,0.5240007042884827,0.3686620891094208,293.1474914550781,297.1499938964844,293.1499938964844,0.55237877368927,-9327.8701171875,304.18170166015625,0.959026038646698,0.6212217807769775,0.5902395248413086,293.16876220703125,297.1499938964844,293.1499938964844,0.0361661538481712,-5828.31494140625,304.1579284667969,0.4664990901947021,0.0767974480986595,0.3694694638252258,291.1014709472656,291.1499938964844,258.51580810546875,257.1664123535156,279.17352294921875,293.2123107910156,291.10711669921875,1.0,0.4849862456321716,0.5914690494537354,0.5914690494537354,1.0,1.0,-2.2832674980163574,0.924119472503662,1.3591481447219849,0.4073284268379211,0.0,0.0,1.0,157.9190673828125,125.0,146.7265167236328,-27645.248046875,1290.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.139404296875,310.532470703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6553386449813843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006650853902101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2752685546875,297.1499938964844,293.1499938964844,0.2484758794307708,-4729.90283203125,304.1824035644531,0.7804997563362122,0.3289403319358825,0.3004862666130066,293.251953125,297.1499938964844,293.1499938964844,0.2024253606796264,-4234.74365234375,304.1776428222656,0.7401508688926697,0.2787582874298095,0.26912721991539,293.1510009765625,297.1499938964844,293.1499938964844,0.4421544671058655,-5792.49267578125,304.1767272949219,0.9072433710098268,0.5234798192977905,0.3681514263153076,293.15069580078125,297.1499938964844,293.1499938964844,0.5487198829650879,-9279.015625,304.1825866699219,0.9659014344215392,0.6206226348876953,0.5894780158996582,293.169921875,297.1499938964844,293.1499938964844,0.0353304035961627,-5756.24560546875,304.15802001953125,0.4697551727294922,0.0763295963406562,0.3663741946220398,291.15399169921875,291.1499938964844,258.53790283203125,257.1853942871094,279.1739807128906,293.21563720703125,291.1595458984375,1.0,0.4797570705413818,0.5927028059959412,0.5927028059959412,1.0,1.0,-2.2731130123138428,0.920692265033722,1.3524208068847656,0.4059982001781463,0.0,0.0,0.9981156587600708,152.25860595703125,125.0,146.41590881347656,-27640.27734375,1256.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2296447753906,310.6232604980469,278.1499938964844,0.0,18000.0,314.75,32447.15234375,36000.0,0.0,0.0,0.659400999546051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318077325820925,1.8318355083465576,-2.771426807157696e-05,0.0,0.0006692081806249,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2776794433594,297.1499938964844,293.1499938964844,0.2451009154319763,-4678.01953125,304.1826477050781,0.7848784923553467,0.3268814086914062,0.2984482049942016,293.2555236816406,297.1499938964844,293.1499938964844,0.1994641274213791,-4184.37646484375,304.1780090332031,0.7437395453453064,0.2767660319805145,0.2670501172542572,293.1536560058594,297.1499938964844,293.1499938964844,0.4390666484832763,-5760.13427734375,304.177490234375,0.9146072268486024,0.5229446291923523,0.3676306903362274,293.1537780761719,297.1499938964844,293.1499938964844,0.5449274778366089,-9228.216796875,304.1835632324219,0.9728236198425292,0.6200052499771118,0.5886992812156677,293.1710510253906,297.1499938964844,293.1499938964844,0.0344889685511589,-5683.19921875,304.1580810546875,0.4729945361614227,0.0758589729666709,0.3632640838623047,291.2087707519531,291.1499938964844,258.56024169921875,257.20465087890625,279.1744079589844,293.2188720703125,291.21502685546875,1.0,0.4744536280632019,0.5939568877220154,0.5939568877220154,1.0,1.0,-2.2628731727600098,0.917230486869812,1.3456426858901978,0.4046469330787658,0.0,0.0,0.9887598156929016,146.58126831054688,113.0,151.63131713867188,-27656.66796875,1223.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3518371582031,310.74169921875,278.1499938964844,0.0,18000.0,314.75,32674.748046875,36000.0,0.0,0.0,0.6590979099273682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830947756767273,1.8309754133224487,-2.7746609703172e-05,0.0,0.0006689006113447,0.0,0.0,683.4830322265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2821044921875,297.1499938964844,293.1499938964844,0.2383196800947189,-4573.2412109375,304.1830444335937,0.7946822047233582,0.3227466642856598,0.2943545579910278,293.2623291015625,297.1499938964844,293.1499938964844,0.1934790164232254,-4082.047119140625,304.1786193847656,0.7518508434295654,0.27271369099617,0.2628292143344879,293.1587219238281,297.1499938964844,293.1499938964844,0.4326896071434021,-5693.16064453125,304.1789245605469,0.931432008743286,0.5218250155448914,0.3665547370910644,293.1596984863281,297.1499938964844,293.1499938964844,0.5370818376541138,-9122.9150390625,304.1854248046875,0.986607313156128,0.6187083125114441,0.5870832204818726,293.173095703125,297.1499938964844,293.1499938964844,0.0328087583184242,-5535.7939453125,304.158203125,0.479529470205307,0.0749090537428855,0.3569989800453186,291.32330322265625,291.1499938964844,258.6056213378906,257.2439880371094,279.1752624511719,293.2251281738281,291.3293762207031,1.0,0.4636264443397522,0.5965250730514526,0.5965250730514526,1.0,1.0,-2.242126703262329,0.9101951122283936,1.331931710243225,0.4018770456314087,0.0,0.0,0.9579513072967528,135.19259643554688,101.0,156.36988830566406,-27661.419921875,1156.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5796813964844,310.9602355957031,278.1499938964844,0.0,18000.0,314.75,33833.37109375,36000.0,0.0,0.0,0.6579480767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265559673309328,1.8265838623046875,-2.791109000099823e-05,0.0,0.0006677336641587,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2821044921875,297.1499938964844,293.1499938964844,0.2383196800947189,-4573.2412109375,304.1830444335937,0.7946822047233582,0.3227466642856598,0.2943545579910278,293.2623291015625,297.1499938964844,293.1499938964844,0.1934790164232254,-4082.047119140625,304.1786193847656,0.7518508434295654,0.27271369099617,0.2628292143344879,293.1587219238281,297.1499938964844,293.1499938964844,0.4326896071434021,-5693.16064453125,304.1789245605469,0.931432008743286,0.5218250155448914,0.3665547370910644,293.1596984863281,297.1499938964844,293.1499938964844,0.5370818376541138,-9122.9150390625,304.1854248046875,0.986607313156128,0.6187083125114441,0.5870832204818726,293.173095703125,297.1499938964844,293.1499938964844,0.0328087583184242,-5535.7939453125,304.158203125,0.479529470205307,0.0749090537428855,0.3569989800453186,291.32330322265625,291.1499938964844,258.6056213378906,257.2439880371094,279.1752624511719,293.2251281738281,291.3293762207031,1.0,0.4636264443397522,0.5965250730514526,0.5965250730514526,1.0,1.0,-2.242126703262329,0.9101951122283936,1.331931710243225,0.4018770456314087,0.0,0.0,0.9579513072967528,135.19259643554688,101.0,156.36988830566406,-27661.419921875,1156.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5796813964844,310.9602355957031,278.1499938964844,0.0,18000.0,314.75,33833.37109375,36000.0,0.0,0.0,0.6579480767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8265559673309328,1.8265838623046875,-2.791109000099823e-05,0.0,0.0006677336641587,0.0,0.0,683.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2860107421875,297.1499938964844,293.1499938964844,0.2317804992198944,-4471.74365234375,304.18292236328125,0.8058812618255615,0.318604975938797,0.2902532517910003,293.2686767578125,297.1499938964844,293.1499938964844,0.1876434087753296,-3981.784912109375,304.1788024902344,0.7613205313682556,0.268583595752716,0.2585341334342956,293.16339111328125,297.1499938964844,293.1499938964844,0.426540344953537,-5628.64990234375,304.17950439453125,0.9499938488006592,0.5206553936004639,0.3654432594776153,293.1651306152344,297.1499938964844,293.1499938964844,0.5287092328071594,-9009.673828125,304.1877746582031,0.9990000128746032,0.6173633337020874,0.584566056728363,293.1749267578125,297.1499938964844,293.1499938964844,0.0311980322003364,-5392.6337890625,304.1581420898437,0.4862942695617676,0.0739514157176017,0.350708395242691,291.430908203125,291.1499938964844,258.6517028808594,257.2841796875,279.17645263671875,293.2310791015625,291.4365539550781,1.0,0.4524789452552795,0.5992118716239929,0.5992118716239929,1.0,1.0,-2.220136880874634,0.9026071429252625,1.3175296783447266,0.3989219665527344,0.0,0.0,0.9132149815559388,123.9075164794922,89.0,150.3798370361328,-27615.333984375,1090.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7857971191406,311.15252685546875,278.1499938964844,0.0,18000.0,315.2300109863281,36079.88671875,36000.0,0.0,0.0,0.6609492301940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8163774013519287,1.816405653953552,-2.8193971957080063e-05,0.0,0.0006707794382236,0.0,0.0,681.903076171875,0.0,0.0,0.0,0.997712254524231,4.0,0.0,1.0
462600,293.2860107421875,297.1499938964844,293.1499938964844,0.2317804992198944,-4471.74365234375,304.18292236328125,0.8058812618255615,0.318604975938797,0.2902532517910003,293.2686767578125,297.1499938964844,293.1499938964844,0.1876434087753296,-3981.784912109375,304.1788024902344,0.7613205313682556,0.268583595752716,0.2585341334342956,293.16339111328125,297.1499938964844,293.1499938964844,0.426540344953537,-5628.64990234375,304.17950439453125,0.9499938488006592,0.5206553936004639,0.3654432594776153,293.1651306152344,297.1499938964844,293.1499938964844,0.5287092328071594,-9009.673828125,304.1877746582031,0.9990000128746032,0.6173633337020874,0.584566056728363,293.1749267578125,297.1499938964844,293.1499938964844,0.0311980322003364,-5392.6337890625,304.1581420898437,0.4862942695617676,0.0739514157176017,0.350708395242691,291.430908203125,291.1499938964844,258.6517028808594,257.2841796875,279.17645263671875,293.2310791015625,291.4365539550781,1.0,0.4524789452552795,0.5992118716239929,0.5992118716239929,1.0,1.0,-2.220136880874634,0.9026071429252625,1.3175296783447266,0.3989219665527344,0.0,0.0,0.9132149815559388,123.9075164794922,89.0,150.3798370361328,-27615.333984375,1090.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7857971191406,311.15252685546875,278.1499938964844,0.0,18000.0,315.2300109863281,36079.88671875,36000.0,0.0,0.0,0.6609492301940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8163774013519287,1.816405653953552,-2.8193971957080063e-05,0.0,0.0006707794382236,0.0,0.0,681.903076171875,0.0,0.0,0.0,0.997712254524231,4.0,0.0,1.0
462660,293.28924560546875,297.1499938964844,293.1499938964844,0.2257994264364242,-4378.68798828125,304.181884765625,0.8139293789863586,0.3145052790641784,0.2863000035285949,293.2742614746094,297.1499938964844,293.1499938964844,0.1822426915168762,-3888.70654296875,304.1781921386719,0.7683091163635254,0.2644396126270294,0.254336953163147,293.16748046875,297.1499938964844,293.1499938964844,0.4211141765117645,-5572.04931640625,304.1786499023437,0.9639356732368468,0.5194894075393677,0.3644202351570129,293.1510009765625,297.1499938964844,293.1499938964844,0.4999806880950928,-8603.9072265625,304.2230834960937,0.9990000128746032,0.6197688579559326,0.5607951879501343,293.1762390136719,297.1499938964844,293.1499938964844,0.0293421689420938,-5253.6298828125,304.1585998535156,0.4912098944187164,0.0730562210083007,0.3451971113681793,291.5233154296875,291.1499938964844,258.6982116699219,257.3249816894531,279.1828918457031,293.234375,291.5272827148437,1.0,0.4398472309112549,0.6028323173522949,0.6028323173522949,1.0,1.0,-2.1737537384033203,0.8846414089202881,1.2891124486923218,0.3910393118858337,0.0,0.0,0.8569483160972595,114.88291931152344,92.0,128.35699462890625,-27180.25,1008.7987060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1251525878906,311.3664855957031,278.1499938964844,0.0,18000.0,315.2300109863281,37129.8046875,36000.0,0.0,0.0,0.6587017178535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.727582931518555,1.727609395980835,-2.652049261087086e-05,0.0,0.0006684985128231,0.0,0.0,602.6117553710938,0.0,0.0,0.0,0.9554355144500732,4.0,0.0,1.0
462720,293.28924560546875,297.1499938964844,293.1499938964844,0.2257994264364242,-4378.68798828125,304.181884765625,0.8139293789863586,0.3145052790641784,0.2863000035285949,293.2742614746094,297.1499938964844,293.1499938964844,0.1822426915168762,-3888.70654296875,304.1781921386719,0.7683091163635254,0.2644396126270294,0.254336953163147,293.16748046875,297.1499938964844,293.1499938964844,0.4211141765117645,-5572.04931640625,304.1786499023437,0.9639356732368468,0.5194894075393677,0.3644202351570129,293.1510009765625,297.1499938964844,293.1499938964844,0.4999806880950928,-8603.9072265625,304.2230834960937,0.9990000128746032,0.6197688579559326,0.5607951879501343,293.1762390136719,297.1499938964844,293.1499938964844,0.0293421689420938,-5253.6298828125,304.1585998535156,0.4912098944187164,0.0730562210083007,0.3451971113681793,291.5233154296875,291.1499938964844,258.6982116699219,257.3249816894531,279.1828918457031,293.234375,291.5272827148437,1.0,0.4398472309112549,0.6028323173522949,0.6028323173522949,1.0,1.0,-2.1737537384033203,0.8846414089202881,1.2891124486923218,0.3910393118858337,0.0,0.0,0.8569483160972595,114.88291931152344,92.0,128.35699462890625,-27180.25,1008.7987060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1251525878906,311.3664855957031,278.1499938964844,0.0,18000.0,315.2300109863281,37129.8046875,36000.0,0.0,0.0,0.6587017178535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.727582931518555,1.727609395980835,-2.652049261087086e-05,0.0,0.0006684985128231,0.0,0.0,602.6117553710938,0.0,0.0,0.0,0.9554355144500732,4.0,0.0,1.0
462780,293.2926025390625,297.1499938964844,293.1499938964844,0.22110615670681,-4306.46826171875,304.17901611328125,0.8176430463790894,0.3102945387363434,0.2823902666568756,293.28009033203125,297.1499938964844,293.1499938964844,0.1778444349765777,-3813.562255859375,304.1760559082031,0.7712467908859253,0.2601143717765808,0.2501268982887268,293.1717529296875,297.1499938964844,293.1499938964844,0.4178914129734039,-5539.94873046875,304.1743469238281,0.9720123410224916,0.5181815028190613,0.3634079694747925,293.1175537109375,297.1499938964844,293.1499938964844,0.4814004898071289,-8348.4619140625,304.2289123535156,0.9990000128746032,0.6265154480934143,0.5452819466590881,293.1776733398437,297.1499938964844,293.1499938964844,0.0287472642958164,-5177.61767578125,304.1567687988281,0.4935208857059479,0.072098858654499,0.3401147127151489,291.5587463378906,291.1499938964844,258.744873046875,257.3661804199219,279.1838684082031,293.2379455566406,291.55841064453125,1.0,0.4315670132637024,0.6062865853309631,0.6062865853309631,1.0,1.0,-2.1382381916046143,0.8714645504951477,1.2667735815048218,0.3850516676902771,0.0,0.0,0.7991854548454285,109.28871154785156,95.0,56.82320022583008,-26676.771484375,953.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5979919433594,311.5782470703125,278.1499938964844,0.0,18000.0,315.2300109863281,37645.9296875,36000.0,0.0,0.0,0.6534846425056458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5848753452301023,1.5848991870880127,-2.376667180215009e-05,0.0,0.0006632038857787,0.0,0.0,486.0538024902344,0.0,0.0,0.0,0.8886448740959167,4.0,0.0,1.0
462840,293.2926025390625,297.1499938964844,293.1499938964844,0.22110615670681,-4306.46826171875,304.17901611328125,0.8176430463790894,0.3102945387363434,0.2823902666568756,293.28009033203125,297.1499938964844,293.1499938964844,0.1778444349765777,-3813.562255859375,304.1760559082031,0.7712467908859253,0.2601143717765808,0.2501268982887268,293.1717529296875,297.1499938964844,293.1499938964844,0.4178914129734039,-5539.94873046875,304.1743469238281,0.9720123410224916,0.5181815028190613,0.3634079694747925,293.1175537109375,297.1499938964844,293.1499938964844,0.4814004898071289,-8348.4619140625,304.2289123535156,0.9990000128746032,0.6265154480934143,0.5452819466590881,293.1776733398437,297.1499938964844,293.1499938964844,0.0287472642958164,-5177.61767578125,304.1567687988281,0.4935208857059479,0.072098858654499,0.3401147127151489,291.5587463378906,291.1499938964844,258.744873046875,257.3661804199219,279.1838684082031,293.2379455566406,291.55841064453125,1.0,0.4315670132637024,0.6062865853309631,0.6062865853309631,1.0,1.0,-2.1382381916046143,0.8714645504951477,1.2667735815048218,0.3850516676902771,0.0,0.0,0.7991854548454285,109.28871154785156,95.0,56.82320022583008,-26676.771484375,953.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5979919433594,311.5782470703125,278.1499938964844,0.0,18000.0,315.2300109863281,37645.9296875,36000.0,0.0,0.0,0.6534846425056458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5848753452301023,1.5848991870880127,-2.376667180215009e-05,0.0,0.0006632038857787,0.0,0.0,486.0538024902344,0.0,0.0,0.0,0.8886448740959167,4.0,0.0,1.0
462900,293.2942199707031,297.1499938964844,293.1499938964844,0.2193197011947631,-4279.509765625,304.177001953125,0.818091869354248,0.3081730604171753,0.2804462611675262,293.282958984375,297.1499938964844,293.1499938964844,0.1760706901550293,-3783.704833984375,304.174560546875,0.7712773680686951,0.2579019665718078,0.248002603650093,293.1737976074219,297.1499938964844,293.1499938964844,0.417301207780838,-5535.1650390625,304.1709899902344,0.9742513298988342,0.5175037980079651,0.3629044592380523,293.1019287109375,297.1499938964844,293.1499938964844,0.4761373698711395,-8279.8798828125,304.2240905761719,0.9990000128746032,0.6299974918365479,0.540587306022644,293.1783447265625,297.1499938964844,293.1499938964844,0.028426295146346,-5144.57470703125,304.1561279296875,0.4937842190265655,0.0716157034039497,0.3376938998699188,291.5495300292969,291.1499938964844,258.7681884765625,257.3868713378906,279.18365478515625,293.2409973144531,291.5475158691406,1.0,0.428555428981781,0.6079557538032532,0.6079557538032532,1.0,1.0,-2.1241977214813232,0.8664559721946716,1.2577418088912964,0.3829093873500824,0.0,0.0,0.7733932137489319,107.53411865234376,95.0,14.29289722442627,-26418.279296875,933.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8719787597656,311.6842041015625,278.1499938964844,0.0,18000.0,314.75,37710.48828125,36000.0,0.0,0.0,0.6449353694915771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5063978433609009,1.5064201354980469,-2.230811332992744e-05,0.0,0.0006545273936353,0.0,0.0,428.7936096191406,0.0,0.0,0.0,0.8525869250297546,4.0,0.0,1.0
462960,293.2957458496094,297.1499938964844,293.1499938964844,0.2178720980882644,-4258.099609375,304.1747131347656,0.8178377747535706,0.3060473203659057,0.2785134315490722,293.2857666015625,297.1499938964844,293.1499938964844,0.1745506376028061,-3758.46826171875,304.1728515625,0.7705748677253723,0.2556640803813934,0.2458694875240326,293.1757507324219,297.1499938964844,293.1499938964844,0.4173489212989807,-5537.36474609375,304.1670837402344,0.9756372570991516,0.5168164372444153,0.3624060750007629,293.0885925292969,297.1499938964844,293.1499938964844,0.4730623364448547,-8242.80859375,304.2161560058594,0.9990000128746032,0.6332318186759949,0.5373904705047607,293.1789855957031,297.1499938964844,293.1499938964844,0.0281325653195381,-5119.2978515625,304.1555480957031,0.493602991104126,0.0711299329996109,0.3353497684001922,291.524169921875,291.1499938964844,258.7914428710937,257.40753173828125,279.1831359863281,293.2444152832031,291.52001953125,1.0,0.426150918006897,0.6095723509788513,0.6095723509788513,1.0,1.0,-2.112058162689209,0.8622456192970276,1.2498126029968262,0.3811551332473755,0.0,0.0,0.7508794665336609,106.2758331298828,113.0,-30.971654891967773,-26141.7890625,917.3184814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12548828125,311.7605895996094,278.1499938964844,0.0,18000.0,314.75,37657.890625,36000.0,0.0,0.0,0.6399031281471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301087856292725,1.4301297664642334,-2.093584043905139e-05,0.0,0.0006494203116744,0.0,0.0,377.6500854492188,0.0,0.0,0.0,0.8180175423622131,4.0,0.0,1.0
463020,293.2989501953125,297.1499938964844,293.1499938964844,0.2159185707569122,-4230.6328125,304.16973876953125,0.8096646666526794,0.30170738697052,0.2747641503810882,293.2915954589844,297.1499938964844,293.1499938964844,0.1722219437360763,-3720.9091796875,304.16912841796875,0.7616643309593201,0.2510453164577484,0.2416708469390869,293.1798095703125,297.1499938964844,293.1499938964844,0.419224202632904,-5560.99365234375,304.15826416015625,0.9693871736526488,0.5153462886810303,0.3614918887615204,293.0793151855469,297.1499938964844,293.1499938964844,0.4845370054244995,-8424.41015625,304.1743469238281,0.9990000128746032,0.6367360949516296,0.5469622611999512,293.1807861328125,297.1499938964844,293.1499938964844,0.027758115902543,-5092.91015625,304.1543273925781,0.4883186519145965,0.0700332298874855,0.3311661779880523,291.4303283691406,291.1499938964844,258.83770751953125,257.44879150390625,279.17645263671875,293.2491455078125,291.42401123046875,1.0,0.4283769130706787,0.6119139194488525,0.6119139194488525,1.0,1.0,-2.10786509513855,0.8622754812240601,1.2455897331237793,0.3815356791019439,0.0,0.0,0.7192769050598145,108.91647338867188,116.0,-108.60791778564452,-25804.615234375,922.8585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6263122558594,311.9095153808594,278.1499938964844,0.0,18000.0,314.75,37218.28125,36000.0,0.0,0.0,0.6283727288246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064700365066528,1.306488871574402,-1.8781813196255825e-05,0.0,0.000637718476355,0.0,0.0,303.432861328125,0.0,0.0,0.0,0.7630138397216797,4.0,0.0,1.0
463080,293.2989501953125,297.1499938964844,293.1499938964844,0.2159185707569122,-4230.6328125,304.16973876953125,0.8096646666526794,0.30170738697052,0.2747641503810882,293.2915954589844,297.1499938964844,293.1499938964844,0.1722219437360763,-3720.9091796875,304.16912841796875,0.7616643309593201,0.2510453164577484,0.2416708469390869,293.1798095703125,297.1499938964844,293.1499938964844,0.419224202632904,-5560.99365234375,304.15826416015625,0.9693871736526488,0.5153462886810303,0.3614918887615204,293.0793151855469,297.1499938964844,293.1499938964844,0.4845370054244995,-8424.41015625,304.1743469238281,0.9990000128746032,0.6367360949516296,0.5469622611999512,293.1807861328125,297.1499938964844,293.1499938964844,0.027758115902543,-5092.91015625,304.1543273925781,0.4883186519145965,0.0700332298874855,0.3311661779880523,291.4303283691406,291.1499938964844,258.83770751953125,257.44879150390625,279.17645263671875,293.2491455078125,291.42401123046875,1.0,0.4283769130706787,0.6119139194488525,0.6119139194488525,1.0,1.0,-2.10786509513855,0.8622754812240601,1.2455897331237793,0.3815356791019439,0.0,0.0,0.7192769050598145,108.91647338867188,116.0,-108.60791778564452,-25804.615234375,922.8585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6263122558594,311.9095153808594,278.1499938964844,0.0,18000.0,314.75,37218.28125,36000.0,0.0,0.0,0.6283727288246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3064700365066528,1.306488871574402,-1.8781813196255825e-05,0.0,0.000637718476355,0.0,0.0,303.432861328125,0.0,0.0,0.0,0.7630138397216797,4.0,0.0,1.0
463140,293.3019104003906,297.1499938964844,293.1499938964844,0.2138599157333374,-4200.83935546875,304.1666564941406,0.8004536032676697,0.2973289489746094,0.2709738910198211,293.29718017578125,297.1499938964844,293.1499938964844,0.1697316616773605,-3679.95361328125,304.1669616699219,0.7523264288902283,0.2463275343179702,0.2373686283826828,293.1836242675781,297.1499938964844,293.1499938964844,0.4210806787014007,-5583.1650390625,304.1525573730469,0.9620996713638306,0.5138176083564758,0.3605370819568634,293.0956420898437,297.1499938964844,293.1499938964844,0.4985461831092834,-8633.353515625,304.14337158203125,0.9990000128746032,0.6352478265762329,0.5579180717468262,293.1832275390625,297.1499938964844,293.1499938964844,0.0272233486175537,-5052.8203125,304.15380859375,0.4821037054061889,0.0687622800469398,0.3262569010257721,291.33917236328125,291.1499938964844,258.8833312988281,257.4897155761719,279.1727600097656,293.2514953613281,291.33477783203125,1.0,0.4302810132503509,0.6139857769012451,0.6139857769012451,1.0,1.0,-2.1042680740356445,0.8622435927391052,1.242024540901184,0.3820660710334778,0.0,0.0,0.7005825638771057,112.04656219482422,119.0,-114.71954345703124,-25601.25,930.6800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0280456542969,312.05792236328125,278.1499938964844,0.0,18000.0,314.2699890136719,36748.9765625,36000.0,0.0,0.0,0.6112048625946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304447889328003,1.2304623126983645,-1.750448063830845e-05,0.0,0.0006202952354215,0.0,0.0,262.9078063964844,0.0,0.0,0.0,0.729514479637146,4.0,0.0,1.0
463200,293.3019104003906,297.1499938964844,293.1499938964844,0.2138599157333374,-4200.83935546875,304.1666564941406,0.8004536032676697,0.2973289489746094,0.2709738910198211,293.29718017578125,297.1499938964844,293.1499938964844,0.1697316616773605,-3679.95361328125,304.1669616699219,0.7523264288902283,0.2463275343179702,0.2373686283826828,293.1836242675781,297.1499938964844,293.1499938964844,0.4210806787014007,-5583.1650390625,304.1525573730469,0.9620996713638306,0.5138176083564758,0.3605370819568634,293.0956420898437,297.1499938964844,293.1499938964844,0.4985461831092834,-8633.353515625,304.14337158203125,0.9990000128746032,0.6352478265762329,0.5579180717468262,293.1832275390625,297.1499938964844,293.1499938964844,0.0272233486175537,-5052.8203125,304.15380859375,0.4821037054061889,0.0687622800469398,0.3262569010257721,291.33917236328125,291.1499938964844,258.8833312988281,257.4897155761719,279.1727600097656,293.2514953613281,291.33477783203125,1.0,0.4302810132503509,0.6139857769012451,0.6139857769012451,1.0,1.0,-2.1042680740356445,0.8622435927391052,1.242024540901184,0.3820660710334778,0.0,0.0,0.7005825638771057,112.04656219482422,119.0,-114.71954345703124,-25601.25,930.6800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0280456542969,312.05792236328125,278.1499938964844,0.0,18000.0,314.2699890136719,36748.9765625,36000.0,0.0,0.0,0.6112048625946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304447889328003,1.2304623126983645,-1.750448063830845e-05,0.0,0.0006202952354215,0.0,0.0,262.9078063964844,0.0,0.0,0.0,0.729514479637146,4.0,0.0,1.0
463260,293.3047790527344,297.1499938964844,293.1499938964844,0.2114708125591278,-4165.14453125,304.1651306152344,0.791354775428772,0.2928983569145202,0.2671447098255157,293.3025817871094,297.1499938964844,293.1499938964844,0.166914477944374,-3632.625244140625,304.166015625,0.7433336973190308,0.2415022701025009,0.2329733818769455,293.1874694824219,297.1499938964844,293.1499938964844,0.4224050045013428,-5598.65087890625,304.1495361328125,0.9547017812728882,0.5121875405311584,0.3595212996006012,293.1229858398437,297.1499938964844,293.1499938964844,0.5126277208328247,-8836.708984375,304.122314453125,0.9990000128746032,0.6310992240905762,0.5686668753623962,293.1861572265625,297.1499938964844,293.1499938964844,0.0265159457921981,-4994.06591796875,304.1537170410156,0.475046306848526,0.0673259794712066,0.32059246301651,291.2640380859375,291.1499938964844,258.9281005859375,257.53009033203125,279.1711120605469,293.2543029785156,291.2601623535156,1.0,0.4321675300598144,0.6159996390342712,0.6159996390342712,1.0,1.0,-2.0992772579193115,0.861518919467926,1.2377583980560305,0.382146805524826,0.0,0.0,0.690449595451355,115.13835906982422,122.0,-105.52002716064452,-25403.330078125,937.0164794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2191772460937,312.0964050292969,278.1499938964844,0.0,18000.0,314.2699890136719,36418.03515625,36000.0,0.0,0.0,0.5978288650512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184893012046814,1.184909701347351,-1.6761523511377163e-05,0.0,0.0006067202775739,0.0,0.0,240.4591217041016,0.0,0.0,0.0,0.7097693681716919,4.0,0.0,1.0
463320,293.3047790527344,297.1499938964844,293.1499938964844,0.2114708125591278,-4165.14453125,304.1651306152344,0.791354775428772,0.2928983569145202,0.2671447098255157,293.3025817871094,297.1499938964844,293.1499938964844,0.166914477944374,-3632.625244140625,304.166015625,0.7433336973190308,0.2415022701025009,0.2329733818769455,293.1874694824219,297.1499938964844,293.1499938964844,0.4224050045013428,-5598.65087890625,304.1495361328125,0.9547017812728882,0.5121875405311584,0.3595212996006012,293.1229858398437,297.1499938964844,293.1499938964844,0.5126277208328247,-8836.708984375,304.122314453125,0.9990000128746032,0.6310992240905762,0.5686668753623962,293.1861572265625,297.1499938964844,293.1499938964844,0.0265159457921981,-4994.06591796875,304.1537170410156,0.475046306848526,0.0673259794712066,0.32059246301651,291.2640380859375,291.1499938964844,258.9281005859375,257.53009033203125,279.1711120605469,293.2543029785156,291.2601623535156,1.0,0.4321675300598144,0.6159996390342712,0.6159996390342712,1.0,1.0,-2.0992772579193115,0.861518919467926,1.2377583980560305,0.382146805524826,0.0,0.0,0.690449595451355,115.13835906982422,122.0,-105.52002716064452,-25403.330078125,937.0164794921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2191772460937,312.0964050292969,278.1499938964844,0.0,18000.0,314.2699890136719,36418.03515625,36000.0,0.0,0.0,0.5978288650512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184893012046814,1.184909701347351,-1.6761523511377163e-05,0.0,0.0006067202775739,0.0,0.0,240.4591217041016,0.0,0.0,0.0,0.7097693681716919,4.0,0.0,1.0
463380,293.3075561523437,297.1499938964844,293.1499938964844,0.2086484283208847,-4121.8828125,304.164794921875,0.7823576927185059,0.2884155809879303,0.2632724940776825,293.3078918457031,297.1499938964844,293.1499938964844,0.163690373301506,-3577.426513671875,304.16607666015625,0.7345259189605713,0.2365617007017135,0.2284744977951049,293.1913146972656,297.1499938964844,293.1499938964844,0.422940731048584,-5604.88916015625,304.1488342285156,0.947096347808838,0.5104547739028931,0.3584364652633667,293.1565246582031,297.1499938964844,293.1499938964844,0.5265468955039978,-9032.47265625,304.1084899902344,0.9990000128746032,0.6249939799308777,0.5794464945793152,293.1892395019531,297.1499938964844,293.1499938964844,0.0256481114774942,-4917.9912109375,304.1539306640625,0.4664535224437713,0.0657825767993927,0.3143844902515411,291.2093505859375,291.1499938964844,258.9717712402344,257.56964111328125,279.17095947265625,293.25982666015625,291.20660400390625,1.0,0.4339836835861206,0.618078351020813,0.618078351020813,1.0,1.0,-2.093411684036255,0.8604084253311157,1.2330032587051392,0.3820493221282959,0.0,0.0,0.6863822937011719,118.27897644042967,125.0,-81.45970916748047,-25254.322265625,942.6615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2621765136719,312.0780944824219,278.1499938964844,0.0,18000.0,314.2699890136719,36187.32421875,36000.0,0.0,0.0,0.5854711532592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642348766326904,1.1642513275146484,-1.6414660422015004e-05,0.0,0.0005941787967458,0.0,0.0,230.5537872314453,0.0,0.0,0.0,0.7007755637168884,4.0,0.0,1.0
463440,293.3075561523437,297.1499938964844,293.1499938964844,0.2086484283208847,-4121.8828125,304.164794921875,0.7823576927185059,0.2884155809879303,0.2632724940776825,293.3078918457031,297.1499938964844,293.1499938964844,0.163690373301506,-3577.426513671875,304.16607666015625,0.7345259189605713,0.2365617007017135,0.2284744977951049,293.1913146972656,297.1499938964844,293.1499938964844,0.422940731048584,-5604.88916015625,304.1488342285156,0.947096347808838,0.5104547739028931,0.3584364652633667,293.1565246582031,297.1499938964844,293.1499938964844,0.5265468955039978,-9032.47265625,304.1084899902344,0.9990000128746032,0.6249939799308777,0.5794464945793152,293.1892395019531,297.1499938964844,293.1499938964844,0.0256481114774942,-4917.9912109375,304.1539306640625,0.4664535224437713,0.0657825767993927,0.3143844902515411,291.2093505859375,291.1499938964844,258.9717712402344,257.56964111328125,279.17095947265625,293.25982666015625,291.20660400390625,1.0,0.4339836835861206,0.618078351020813,0.618078351020813,1.0,1.0,-2.093411684036255,0.8604084253311157,1.2330032587051392,0.3820493221282959,0.0,0.0,0.6863822937011719,118.27897644042967,125.0,-81.45970916748047,-25254.322265625,942.6615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2621765136719,312.0780944824219,278.1499938964844,0.0,18000.0,314.2699890136719,36187.32421875,36000.0,0.0,0.0,0.5854711532592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642348766326904,1.1642513275146484,-1.6414660422015004e-05,0.0,0.0005941787967458,0.0,0.0,230.5537872314453,0.0,0.0,0.0,0.7007755637168884,4.0,0.0,1.0
463500,293.30908203125,297.1499938964844,293.1499938964844,0.2071028500795364,-4097.927734375,304.1649169921875,0.7779103517532349,0.2861210107803345,0.2613051235675812,293.3106689453125,297.1499938964844,293.1499938964844,0.1619472950696945,-3547.30029296875,304.16632080078125,0.7301532626152039,0.2340149730443954,0.2261697649955749,293.1932678222656,297.1499938964844,293.1499938964844,0.4229778051376343,-5605.38232421875,304.14898681640625,0.9432532787322998,0.5095499753952026,0.3578677177429199,293.1748352050781,297.1499938964844,293.1499938964844,0.5334398150444031,-9127.9013671875,304.103515625,0.9990000128746032,0.6213167309761047,0.5848162174224854,293.1907653808594,297.1499938964844,293.1499938964844,0.0251797400414943,-4875.796875,304.1540832519531,0.4613480269908905,0.0649890452623367,0.31116583943367,291.1875915527344,291.1499938964844,258.9931030273437,257.58905029296875,279.1710205078125,293.262939453125,291.1851806640625,1.0,0.4348621368408203,0.6191343665122986,0.6191343665122986,1.0,1.0,-2.0901787281036377,0.8597185611724854,1.230460286140442,0.3819396793842315,0.0,0.0,0.6860743165016174,119.85874938964844,125.0,-70.98258972167969,-25184.08984375,945.2196044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2317199707031,312.04302978515625,278.1499938964844,0.0,18000.0,313.7900085449219,36102.17578125,36000.0,0.0,0.0,0.5750173330307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1600759029388428,1.1600922346115112,-1.633670399314724e-05,0.0,0.0005835694610141,0.0,0.0,228.5030517578125,0.0,0.0,0.0,0.6989672183990479,4.0,0.0,1.0
463560,293.31072998046875,297.1499938964844,293.1499938964844,0.2055079638957977,-4073.120361328125,304.16510009765625,0.7728095054626465,0.28378427028656,0.2593120336532593,293.3135986328125,297.1499938964844,293.1499938964844,0.1601475477218628,-3516.076416015625,304.1666259765625,0.7251694798469543,0.2314068078994751,0.2238219976425171,293.19512939453125,297.1499938964844,293.1499938964844,0.4229688942432403,-5605.36865234375,304.1492004394531,0.9384626746177672,0.5086333751678467,0.3572991490364074,293.19305419921875,297.1499938964844,293.1499938964844,0.5373838543891907,-9179.232421875,304.10504150390625,0.9981409311294556,0.6174208521842957,0.58708256483078,293.19219970703125,297.1499938964844,293.1499938964844,0.0247177090495824,-4833.67919921875,304.1541748046875,0.4555276334285736,0.0641923621296882,0.3079916536808014,291.1670837402344,291.1499938964844,259.0140686035156,257.6081848144531,279.1725158691406,293.2659912109375,291.1647644042969,1.0,0.4355932772159576,0.6203581094741821,0.6203581094741821,1.0,1.0,-2.083218574523926,0.8573867678642273,1.2258318662643433,0.3811757266521454,0.0,0.0,0.6869812607765198,121.84868621826172,128.0,-64.00479125976562,-25067.740234375,945.6741943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13397216796875,311.9661865234375,278.1499938964844,0.0,18000.0,313.7900085449219,36022.953125,36000.0,0.0,0.0,0.56920325756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159603714942932,1.159619927406311,-1.6312134903273545e-05,0.0,0.0005776689504273,0.0,0.0,228.1056060791016,0.0,0.0,0.0,0.6987568736076355,4.0,0.0,1.0
463620,293.3139953613281,297.1499938964844,293.1499938964844,0.2018365710973739,-4015.149658203125,304.16619873046875,0.7616467475891113,0.2790499329566955,0.2553000450134277,293.31951904296875,297.1499938964844,293.1499938964844,0.1561200320720672,-3445.281005859375,304.1678161621094,0.7138500809669495,0.226062074303627,0.2190382629632949,293.1988830566406,297.1499938964844,293.1499938964844,0.4220219850540161,-5594.919921875,304.15106201171875,0.9271984100341796,0.5067316293716431,0.356162816286087,293.2147827148437,297.1499938964844,293.1499938964844,0.5336180925369263,-9115.7373046875,304.1260070800781,0.9885967969894408,0.6118894815444946,0.5814047455787659,293.1947631835937,297.1499938964844,293.1499938964844,0.0237674377858638,-4743.591796875,304.15435791015625,0.4434423744678497,0.0626045018434524,0.3018920719623565,291.15106201171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1773376464844,293.2728271484375,291.150146484375,1.0,0.4362639784812927,0.623365581035614,0.623365581035614,1.0,1.0,-2.057135343551636,0.8476132750511169,1.209522008895874,0.3768457770347595,0.0,0.0,0.6881631016731262,126.52872467041016,131.0,-31.637338638305664,-24752.85546875,937.5855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88690185546875,311.8005676269531,278.1499938964844,0.0,18000.0,313.7900085449219,35972.37890625,36000.0,0.0,0.0,0.5587782859802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163380146026611,1.1633964776992798,-1.6353969840565696e-05,0.0,0.0005670889513567,0.0,0.0,229.66043090820312,0.0,0.0,0.0,0.7002472877502441,4.0,0.0,1.0
