time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3139953613281,297.1499938964844,293.1499938964844,0.2018365710973739,-4015.149658203125,304.16619873046875,0.7616467475891113,0.2790499329566955,0.2553000450134277,293.31951904296875,297.1499938964844,293.1499938964844,0.1561200320720672,-3445.281005859375,304.1678161621094,0.7138500809669495,0.226062074303627,0.2190382629632949,293.1988830566406,297.1499938964844,293.1499938964844,0.4220219850540161,-5594.919921875,304.15106201171875,0.9271984100341796,0.5067316293716431,0.356162816286087,293.2147827148437,297.1499938964844,293.1499938964844,0.5336180925369263,-9115.7373046875,304.1260070800781,0.9885967969894408,0.6118894815444946,0.5814047455787659,293.1947631835937,297.1499938964844,293.1499938964844,0.0237674377858638,-4743.591796875,304.15435791015625,0.4434423744678497,0.0626045018434524,0.3018920719623565,291.15106201171875,291.1499938964844,259.0547180175781,257.6454467773437,279.1773376464844,293.2728271484375,291.150146484375,1.0,0.4362639784812927,0.623365581035614,0.623365581035614,1.0,1.0,-2.057135343551636,0.8476132750511169,1.209522008895874,0.3768457770347595,0.0,0.0,0.6881631016731262,126.52872467041016,131.0,-31.637338638305664,-24752.85546875,937.5855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88690185546875,311.8005676269531,278.1499938964844,0.0,18000.0,313.7900085449219,35972.37890625,36000.0,0.0,0.0,0.5587782859802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163380146026611,1.1633964776992798,-1.6353969840565696e-05,0.0,0.0005670889513567,0.0,0.0,229.66043090820312,0.0,0.0,0.0,0.7002472877502441,4.0,0.0,1.0
463740,293.3169860839844,297.1499938964844,293.1499938964844,0.1980335712432861,-3954.863037109375,304.1671447753906,0.7521592974662781,0.2742874026298523,0.2512069046497345,293.3253479003906,297.1499938964844,293.1499938964844,0.1519027650356292,-3370.703369140625,304.1688842773437,0.7027894854545593,0.2205844074487686,0.2140728533267974,293.20269775390625,297.1499938964844,293.1499938964844,0.4207801222801208,-5581.45458984375,304.1527709960937,0.9179778695106506,0.5047194361686707,0.3549166917800903,293.2249755859375,297.1499938964844,293.1499938964844,0.5312182903289795,-9076.265625,304.1378479003906,0.9806554913520812,0.6081687211990356,0.5778055787086487,293.19708251953125,297.1499938964844,293.1499938964844,0.0227890331298112,-4648.2236328125,304.154541015625,0.4332854747772217,0.0609989203512668,0.2955338358879089,291.13836669921875,291.1499938964844,259.093505859375,257.68121337890625,279.1794128417969,293.2781066894531,291.1376647949219,1.0,0.4365391433238983,0.6264262199401855,0.6264262199401855,1.0,1.0,-2.0328001976013184,0.8385964632034302,1.1942038536071775,0.3729158043861389,0.0,0.0,0.6906172633171082,130.3893280029297,134.0,-20.62830924987793,-24443.8515625,928.3401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6091613769531,311.6109619140625,278.1499938964844,0.0,18000.0,313.3099975585937,35931.68359375,36000.0,0.0,0.0,0.5449204444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169167399406433,1.1691838502883911,-1.6426740330643952e-05,0.0,0.0005530249909497,0.0,0.0,232.1474609375,0.0,0.0,0.0,0.7027513384819031,4.0,0.0,1.0
463800,293.3169860839844,297.1499938964844,293.1499938964844,0.1980335712432861,-3954.863037109375,304.1671447753906,0.7521592974662781,0.2742874026298523,0.2512069046497345,293.3253479003906,297.1499938964844,293.1499938964844,0.1519027650356292,-3370.703369140625,304.1688842773437,0.7027894854545593,0.2205844074487686,0.2140728533267974,293.20269775390625,297.1499938964844,293.1499938964844,0.4207801222801208,-5581.45458984375,304.1527709960937,0.9179778695106506,0.5047194361686707,0.3549166917800903,293.2249755859375,297.1499938964844,293.1499938964844,0.5312182903289795,-9076.265625,304.1378479003906,0.9806554913520812,0.6081687211990356,0.5778055787086487,293.19708251953125,297.1499938964844,293.1499938964844,0.0227890331298112,-4648.2236328125,304.154541015625,0.4332854747772217,0.0609989203512668,0.2955338358879089,291.13836669921875,291.1499938964844,259.093505859375,257.68121337890625,279.1794128417969,293.2781066894531,291.1376647949219,1.0,0.4365391433238983,0.6264262199401855,0.6264262199401855,1.0,1.0,-2.0328001976013184,0.8385964632034302,1.1942038536071775,0.3729158043861389,0.0,0.0,0.6906172633171082,130.3893280029297,134.0,-20.62830924987793,-24443.8515625,928.3401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6091613769531,311.6109619140625,278.1499938964844,0.0,18000.0,313.3099975585937,35931.68359375,36000.0,0.0,0.0,0.5449204444885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169167399406433,1.1691838502883911,-1.6426740330643952e-05,0.0,0.0005530249909497,0.0,0.0,232.1474609375,0.0,0.0,0.0,0.7027513384819031,4.0,0.0,1.0
463860,293.3194274902344,297.1499938964844,293.1499938964844,0.1943138241767883,-3895.84521484375,304.1676025390625,0.7436558604240417,0.2695593535900116,0.2471203058958053,293.33074951171875,297.1499938964844,293.1499938964844,0.1476801484823227,-3295.73974609375,304.16961669921875,0.6920979022979736,0.2150476425886154,0.2090220898389816,293.206298828125,297.1499938964844,293.1499938964844,0.4195925295352936,-5568.84912109375,304.15380859375,0.9100385904312134,0.5026570558547974,0.3536159098148346,293.2310791015625,297.1499938964844,293.1499938964844,0.5294250249862671,-9048.0263671875,304.144775390625,0.9733964800834656,0.605029284954071,0.5749355554580688,293.1990661621094,297.1499938964844,293.1499938964844,0.021837692707777,-4553.27294921875,304.15460205078125,0.4244358241558075,0.0593993812799453,0.2891101837158203,291.1211242675781,291.1499938964844,259.130126953125,257.7152099609375,279.1802673339844,293.2822570800781,291.1200256347656,1.0,0.4366031289100647,0.6295018792152405,0.6295018792152405,1.0,1.0,-2.009103298187256,0.8298024535179138,1.1793007850646973,0.3691000342369079,0.0,0.0,0.6954995393753052,133.8457489013672,137.0,-23.7694091796875,-24114.3046875,918.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2382507324219,311.3558349609375,278.1499938964844,0.0,18000.0,313.3099975585937,35858.70703125,36000.0,0.0,0.0,0.5361679196357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180881381034851,1.1808980703353882,-1.6577403584960848e-05,0.0,0.0005441422690637,0.0,0.0,237.2670288085937,0.0,0.0,0.0,0.7078279852867126,4.0,0.0,1.0
463920,293.3194274902344,297.1499938964844,293.1499938964844,0.1943138241767883,-3895.84521484375,304.1676025390625,0.7436558604240417,0.2695593535900116,0.2471203058958053,293.33074951171875,297.1499938964844,293.1499938964844,0.1476801484823227,-3295.73974609375,304.16961669921875,0.6920979022979736,0.2150476425886154,0.2090220898389816,293.206298828125,297.1499938964844,293.1499938964844,0.4195925295352936,-5568.84912109375,304.15380859375,0.9100385904312134,0.5026570558547974,0.3536159098148346,293.2310791015625,297.1499938964844,293.1499938964844,0.5294250249862671,-9048.0263671875,304.144775390625,0.9733964800834656,0.605029284954071,0.5749355554580688,293.1990661621094,297.1499938964844,293.1499938964844,0.021837692707777,-4553.27294921875,304.15460205078125,0.4244358241558075,0.0593993812799453,0.2891101837158203,291.1211242675781,291.1499938964844,259.130126953125,257.7152099609375,279.1802673339844,293.2822570800781,291.1200256347656,1.0,0.4366031289100647,0.6295018792152405,0.6295018792152405,1.0,1.0,-2.009103298187256,0.8298024535179138,1.1793007850646973,0.3691000342369079,0.0,0.0,0.6954995393753052,133.8457489013672,137.0,-23.7694091796875,-24114.3046875,918.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2382507324219,311.3558349609375,278.1499938964844,0.0,18000.0,313.3099975585937,35858.70703125,36000.0,0.0,0.0,0.5361679196357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180881381034851,1.1808980703353882,-1.6577403584960848e-05,0.0,0.0005441422690637,0.0,0.0,237.2670288085937,0.0,0.0,0.0,0.7078279852867126,4.0,0.0,1.0
463980,293.3213806152344,297.1499938964844,293.1499938964844,0.1905195116996765,-3835.282958984375,304.1680603027344,0.7357785105705261,0.2648705542087555,0.2430606484413147,293.3356628417969,297.1499938964844,293.1499938964844,0.1433478891849517,-3218.241455078125,304.1702880859375,0.6817501783370972,0.209469586610794,0.2039205729961395,293.2096252441406,297.1499938964844,293.1499938964844,0.4181177020072937,-5553.13427734375,304.1549987792969,0.9030987024307252,0.5005553960800171,0.3522815704345703,293.23553466796875,297.1499938964844,293.1499938964844,0.527392566204071,-9017.73828125,304.1498718261719,0.966396152973175,0.6020708680152893,0.5722936391830444,293.2008056640625,297.1499938964844,293.1499938964844,0.0208931881934404,-4455.68212890625,304.1546325683594,0.4165419638156891,0.0578043088316917,0.2826688587665558,291.10955810546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1805419921875,293.28570556640625,291.1089782714844,1.0,0.4365521371364593,0.6325744390487671,0.6325744390487671,1.0,1.0,-1.985590577125549,0.8210147619247437,1.1645758152008057,0.3652780950069427,0.0,0.0,0.7017470598220825,137.0920867919922,140.0,-16.811277389526367,-23820.736328125,907.9991455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8610534667969,311.11260986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35805.31640625,36000.0,0.0,0.0,0.5289875268936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994367837905884,1.199453592300415,-1.683353548287414e-05,0.0,0.0005368551355786,0.0,0.0,245.7045440673828,0.0,0.0,0.0,0.7157909870147705,4.0,0.0,1.0
464040,293.3213806152344,297.1499938964844,293.1499938964844,0.1905195116996765,-3835.282958984375,304.1680603027344,0.7357785105705261,0.2648705542087555,0.2430606484413147,293.3356628417969,297.1499938964844,293.1499938964844,0.1433478891849517,-3218.241455078125,304.1702880859375,0.6817501783370972,0.209469586610794,0.2039205729961395,293.2096252441406,297.1499938964844,293.1499938964844,0.4181177020072937,-5553.13427734375,304.1549987792969,0.9030987024307252,0.5005553960800171,0.3522815704345703,293.23553466796875,297.1499938964844,293.1499938964844,0.527392566204071,-9017.73828125,304.1498718261719,0.966396152973175,0.6020708680152893,0.5722936391830444,293.2008056640625,297.1499938964844,293.1499938964844,0.0208931881934404,-4455.68212890625,304.1546325683594,0.4165419638156891,0.0578043088316917,0.2826688587665558,291.10955810546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1805419921875,293.28570556640625,291.1089782714844,1.0,0.4365521371364593,0.6325744390487671,0.6325744390487671,1.0,1.0,-1.985590577125549,0.8210147619247437,1.1645758152008057,0.3652780950069427,0.0,0.0,0.7017470598220825,137.0920867919922,140.0,-16.811277389526367,-23820.736328125,907.9991455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8610534667969,311.11260986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35805.31640625,36000.0,0.0,0.0,0.5289875268936157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1994367837905884,1.199453592300415,-1.683353548287414e-05,0.0,0.0005368551355786,0.0,0.0,245.7045440673828,0.0,0.0,0.0,0.7157909870147705,4.0,0.0,1.0
464100,293.3222045898437,297.1499938964844,293.1499938964844,0.1885968446731567,-3804.4599609375,304.16827392578125,0.731997013092041,0.2625393569469452,0.2410409152507782,293.3379821777344,297.1499938964844,293.1499938964844,0.141146034002304,-3178.62548828125,304.1706237792969,0.6766842007637024,0.2066655755043029,0.2013534158468246,293.2112121582031,297.1499938964844,293.1499938964844,0.4172718822956085,-5544.1171875,304.1556396484375,0.8999144434928894,0.4994877874851227,0.3516014218330383,293.2374267578125,297.1499938964844,293.1499938964844,0.5262450575828552,-9001.1142578125,304.1519775390625,0.962932288646698,0.6006113886833191,0.5709988474845886,293.2015991210937,297.1499938964844,293.1499938964844,0.0204248651862144,-4405.955078125,304.1546630859375,0.4128609597682953,0.0570069700479507,0.279441624879837,291.1060791015625,291.1499938964844,259.18048095703125,257.762451171875,279.1805725097656,293.2872619628906,291.10565185546875,1.0,0.4365006983280182,0.634105920791626,0.634105920791626,1.0,1.0,-1.9738348722457888,0.8165906071662903,1.157244324684143,0.3633465766906738,0.0,0.0,0.7050353288650513,138.6692657470703,140.0,-13.043424606323242,-23678.759765625,902.6942138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67584228515625,310.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,35793.00390625,35280.0,0.0,0.0,0.5243303775787354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209516525268555,1.2095335721969604,-1.6978201529127546e-05,0.0,0.0005321286735124,0.0,0.0,250.42237854003903,0.0,0.0,0.0,0.7101580500602722,4.0,0.0,1.0
464160,293.3229064941406,297.1499938964844,293.1499938964844,0.1868738532066345,-3777.077880859375,304.1680908203125,0.7282853722572327,0.2602176666259765,0.2390279471874237,293.3401794433594,297.1499938964844,293.1499938964844,0.1390822082757949,-3141.63671875,304.1706237792969,0.6716890931129456,0.2038523256778717,0.1987760961055755,293.2127380371094,297.1499938964844,293.1499938964844,0.416827917098999,-5539.70556640625,304.1553955078125,0.8968062400817871,0.4984133839607239,0.3509139120578766,293.2391967773437,297.1499938964844,293.1499938964844,0.5255908370018005,-8991.947265625,304.1527709960937,0.9594792127609252,0.5991596579551697,0.5697099566459656,293.20233154296875,297.1499938964844,293.1499938964844,0.0199912805110216,-4360.1083984375,304.15460205078125,0.4093044400215149,0.056209173053503,0.2762091159820556,291.0912170410156,291.1499938964844,259.1958923339844,257.7770690917969,279.1805419921875,293.2886962890625,291.089599609375,1.0,0.4364382624626159,0.6356318593025208,0.6356318593025208,1.0,1.0,-1.9620671272277832,0.8121397495269775,1.1499273777008057,0.3613972067832947,0.0,0.0,0.7103368639945984,140.22601318359375,143.0,-27.38077163696289,-23488.42578125,897.3402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4911193847656,310.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,35141.64453125,35280.0,0.0,0.0,0.5213115811347961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112147808074951,1.2112315893173218,-1.685585993982386e-05,0.0,0.0005290649714879,0.0,0.0,249.6116485595703,0.0,0.0,0.0,0.7192710041999817,4.0,0.0,1.0
464220,293.3240966796875,297.1499938964844,293.1499938964844,0.1829516142606735,-3713.695068359375,304.1686096191406,0.7209681868553162,0.2555984258651733,0.2350239604711532,293.34429931640625,297.1499938964844,293.1499938964844,0.1345704048871994,-3059.630615234375,304.1712646484375,0.6619227528572083,0.1981954276561737,0.1935913562774658,293.21563720703125,297.1499938964844,293.1499938964844,0.4148048460483551,-5518.0029296875,304.1570129394531,0.8907890915870667,0.4962331354618072,0.349520742893219,293.24237060546875,297.1499938964844,293.1499938964844,0.5228655934333801,-8953.2548828125,304.1564025878906,0.952597677707672,0.5962532162666321,0.5671406388282776,293.20367431640625,297.1499938964844,293.1499938964844,0.0190691631287336,-4257.4521484375,304.15460205078125,0.4023614525794983,0.0546110235154628,0.2697249948978424,291.0912170410156,291.1499938964844,259.2245483398437,257.804443359375,279.18035888671875,293.29132080078125,291.0914611816406,1.0,0.436292290687561,0.6386609673500061,0.6386609673500061,1.0,1.0,-1.938487648963928,0.8031524419784546,1.1353352069854736,0.3574412167072296,0.0,0.0,0.7184630036354065,143.29563903808594,146.0,-4.1434102058410645,-23242.615234375,886.5396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13287353515625,310.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,35025.58203125,35280.0,0.0,0.0,0.5162529349327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2381000518798828,1.238117218017578,-1.7229489458259195e-05,0.0,0.0005239310557954,0.0,0.0,262.3072509765625,0.0,0.0,0.0,0.7306839823722839,4.0,0.0,1.0
464280,293.3240966796875,297.1499938964844,293.1499938964844,0.1829516142606735,-3713.695068359375,304.1686096191406,0.7209681868553162,0.2555984258651733,0.2350239604711532,293.34429931640625,297.1499938964844,293.1499938964844,0.1345704048871994,-3059.630615234375,304.1712646484375,0.6619227528572083,0.1981954276561737,0.1935913562774658,293.21563720703125,297.1499938964844,293.1499938964844,0.4148048460483551,-5518.0029296875,304.1570129394531,0.8907890915870667,0.4962331354618072,0.349520742893219,293.24237060546875,297.1499938964844,293.1499938964844,0.5228655934333801,-8953.2548828125,304.1564025878906,0.952597677707672,0.5962532162666321,0.5671406388282776,293.20367431640625,297.1499938964844,293.1499938964844,0.0190691631287336,-4257.4521484375,304.15460205078125,0.4023614525794983,0.0546110235154628,0.2697249948978424,291.0912170410156,291.1499938964844,259.2245483398437,257.804443359375,279.18035888671875,293.29132080078125,291.0914611816406,1.0,0.436292290687561,0.6386609673500061,0.6386609673500061,1.0,1.0,-1.938487648963928,0.8031524419784546,1.1353352069854736,0.3574412167072296,0.0,0.0,0.7184630036354065,143.29563903808594,146.0,-4.1434102058410645,-23242.615234375,886.5396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13287353515625,310.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,35025.58203125,35280.0,0.0,0.0,0.5162529349327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2381000518798828,1.238117218017578,-1.7229489458259195e-05,0.0,0.0005239310557954,0.0,0.0,262.3072509765625,0.0,0.0,0.0,0.7306839823722839,4.0,0.0,1.0
464340,293.324951171875,297.1499938964844,293.1499938964844,0.1789839118719101,-3649.22119140625,304.16900634765625,0.7135772109031677,0.25101038813591,0.2310446202754974,293.3481140136719,297.1499938964844,293.1499938964844,0.1299924105405807,-2975.754638671875,304.1718139648437,0.6524678468704224,0.192497581243515,0.1883647441864013,293.21844482421875,297.1499938964844,293.1499938964844,0.412509948015213,-5493.4599609375,304.1584777832031,0.8849821090698242,0.4940022230148315,0.3480896353721618,293.24530029296875,297.1499938964844,293.1499938964844,0.5197789669036865,-8910.1064453125,304.1593933105469,0.9457228779792786,0.5933175086975098,0.5645431876182556,293.2048645019531,297.1499938964844,293.1499938964844,0.0181656312197446,-4152.7333984375,304.1545715332031,0.3951683342456817,0.0530092902481555,0.2632145583629608,291.0971984863281,291.1499938964844,259.25,257.8291015625,279.1800537109375,293.293701171875,291.0976257324219,1.0,0.4361290633678436,0.6416526436805725,0.6416526436805725,1.0,1.0,-1.9147769212722776,0.7940176129341125,1.1207592487335205,0.3533892929553985,0.0,0.0,0.7251409888267517,146.332275390625,149.0,5.631997585296631,-22983.23046875,875.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.806396484375,310.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,35050.83203125,34200.0,0.0,0.0,0.512258768081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2602505683898926,1.260268211364746,-1.757125028234441e-05,0.0,0.000519877532497,0.0,0.0,273.4378967285156,0.0,0.0,0.0,0.7254365086555481,4.0,0.0,1.0
464400,293.324951171875,297.1499938964844,293.1499938964844,0.1789839118719101,-3649.22119140625,304.16900634765625,0.7135772109031677,0.25101038813591,0.2310446202754974,293.3481140136719,297.1499938964844,293.1499938964844,0.1299924105405807,-2975.754638671875,304.1718139648437,0.6524678468704224,0.192497581243515,0.1883647441864013,293.21844482421875,297.1499938964844,293.1499938964844,0.412509948015213,-5493.4599609375,304.1584777832031,0.8849821090698242,0.4940022230148315,0.3480896353721618,293.24530029296875,297.1499938964844,293.1499938964844,0.5197789669036865,-8910.1064453125,304.1593933105469,0.9457228779792786,0.5933175086975098,0.5645431876182556,293.2048645019531,297.1499938964844,293.1499938964844,0.0181656312197446,-4152.7333984375,304.1545715332031,0.3951683342456817,0.0530092902481555,0.2632145583629608,291.0971984863281,291.1499938964844,259.25,257.8291015625,279.1800537109375,293.293701171875,291.0976257324219,1.0,0.4361290633678436,0.6416526436805725,0.6416526436805725,1.0,1.0,-1.9147769212722776,0.7940176129341125,1.1207592487335205,0.3533892929553985,0.0,0.0,0.7251409888267517,146.332275390625,149.0,5.631997585296631,-22983.23046875,875.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.806396484375,310.44610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,35050.83203125,34200.0,0.0,0.0,0.512258768081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2602505683898926,1.260268211364746,-1.757125028234441e-05,0.0,0.000519877532497,0.0,0.0,273.4378967285156,0.0,0.0,0.0,0.7254365086555481,4.0,0.0,1.0
464460,293.32476806640625,297.1499938964844,293.1499938964844,0.1753641366958618,-3590.5087890625,304.1687316894531,0.7060514688491821,0.2466122657060623,0.2271766364574432,293.350830078125,297.1499938964844,293.1499938964844,0.1256518512964248,-2895.9765625,304.1717834472656,0.6435373425483704,0.1869251877069473,0.1831897646188736,293.22027587890625,297.1499938964844,293.1499938964844,0.4107706844806671,-5475.30615234375,304.1586303710937,0.8795625567436218,0.4918964803218841,0.3466976284980774,293.24713134765625,297.1499938964844,293.1499938964844,0.5173503160476685,-8877.0166015625,304.160400390625,0.9391081929206848,0.5905289649963379,0.5620180368423462,293.205078125,297.1499938964844,293.1499938964844,0.0173782985657453,-4059.253662109375,304.15435791015625,0.3874084651470184,0.0515710301697254,0.2571182548999786,291.0878601074219,291.1499938964844,259.27301025390625,257.851806640625,279.1792297363281,293.2950439453125,291.0890808105469,1.0,0.4359935224056244,0.6445403695106506,0.6445403695106506,1.0,1.0,-1.891892075538636,0.7851488590240479,1.1067432165145874,0.3494203686714172,0.0,0.0,0.7345212697982788,149.25845336914062,152.0,2.0449059009552,-22700.32421875,865.2188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546142578125,310.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33981.71484375,34200.0,0.0,0.0,0.5087695717811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689554691314695,1.2689729928970337,-1.7463165931985714e-05,0.0,0.0005163364694453,0.0,0.0,275.0982666015625,0.0,0.0,0.0,0.7415711879730225,4.0,0.0,1.0
464520,293.32476806640625,297.1499938964844,293.1499938964844,0.1753641366958618,-3590.5087890625,304.1687316894531,0.7060514688491821,0.2466122657060623,0.2271766364574432,293.350830078125,297.1499938964844,293.1499938964844,0.1256518512964248,-2895.9765625,304.1717834472656,0.6435373425483704,0.1869251877069473,0.1831897646188736,293.22027587890625,297.1499938964844,293.1499938964844,0.4107706844806671,-5475.30615234375,304.1586303710937,0.8795625567436218,0.4918964803218841,0.3466976284980774,293.24713134765625,297.1499938964844,293.1499938964844,0.5173503160476685,-8877.0166015625,304.160400390625,0.9391081929206848,0.5905289649963379,0.5620180368423462,293.205078125,297.1499938964844,293.1499938964844,0.0173782985657453,-4059.253662109375,304.15435791015625,0.3874084651470184,0.0515710301697254,0.2571182548999786,291.0878601074219,291.1499938964844,259.27301025390625,257.851806640625,279.1792297363281,293.2950439453125,291.0890808105469,1.0,0.4359935224056244,0.6445403695106506,0.6445403695106506,1.0,1.0,-1.891892075538636,0.7851488590240479,1.1067432165145874,0.3494203686714172,0.0,0.0,0.7345212697982788,149.25845336914062,152.0,2.0449059009552,-22700.32421875,865.2188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546142578125,310.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33981.71484375,34200.0,0.0,0.0,0.5087695717811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2689554691314695,1.2689729928970337,-1.7463165931985714e-05,0.0,0.0005163364694453,0.0,0.0,275.0982666015625,0.0,0.0,0.0,0.7415711879730225,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1715529561042785,-3527.8759765625,304.1688232421875,0.6988319158554077,0.242422416806221,0.2235103845596313,293.3523254394531,297.1499938964844,293.1499938964844,0.1212121546268463,-2813.29296875,304.1719055175781,0.6352753639221191,0.1815359592437744,0.1781955361366272,293.22125244140625,297.1499938964844,293.1499938964844,0.4082379937171936,-5448.20751953125,304.1599426269531,0.8746426701545715,0.4899158477783203,0.3454082310199737,293.248046875,297.1499938964844,293.1499938964844,0.5139002203941345,-8829.3408203125,304.16265869140625,0.9329513907432556,0.5878854990005493,0.5596510767936707,293.20416259765625,297.1499938964844,293.1499938964844,0.0167031828314065,-3974.442138671875,304.1540222167969,0.3802089691162109,0.0503625720739364,0.2520894408226013,291.1054077148437,291.1499938964844,259.2945251464844,257.8734741210937,279.1778564453125,293.2952880859375,291.1062927246094,1.0,0.4359757006168365,0.647258996963501,0.647258996963501,1.0,1.0,-1.871062159538269,0.7770779728889465,1.0939841270446775,0.3458122313022613,0.0,0.0,0.7392162084579468,152.03192138671875,155.0,16.47382164001465,-22494.1015625,856.1814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3186340332031,310.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34027.37109375,34200.0,0.0,0.0,0.5059290528297424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865480184555054,1.2865657806396484,-1.7746495359460823e-05,0.0,0.0005134536768309,0.0,0.0,284.3175964355469,0.0,0.0,0.0,0.749297559261322,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1715529561042785,-3527.8759765625,304.1688232421875,0.6988319158554077,0.242422416806221,0.2235103845596313,293.3523254394531,297.1499938964844,293.1499938964844,0.1212121546268463,-2813.29296875,304.1719055175781,0.6352753639221191,0.1815359592437744,0.1781955361366272,293.22125244140625,297.1499938964844,293.1499938964844,0.4082379937171936,-5448.20751953125,304.1599426269531,0.8746426701545715,0.4899158477783203,0.3454082310199737,293.248046875,297.1499938964844,293.1499938964844,0.5139002203941345,-8829.3408203125,304.16265869140625,0.9329513907432556,0.5878854990005493,0.5596510767936707,293.20416259765625,297.1499938964844,293.1499938964844,0.0167031828314065,-3974.442138671875,304.1540222167969,0.3802089691162109,0.0503625720739364,0.2520894408226013,291.1054077148437,291.1499938964844,259.2945251464844,257.8734741210937,279.1778564453125,293.2952880859375,291.1062927246094,1.0,0.4359757006168365,0.647258996963501,0.647258996963501,1.0,1.0,-1.871062159538269,0.7770779728889465,1.0939841270446775,0.3458122313022613,0.0,0.0,0.7392162084579468,152.03192138671875,155.0,16.47382164001465,-22494.1015625,856.1814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3186340332031,310.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34027.37109375,34200.0,0.0,0.0,0.5059290528297424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2865480184555054,1.2865657806396484,-1.7746495359460823e-05,0.0,0.0005134536768309,0.0,0.0,284.3175964355469,0.0,0.0,0.0,0.749297559261322,4.0,0.0,1.0
464700,293.3228454589844,297.1499938964844,293.1499938964844,0.1697176992893219,-3497.649169921875,304.1687316894531,0.6953359842300415,0.2403736561536789,0.2217228412628173,293.3528137207031,297.1499938964844,293.1499938964844,0.1190541088581085,-2772.905029296875,304.1718444824219,0.6313014030456543,0.1788773387670517,0.1757380068302154,293.2216186523437,297.1499938964844,293.1499938964844,0.4070268869400024,-5435.32958984375,304.16033935546875,0.8723093271255493,0.4889426529407501,0.3447775840759277,293.2483215332031,297.1499938964844,293.1499938964844,0.5122373700141907,-8806.5634765625,304.1633605957031,0.929996371269226,0.5865897536277771,0.5584941506385803,293.2034912109375,297.1499938964844,293.1499938964844,0.0164081547409296,-3937.458740234375,304.1512145996094,0.3770371079444885,0.050000000745058,0.2500227987766266,291.1128234863281,291.1499938964844,259.3047790527344,257.8839416503906,279.1770935058594,293.2951965332031,291.1137084960937,1.0,0.4360204637050628,0.6485568881034851,0.6485568881034851,1.0,1.0,-1.8613353967666624,0.773311972618103,1.0880234241485596,0.344118595123291,0.0,0.0,0.7409471869468689,153.385009765625,155.0,18.44171714782715,-22393.716796875,852.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22027587890625,310.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,34055.0546875,33120.0,0.0,0.0,0.5046783685684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930917739868164,1.2931095361709597,-1.7855261830845848e-05,0.0,0.0005121843423694,0.0,0.0,287.8315734863281,0.0,0.0,0.0,0.7372153997421265,4.0,0.0,1.0
464760,293.322021484375,297.1499938964844,293.1499938964844,0.168164923787117,-3472.421142578125,304.16815185546875,0.692072331905365,0.2383445054292678,0.2199474424123764,293.35321044921875,297.1499938964844,293.1499938964844,0.1170936152338981,-2736.4306640625,304.17144775390625,0.6275151968002319,0.1762281209230423,0.1732852458953857,293.221923828125,297.1499938964844,293.1499938964844,0.406440258026123,-5429.5986328125,304.1595153808594,0.8702535629272461,0.4879764020442962,0.3441448807716369,293.2485046386719,297.1499938964844,293.1499938964844,0.5113487839698792,-8795.2373046875,304.1625366210937,0.9273746013641356,0.5853081941604614,0.5573405027389526,293.20294189453125,297.1499938964844,293.1499938964844,0.0163652636110782,-3933.725830078125,304.1427307128906,0.3756066858768463,0.050000000745058,0.2497031092643737,291.10284423828125,291.1499938964844,259.314697265625,257.8941955566406,279.1756896972656,293.2950744628906,291.1014404296875,1.0,0.4361629486083984,0.6497378349304199,0.6497378349304199,1.0,1.0,-1.853726506233216,0.7704490423202515,1.083277463912964,0.3428618609905243,0.0,0.0,0.7449214458465576,154.56712341308594,158.0,-6.816213607788086,-22245.166015625,849.4393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1424255371094,309.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,33146.89453125,33120.0,0.0,0.0,0.5033969283103943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28324294090271,1.2832603454589844,-1.7495798601885326e-05,0.0,0.0005108838668093,0.0,0.0,280.2751159667969,0.0,0.0,0.0,0.7455014586448669,4.0,0.0,1.0
464820,293.32098388671875,297.1499938964844,293.1499938964844,0.1661040037870407,-3438.428466796875,304.1679382324219,0.6881977915763855,0.2359319776296615,0.2178394943475723,293.3536376953125,297.1499938964844,293.1499938964844,0.114603504538536,-2689.56396484375,304.1712951660156,0.6229605078697205,0.1730578541755676,0.1703519970178604,293.22216796875,297.1499938964844,293.1499938964844,0.4052280187606811,-5416.80859375,304.15966796875,0.8678350448608398,0.4868320524692535,0.3433961272239685,293.24859619140625,297.1499938964844,293.1499938964844,0.5096603631973267,-8772.3115234375,304.1628723144531,0.92428320646286,0.5837931036949158,0.5559790730476379,293.2027587890625,297.1499938964844,293.1499938964844,0.0163564160466194,-3933.89501953125,304.1315612792969,0.3744967877864837,0.050000000745058,0.2499814331531524,291.104248046875,291.1499938964844,259.32623291015625,257.9062194824219,279.1741638183594,293.2948913574219,291.105224609375,1.0,0.4364338219165802,0.651077926158905,0.651077926158905,1.0,1.0,-1.845473289489746,0.7673564553260803,1.0781168937683103,0.3415419459342956,0.0,0.0,0.748596727848053,156.0033416748047,158.0,4.4713006019592285,-22182.060546875,846.9633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0553894042969,309.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,32976.68359375,33120.0,0.0,0.0,0.5019906759262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293973684310913,1.293991208076477,-1.762524334480986e-05,0.0,0.000509456731379,0.0,0.0,285.4371643066406,0.0,0.0,0.0,0.7499587535858154,4.0,0.0,1.0
464880,293.3203125,297.1499938964844,293.1499938964844,0.1646794527769088,-3414.78515625,304.1679382324219,0.6855955123901367,0.2343308627605438,0.2164447009563446,293.3538818359375,297.1499938964844,293.1499938964844,0.1129102930426597,-2657.48974609375,304.1712646484375,0.6198488473892212,0.1709445416927337,0.1684006452560424,293.2223205566406,297.1499938964844,293.1499938964844,0.4042682945728302,-5406.57080078125,304.1600036621094,0.8661986589431763,0.4860695600509643,0.3429009616374969,293.2486267089844,297.1499938964844,293.1499938964844,0.508346438407898,-8754.306640625,304.16339111328125,0.9221915006637572,0.5827850103378296,0.5550794005393982,293.2028503417969,297.1499938964844,293.1499938964844,0.0163441728800535,-3932.906982421875,304.12359619140625,0.3737522959709167,0.050000000745058,0.2501929998397827,291.1104431152344,291.1499938964844,259.33367919921875,257.9140930175781,279.17333984375,293.2947998046875,291.1113586425781,1.0,0.4366566836833954,0.6519454121589661,0.6519454121589661,1.0,1.0,-1.8400344848632808,0.7653042078018188,1.0747302770614624,0.3406604826450348,0.0,0.0,0.7500405311584473,157.00762939453125,161.0,10.592275619506836,-22133.3359375,845.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9990234375,309.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,32978.546875,33120.0,0.0,0.0,0.5011511445045471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2995054721832275,1.299523115158081,-1.771278584783431e-05,0.0,0.0005086046876385,0.0,0.0,288.3658752441406,0.0,0.0,0.0,0.7523573637008667,4.0,0.0,1.0
464940,293.3186950683594,297.1499938964844,293.1499938964844,0.1611896604299545,-3356.728759765625,304.1677551269531,0.6790511608123779,0.2303477376699447,0.2129811942577362,293.3545227050781,297.1499938964844,293.1499938964844,0.1087271124124527,-2577.848876953125,304.171142578125,0.6115880608558655,0.1656494140625,0.1635195314884185,293.2226867675781,297.1499938964844,293.1499938964844,0.4019482135772705,-5381.927734375,304.1605224609375,0.862054705619812,0.4841650426387787,0.3416674435138702,293.2486877441406,297.1499938964844,293.1499938964844,0.5051560997962952,-8710.8203125,304.16424560546875,0.9169122576713562,0.5802735686302185,0.5528419017791748,293.2037048339844,297.1499938964844,293.1499938964844,0.0163156799972057,-3931.07421875,304.10223388671875,0.3718438744544983,0.050000000745058,0.2507465779781341,291.12359619140625,291.1499938964844,259.3515930175781,257.9332275390625,279.1718444824219,293.294677734375,291.1244201660156,1.0,0.4373222589492798,0.6540496349334717,0.6540496349334717,1.0,1.0,-1.8265113830566408,0.7601562142372131,1.0663551092147827,0.3384268283843994,0.0,0.0,0.7526596188545227,159.65008544921875,164.0,15.84084701538086,-22001.63671875,842.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724670410156,309.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33021.75,32040.0,0.0,0.0,0.4992834627628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30935537815094,1.3093732595443726,-1.787859946489334e-05,0.0,0.0005067092715762,0.0,0.0,293.741943359375,0.0,0.0,0.0,0.7417709231376648,4.0,0.0,1.0
465000,293.3186950683594,297.1499938964844,293.1499938964844,0.1611896604299545,-3356.728759765625,304.1677551269531,0.6790511608123779,0.2303477376699447,0.2129811942577362,293.3545227050781,297.1499938964844,293.1499938964844,0.1087271124124527,-2577.848876953125,304.171142578125,0.6115880608558655,0.1656494140625,0.1635195314884185,293.2226867675781,297.1499938964844,293.1499938964844,0.4019482135772705,-5381.927734375,304.1605224609375,0.862054705619812,0.4841650426387787,0.3416674435138702,293.2486877441406,297.1499938964844,293.1499938964844,0.5051560997962952,-8710.8203125,304.16424560546875,0.9169122576713562,0.5802735686302185,0.5528419017791748,293.2037048339844,297.1499938964844,293.1499938964844,0.0163156799972057,-3931.07421875,304.10223388671875,0.3718438744544983,0.050000000745058,0.2507465779781341,291.12359619140625,291.1499938964844,259.3515930175781,257.9332275390625,279.1718444824219,293.294677734375,291.1244201660156,1.0,0.4373222589492798,0.6540496349334717,0.6540496349334717,1.0,1.0,-1.8265113830566408,0.7601562142372131,1.0663551092147827,0.3384268283843994,0.0,0.0,0.7526596188545227,159.65008544921875,164.0,15.84084701538086,-22001.63671875,842.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724670410156,309.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33021.75,32040.0,0.0,0.0,0.4992834627628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.30935537815094,1.3093732595443726,-1.787859946489334e-05,0.0,0.0005067092715762,0.0,0.0,293.741943359375,0.0,0.0,0.0,0.7417709231376648,4.0,0.0,1.0
465060,293.31707763671875,297.1499938964844,293.1499938964844,0.1580308526754379,-3304.3447265625,304.1671447753906,0.6725334525108337,0.2264007627964019,0.2095518559217453,293.35516357421875,297.1499938964844,293.1499938964844,0.1047562584280967,-2501.99609375,304.1707458496094,0.6025527119636536,0.1603360772132873,0.1586254686117172,293.222900390625,297.1499938964844,293.1499938964844,0.4003390967845917,-5365.3515625,304.1597900390625,0.8579131960868835,0.4822781980037689,0.3404466807842254,293.2485656738281,297.1499938964844,293.1499938964844,0.5028543472290039,-8680.3505859375,304.1634216308594,0.9117042422294616,0.5778012275695801,0.5506386160850525,293.2051696777344,297.1499938964844,293.1499938964844,0.0163193233311176,-3935.173095703125,304.0789794921875,0.3699105978012085,0.050000000745058,0.2513231933116913,291.1162414550781,291.1499938964844,259.3685302734375,257.95172119140625,279.1708679199219,293.29461669921875,291.1174621582031,1.0,0.4380964934825897,0.6560863256454468,0.6560863256454468,1.0,1.0,-1.8130978345870967,0.7550005912780762,1.0580973625183103,0.3361653685569763,0.0,0.0,0.7579832077026367,162.42088317871094,167.0,5.269614219665527,-21826.03125,839.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919311523437,309.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,31969.376953125,32040.0,0.0,0.0,0.4973678588867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3027560710906982,1.3027735948562622,-1.7535929146106355e-05,0.0,0.0005047651357017,0.0,0.0,287.3990478515625,0.0,0.0,0.0,0.7511866092681885,4.0,0.0,1.0
465120,293.31707763671875,297.1499938964844,293.1499938964844,0.1580308526754379,-3304.3447265625,304.1671447753906,0.6725334525108337,0.2264007627964019,0.2095518559217453,293.35516357421875,297.1499938964844,293.1499938964844,0.1047562584280967,-2501.99609375,304.1707458496094,0.6025527119636536,0.1603360772132873,0.1586254686117172,293.222900390625,297.1499938964844,293.1499938964844,0.4003390967845917,-5365.3515625,304.1597900390625,0.8579131960868835,0.4822781980037689,0.3404466807842254,293.2485656738281,297.1499938964844,293.1499938964844,0.5028543472290039,-8680.3505859375,304.1634216308594,0.9117042422294616,0.5778012275695801,0.5506386160850525,293.2051696777344,297.1499938964844,293.1499938964844,0.0163193233311176,-3935.173095703125,304.0789794921875,0.3699105978012085,0.050000000745058,0.2513231933116913,291.1162414550781,291.1499938964844,259.3685302734375,257.95172119140625,279.1708679199219,293.29461669921875,291.1174621582031,1.0,0.4380964934825897,0.6560863256454468,0.6560863256454468,1.0,1.0,-1.8130978345870967,0.7550005912780762,1.0580973625183103,0.3361653685569763,0.0,0.0,0.7579832077026367,162.42088317871094,167.0,5.269614219665527,-21826.03125,839.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919311523437,309.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,31969.376953125,32040.0,0.0,0.0,0.4973678588867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3027560710906982,1.3027735948562622,-1.7535929146106355e-05,0.0,0.0005047651357017,0.0,0.0,287.3990478515625,0.0,0.0,0.0,0.7511866092681885,4.0,0.0,1.0
465180,293.3154602050781,297.1499938964844,293.1499938964844,0.1545706242322921,-3246.10595703125,304.16717529296875,0.6661139130592346,0.2224935293197631,0.2061602622270584,293.3558044433594,297.1499938964844,293.1499938964844,0.1005799174308776,-2421.0576171875,304.1707763671875,0.5930392742156982,0.1550081819295883,0.1537189781665802,293.22314453125,297.1499938964844,293.1499938964844,0.3978477716445923,-5338.6689453125,304.16064453125,0.8538167476654053,0.4803832173347473,0.3392287492752075,293.2484130859375,297.1499938964844,293.1499938964844,0.4994764029979706,-8634.0029296875,304.16455078125,0.9066813588142396,0.5753351449966431,0.5484557747840881,293.2070007324219,297.1499938964844,293.1499938964844,0.0162746030837297,-3931.1337890625,304.0545959472656,0.3679834902286529,0.050000000745058,0.2519146502017975,291.1354064941406,291.1499938964844,259.3847045898437,257.9696655273437,279.1702575683594,293.2945861816406,291.13653564453125,1.0,0.4389406144618988,0.6580795049667358,0.6580795049667358,1.0,1.0,-1.799760818481445,0.7498362064361572,1.049924612045288,0.3338823318481445,0.0,0.0,0.7586184740066528,165.2754364013672,170.0,19.626087188720703,-21711.64453125,837.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252197265625,309.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32001.7421875,32040.0,0.0,0.0,0.495606780052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080134391784668,1.3080310821533203,-1.76265984919155e-05,0.0,0.0005029778694733,0.0,0.0,290.2861633300781,0.0,0.0,0.0,0.7534142732620239,4.0,0.0,1.0
465240,293.3154602050781,297.1499938964844,293.1499938964844,0.1545706242322921,-3246.10595703125,304.16717529296875,0.6661139130592346,0.2224935293197631,0.2061602622270584,293.3558044433594,297.1499938964844,293.1499938964844,0.1005799174308776,-2421.0576171875,304.1707763671875,0.5930392742156982,0.1550081819295883,0.1537189781665802,293.22314453125,297.1499938964844,293.1499938964844,0.3978477716445923,-5338.6689453125,304.16064453125,0.8538167476654053,0.4803832173347473,0.3392287492752075,293.2484130859375,297.1499938964844,293.1499938964844,0.4994764029979706,-8634.0029296875,304.16455078125,0.9066813588142396,0.5753351449966431,0.5484557747840881,293.2070007324219,297.1499938964844,293.1499938964844,0.0162746030837297,-3931.1337890625,304.0545959472656,0.3679834902286529,0.050000000745058,0.2519146502017975,291.1354064941406,291.1499938964844,259.3847045898437,257.9696655273437,279.1702575683594,293.2945861816406,291.13653564453125,1.0,0.4389406144618988,0.6580795049667358,0.6580795049667358,1.0,1.0,-1.799760818481445,0.7498362064361572,1.049924612045288,0.3338823318481445,0.0,0.0,0.7586184740066528,165.2754364013672,170.0,19.626087188720703,-21711.64453125,837.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252197265625,309.75762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32001.7421875,32040.0,0.0,0.0,0.495606780052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080134391784668,1.3080310821533203,-1.76265984919155e-05,0.0,0.0005029778694733,0.0,0.0,290.2861633300781,0.0,0.0,0.0,0.7534142732620239,4.0,0.0,1.0
465300,293.3146667480469,297.1499938964844,293.1499938964844,0.1528787165880203,-3217.554931640625,304.1671447753906,0.6629586219787598,0.2205583304166793,0.2044805586338043,293.3561096191406,297.1499938964844,293.1499938964844,0.098516009747982,-2380.8232421875,304.1707458496094,0.5881211757659912,0.1523415148258209,0.1512629091739654,293.2232666015625,297.1499938964844,293.1499938964844,0.3966324031352997,-5325.70263671875,304.1609191894531,0.8517929911613464,0.4794338941574096,0.3386178314685821,293.2483215332031,297.1499938964844,293.1499938964844,0.4978269934654236,-8611.474609375,304.1649169921875,0.9042685031890868,0.5741046071052551,0.5473656058311462,293.2080078125,297.1499938964844,293.1499938964844,0.016253100708127,-3929.356201171875,304.0419616699219,0.3670285642147064,0.050000000745058,0.2522141635417938,291.1438903808594,291.1499938964844,259.3925476074219,257.9784545898437,279.1700439453125,293.2945556640625,291.1449584960937,1.0,0.4393803477287292,0.6590650677680969,0.6590650677680969,1.0,1.0,-1.7931119203567505,0.7472498416900635,1.045862078666687,0.332733154296875,0.0,0.0,0.758164644241333,166.72442626953125,170.0,21.355762481689453,-21648.0078125,836.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6995849609375,309.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,32033.044921875,30960.0,0.0,0.0,0.4947401583194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080753087997437,1.3080929517745972,-1.7634660252952017e-05,0.0,0.0005020983517169,0.0,0.0,290.40313720703125,0.0,0.0,0.0,0.7384378910064697,4.0,0.0,1.0
465360,293.3138122558594,297.1499938964844,293.1499938964844,0.1514242440462112,-3193.304931640625,304.1666564941406,0.6598484516143799,0.2186377048492431,0.2028128206729889,293.3564147949219,297.1499938964844,293.1499938964844,0.096600741147995,-2343.651123046875,304.17047119140625,0.5831078290939331,0.1496749073266983,0.1488062143325805,293.22332763671875,297.1499938964844,293.1499938964844,0.3959867656230926,-5319.2861328125,304.1600952148437,0.8497923016548157,0.4784896373748779,0.3380080759525299,293.2481994628906,297.1499938964844,293.1499938964844,0.4968827962875366,-8599.4013671875,304.16387939453125,0.9019363522529602,0.5728832483291626,0.5462800860404968,293.2090759277344,297.1499938964844,293.1499938964844,0.0162600185722112,-3932.64697265625,304.02886962890625,0.3660826385021209,0.050000000745058,0.2525151968002319,291.1363220214844,291.1499938964844,259.40020751953125,257.9871520996094,279.1698608398437,293.2945251464844,291.1351928710937,1.0,0.4398287832736969,0.6600445508956909,0.6600445508956909,1.0,1.0,-1.7864854335784912,0.7446659803390503,1.041819453239441,0.3315818905830383,0.0,0.0,0.7596737742424011,168.18276977539062,158.0,-1.9460736513137813,-21518.009765625,835.1521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907653808594,309.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31147.3828125,30960.0,0.0,0.0,0.4937403500080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290412425994873,1.2904295921325684,-1.7155660316348076e-05,0.0,0.0005010836757719,0.0,0.0,278.7274169921875,0.0,0.0,0.0,0.7431413531303406,4.0,0.0,1.0
