time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.31182861328125,297.1499938964844,293.1499938964844,0.1479766070842743,-3134.72802734375,304.1668701171875,0.6576853394508362,0.2148916572332382,0.1993401199579239,293.356689453125,297.1499938964844,293.1499938964844,0.0923639610409736,-2260.446044921875,304.17071533203125,0.5768122673034668,0.1443844586610794,0.1437012553215026,293.2232666015625,297.1499938964844,293.1499938964844,0.3934215307235718,-5291.72412109375,304.1610717773437,0.8507905006408691,0.4766463339328766,0.3366554975509643,293.2477111816406,297.1499938964844,293.1499938964844,0.4934741556644439,-8552.494140625,304.1650085449219,0.902976930141449,0.5704916715621948,0.5439381003379822,293.2110290527344,297.1499938964844,293.1499938964844,0.016096469014883,-3913.36376953125,304.0032043457031,0.3674041628837585,0.050000000745058,0.2520971596240997,291.15142822265625,291.1499938964844,259.4151916503906,258.0042724609375,279.1702880859375,293.2942199707031,291.153076171875,1.0,0.4358984231948852,0.6620915532112122,0.6620915532112122,1.0,1.0,-1.771249771118164,0.7386091351509094,1.03264057636261,0.3288336992263794,0.0,0.0,0.7589101791381836,165.61209106445312,146.0,20.83649444580078,-21404.087890625,814.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,309.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,31000.89453125,30960.0,0.0,0.0,0.4916427135467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290283203125,1.290300369262695,-1.712050652713515e-05,0.0,0.0004989548469893,0.0,0.0,278.272705078125,0.0,0.0,0.0,0.7426323294639587,4.0,0.0,1.0
465480,293.31182861328125,297.1499938964844,293.1499938964844,0.1479766070842743,-3134.72802734375,304.1668701171875,0.6576853394508362,0.2148916572332382,0.1993401199579239,293.356689453125,297.1499938964844,293.1499938964844,0.0923639610409736,-2260.446044921875,304.17071533203125,0.5768122673034668,0.1443844586610794,0.1437012553215026,293.2232666015625,297.1499938964844,293.1499938964844,0.3934215307235718,-5291.72412109375,304.1610717773437,0.8507905006408691,0.4766463339328766,0.3366554975509643,293.2477111816406,297.1499938964844,293.1499938964844,0.4934741556644439,-8552.494140625,304.1650085449219,0.902976930141449,0.5704916715621948,0.5439381003379822,293.2110290527344,297.1499938964844,293.1499938964844,0.016096469014883,-3913.36376953125,304.0032043457031,0.3674041628837585,0.050000000745058,0.2520971596240997,291.15142822265625,291.1499938964844,259.4151916503906,258.0042724609375,279.1702880859375,293.2942199707031,291.153076171875,1.0,0.4358984231948852,0.6620915532112122,0.6620915532112122,1.0,1.0,-1.771249771118164,0.7386091351509094,1.03264057636261,0.3288336992263794,0.0,0.0,0.7589101791381836,165.61209106445312,146.0,20.83649444580078,-21404.087890625,814.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855773925781,309.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,31000.89453125,30960.0,0.0,0.0,0.4916427135467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290283203125,1.290300369262695,-1.712050652713515e-05,0.0,0.0004989548469893,0.0,0.0,278.272705078125,0.0,0.0,0.0,0.7426323294639587,4.0,0.0,1.0
465540,293.30926513671875,297.1499938964844,293.1499938964844,0.1444755792617797,-3074.858154296875,304.1670837402344,0.6583706736564636,0.2113064974546432,0.1958713978528976,293.3564758300781,297.1499938964844,293.1499938964844,0.0880466476082801,-2175.45751953125,304.1709899902344,0.5731038451194763,0.1391904354095459,0.1385367512702942,293.2228698730469,297.1499938964844,293.1499938964844,0.390543520450592,-5260.73876953125,304.16217041015625,0.8553290963172913,0.4748676121234894,0.335240751504898,293.2470092773437,297.1499938964844,293.1499938964844,0.4896894991397857,-8500.3154296875,304.1662902832031,0.9081650376319884,0.5681620836257935,0.5415101647377014,293.2125549316406,297.1499938964844,293.1499938964844,0.0158477183431386,-3881.95263671875,303.9783020019531,0.3709948360919952,0.050000000745058,0.2510013580322265,291.1741943359375,291.1499938964844,259.4298095703125,258.0211486816406,279.1708374023437,293.29345703125,291.1756286621094,1.0,0.4292526245117187,0.6642012000083923,0.6642012000083923,1.0,1.0,-1.7549545764923096,0.7320787906646729,1.0228757858276367,0.325820654630661,0.0,0.0,0.7541229724884033,159.4031219482422,134.0,27.922340393066406,-21250.341796875,783.0289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69842529296875,309.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,31082.904296875,29880.0,0.0,0.0,0.4893533587455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2802845239639282,1.280301570892334,-1.6982976376311854e-05,0.0,0.0004966314299963,0.0,0.0,273.3248596191406,0.0,0.0,0.0,0.7230933904647827,4.0,0.0,1.0
465600,293.30926513671875,297.1499938964844,293.1499938964844,0.1444755792617797,-3074.858154296875,304.1670837402344,0.6583706736564636,0.2113064974546432,0.1958713978528976,293.3564758300781,297.1499938964844,293.1499938964844,0.0880466476082801,-2175.45751953125,304.1709899902344,0.5731038451194763,0.1391904354095459,0.1385367512702942,293.2228698730469,297.1499938964844,293.1499938964844,0.390543520450592,-5260.73876953125,304.16217041015625,0.8553290963172913,0.4748676121234894,0.335240751504898,293.2470092773437,297.1499938964844,293.1499938964844,0.4896894991397857,-8500.3154296875,304.1662902832031,0.9081650376319884,0.5681620836257935,0.5415101647377014,293.2125549316406,297.1499938964844,293.1499938964844,0.0158477183431386,-3881.95263671875,303.9783020019531,0.3709948360919952,0.050000000745058,0.2510013580322265,291.1741943359375,291.1499938964844,259.4298095703125,258.0211486816406,279.1708374023437,293.29345703125,291.1756286621094,1.0,0.4292526245117187,0.6642012000083923,0.6642012000083923,1.0,1.0,-1.7549545764923096,0.7320787906646729,1.0228757858276367,0.325820654630661,0.0,0.0,0.7541229724884033,159.4031219482422,134.0,27.922340393066406,-21250.341796875,783.0289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69842529296875,309.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,31082.904296875,29880.0,0.0,0.0,0.4893533587455749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2802845239639282,1.280301570892334,-1.6982976376311854e-05,0.0,0.0004966314299963,0.0,0.0,273.3248596191406,0.0,0.0,0.0,0.7230933904647827,4.0,0.0,1.0
465660,293.3063049316406,297.1499938964844,293.1499938964844,0.141353040933609,-3021.67041015625,304.1666259765625,0.6610471606254578,0.2078748196363449,0.1924636960029602,293.3558044433594,297.1499938964844,293.1499938964844,0.0839209780097007,-2094.8291015625,304.1708984375,0.5711314678192139,0.1340981572866439,0.1333849728107452,293.22216796875,297.1499938964844,293.1499938964844,0.3884623646736145,-5238.921875,304.1616516113281,0.8624277710914612,0.4731684029102325,0.3338178396224975,293.2459411621094,297.1499938964844,293.1499938964844,0.4868945777416229,-8462.8076171875,304.16558837890625,0.9166780710220336,0.5659193992614746,0.5390754342079163,293.21356201171875,297.1499938964844,293.1499938964844,0.0156015297397971,-3852.172119140625,303.95391845703125,0.3761886656284332,0.050000000745058,0.2495141178369522,291.1723937988281,291.1499938964844,259.44415283203125,258.037841796875,279.1712646484375,293.2922668457031,291.17388916015625,1.0,0.4208464324474334,0.6663510203361511,0.6663510203361511,1.0,1.0,-1.7382597923278809,0.7253634333610535,1.0128962993621826,0.3227008283138275,0.0,0.0,0.751499593257904,151.0995635986328,122.0,13.263604164123535,-21034.640625,745.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571105957031,309.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,30056.888671875,29880.0,0.0,0.0,0.486463189125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505327463150024,1.250549077987671,-1.6293708540615626e-05,0.0,0.0004936982877552,0.0,0.0,255.73931884765625,0.0,0.0,0.0,0.7220140695571899,4.0,0.0,1.0
465720,293.3063049316406,297.1499938964844,293.1499938964844,0.141353040933609,-3021.67041015625,304.1666259765625,0.6610471606254578,0.2078748196363449,0.1924636960029602,293.3558044433594,297.1499938964844,293.1499938964844,0.0839209780097007,-2094.8291015625,304.1708984375,0.5711314678192139,0.1340981572866439,0.1333849728107452,293.22216796875,297.1499938964844,293.1499938964844,0.3884623646736145,-5238.921875,304.1616516113281,0.8624277710914612,0.4731684029102325,0.3338178396224975,293.2459411621094,297.1499938964844,293.1499938964844,0.4868945777416229,-8462.8076171875,304.16558837890625,0.9166780710220336,0.5659193992614746,0.5390754342079163,293.21356201171875,297.1499938964844,293.1499938964844,0.0156015297397971,-3852.172119140625,303.95391845703125,0.3761886656284332,0.050000000745058,0.2495141178369522,291.1723937988281,291.1499938964844,259.44415283203125,258.037841796875,279.1712646484375,293.2922668457031,291.17388916015625,1.0,0.4208464324474334,0.6663510203361511,0.6663510203361511,1.0,1.0,-1.7382597923278809,0.7253634333610535,1.0128962993621826,0.3227008283138275,0.0,0.0,0.751499593257904,151.0995635986328,122.0,13.263604164123535,-21034.640625,745.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571105957031,309.737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,30056.888671875,29880.0,0.0,0.0,0.486463189125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505327463150024,1.250549077987671,-1.6293708540615626e-05,0.0,0.0004936982877552,0.0,0.0,255.73931884765625,0.0,0.0,0.0,0.7220140695571899,4.0,0.0,1.0
465780,293.3030090332031,297.1499938964844,293.1499938964844,0.1380294263362884,-2964.29296875,304.1665954589844,0.6653726100921631,0.2045782953500747,0.189134806394577,293.3547058105469,297.1499938964844,293.1499938964844,0.0796354636549949,-2011.16650390625,304.1710510253906,0.5704987645149231,0.1291030645370483,0.1282769590616226,293.2212829589844,297.1499938964844,293.1499938964844,0.3855925500392914,-5208.00927734375,304.1625061035156,0.871711790561676,0.4715140461921692,0.3323979675769806,293.2447509765625,297.1499938964844,293.1499938964844,0.4831332862377167,-8410.921875,304.1666564941406,0.9280548095703124,0.5637268424034119,0.5366511940956116,293.2141418457031,297.1499938964844,293.1499938964844,0.0152986040338873,-3812.044677734375,303.9308776855469,0.3827003538608551,0.050000000745058,0.247793436050415,291.19482421875,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.29071044921875,291.19610595703125,1.0,0.4112692177295685,0.6685308814048767,0.6685308814048767,1.0,1.0,-1.721448302268982,0.718587338924408,1.0028609037399292,0.3195397853851318,0.0,0.0,0.7439697980880737,141.55154418945312,110.0,24.53091621398925,-20874.453125,704.3568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8248596191406,309.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,30092.65234375,29880.0,0.0,0.0,0.4832241535186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327131032943726,1.2327290773391724,-1.6033083738875575e-05,0.0,0.0004904110683128,0.0,0.0,247.2012481689453,0.0,0.0,0.0,0.7138543725013733,4.0,0.0,1.0
465840,293.3030090332031,297.1499938964844,293.1499938964844,0.1380294263362884,-2964.29296875,304.1665954589844,0.6653726100921631,0.2045782953500747,0.189134806394577,293.3547058105469,297.1499938964844,293.1499938964844,0.0796354636549949,-2011.16650390625,304.1710510253906,0.5704987645149231,0.1291030645370483,0.1282769590616226,293.2212829589844,297.1499938964844,293.1499938964844,0.3855925500392914,-5208.00927734375,304.1625061035156,0.871711790561676,0.4715140461921692,0.3323979675769806,293.2447509765625,297.1499938964844,293.1499938964844,0.4831332862377167,-8410.921875,304.1666564941406,0.9280548095703124,0.5637268424034119,0.5366511940956116,293.2141418457031,297.1499938964844,293.1499938964844,0.0152986040338873,-3812.044677734375,303.9308776855469,0.3827003538608551,0.050000000745058,0.247793436050415,291.19482421875,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.29071044921875,291.19610595703125,1.0,0.4112692177295685,0.6685308814048767,0.6685308814048767,1.0,1.0,-1.721448302268982,0.718587338924408,1.0028609037399292,0.3195397853851318,0.0,0.0,0.7439697980880737,141.55154418945312,110.0,24.53091621398925,-20874.453125,704.3568725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8248596191406,309.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,30092.65234375,29880.0,0.0,0.0,0.4832241535186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327131032943726,1.2327290773391724,-1.6033083738875575e-05,0.0,0.0004904110683128,0.0,0.0,247.2012481689453,0.0,0.0,0.0,0.7138543725013733,4.0,0.0,1.0
465900,293.3013000488281,297.1499938964844,293.1499938964844,0.136434257030487,-2936.7021484375,304.1664733886719,0.668114423751831,0.2029775083065033,0.1875023245811462,293.35406494140625,297.1499938964844,293.1499938964844,0.0775181502103805,-1970.1392822265625,304.17108154296875,0.5706228613853455,0.126640573143959,0.1257445514202118,293.2208251953125,297.1499938964844,293.1499938964844,0.384235680103302,-5193.47265625,304.1627197265625,0.8771300911903381,0.4707010984420776,0.331688642501831,293.244140625,297.1499938964844,293.1499938964844,0.4813490509986877,-8386.453125,304.1668701171875,0.934651494026184,0.5626469254493713,0.5354414582252502,293.2142944335937,297.1499938964844,293.1499938964844,0.0151483891531825,-3792.010009765625,303.9196472167969,0.3864062428474426,0.050000000745058,0.2468772977590561,291.2036437988281,291.1499938964844,259.4654846191406,258.06280517578125,279.1717529296875,293.28985595703125,291.2047424316406,1.0,0.4061558544635772,0.6696306467056274,0.6696306467056274,1.0,1.0,-1.7130435705184937,0.715196430683136,0.9978470802307128,0.3179538249969482,0.0,0.0,0.7395009398460388,136.4812774658203,110.0,24.00441169738769,-20784.458984375,683.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8630676269531,309.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30123.072265625,28800.0,0.0,0.0,0.48145392537117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2211395502090454,1.2211554050445557,-1.5867504771449603e-05,0.0,0.0004886145470663,0.0,0.0,241.7876892089844,0.0,0.0,0.0,0.6936742067337036,4.0,0.0,1.0
465960,293.2995300292969,297.1499938964844,293.1499938964844,0.1350810974836349,-2913.60546875,304.1659545898437,0.6712435483932495,0.2014075666666031,0.1858920603990554,293.3533020019531,297.1499938964844,293.1499938964844,0.075533427298069,-1932.1669921875,304.1708679199219,0.5710282325744629,0.1242009177803993,0.1232280954718589,293.2203369140625,297.1499938964844,293.1499938964844,0.3834919929504394,-5186.025390625,304.1617126464844,0.8830685615539551,0.4699021875858307,0.330982893705368,293.2434997558594,297.1499938964844,293.1499938964844,0.480321854352951,-8373.267578125,304.1656188964844,0.9417564272880554,0.5615840554237366,0.5342384576797485,293.21435546875,297.1499938964844,293.1499938964844,0.0150256706401705,-3777.10302734375,303.9082336425781,0.3903751373291015,0.050000000745058,0.2459354400634765,291.1949157714844,291.1499938964844,259.4725952148437,258.0711669921875,279.1719055175781,293.2889404296875,291.1932678222656,1.0,0.4008674621582031,0.6707357168197632,0.6707357168197632,1.0,1.0,-1.704666018486023,0.7118154168128967,0.992850661277771,0.3163702189922333,0.0,0.0,0.7371974587440491,131.27532958984375,98.0,-3.455743789672852,-20623.18359375,662.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91571044921875,309.7821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,29231.669921875,28800.0,0.0,0.0,0.4794506132602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192254900932312,1.1922701597213743,-1.5242601875797844e-05,0.0,0.0004865814407821,0.0,0.0,226.29568481445312,0.0,0.0,0.0,0.6932985782623291,4.0,0.0,1.0
466020,293.2958984375,297.1499938964844,293.1499938964844,0.132108137011528,-2861.998046875,304.16558837890625,0.6787294745445251,0.1983546465635299,0.1827413886785507,293.35162353515625,297.1499938964844,293.1499938964844,0.0713692381978035,-1852.6956787109373,304.1708679199219,0.5727096199989319,0.1193899363279342,0.1182483658194542,293.2192687988281,297.1499938964844,293.1499938964844,0.3810939192771911,-5160.3916015625,304.161865234375,0.89657062292099,0.4683351814746856,0.3295904994010925,293.2420959472656,297.1499938964844,293.1499938964844,0.4771573841571808,-8329.9462890625,304.165771484375,0.95717853307724,0.559498131275177,0.5318679213523865,293.2142333984375,297.1499938964844,293.1499938964844,0.0147360889241099,-3738.117919921875,303.88653564453125,0.3982937932014465,0.050000000745058,0.2439966201782226,291.2033386230469,291.1499938964844,259.48699951171875,258.08795166015625,279.172119140625,293.28692626953125,291.2044677734375,1.0,0.3898421227931976,0.6729602217674255,0.6729602217674255,1.0,1.0,-1.688058376312256,0.7051117420196533,0.9829465746879578,0.3132258057594299,0.0,0.0,0.7299295663833618,120.57542419433594,86.0,13.240800857543944,-20470.6796875,619.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0201110839844,309.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,29049.0546875,28800.0,0.0,0.0,0.4751301109790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1720147132873535,1.1720296144485474,-1.491071543568978e-05,0.0,0.0004821966576855,0.0,0.0,216.8906707763672,0.0,0.0,0.0,0.683810293674469,4.0,0.0,1.0
466080,293.2958984375,297.1499938964844,293.1499938964844,0.132108137011528,-2861.998046875,304.16558837890625,0.6787294745445251,0.1983546465635299,0.1827413886785507,293.35162353515625,297.1499938964844,293.1499938964844,0.0713692381978035,-1852.6956787109373,304.1708679199219,0.5727096199989319,0.1193899363279342,0.1182483658194542,293.2192687988281,297.1499938964844,293.1499938964844,0.3810939192771911,-5160.3916015625,304.161865234375,0.89657062292099,0.4683351814746856,0.3295904994010925,293.2420959472656,297.1499938964844,293.1499938964844,0.4771573841571808,-8329.9462890625,304.165771484375,0.95717853307724,0.559498131275177,0.5318679213523865,293.2142333984375,297.1499938964844,293.1499938964844,0.0147360889241099,-3738.117919921875,303.88653564453125,0.3982937932014465,0.050000000745058,0.2439966201782226,291.2033386230469,291.1499938964844,259.48699951171875,258.08795166015625,279.172119140625,293.28692626953125,291.2044677734375,1.0,0.3898421227931976,0.6729602217674255,0.6729602217674255,1.0,1.0,-1.688058376312256,0.7051117420196533,0.9829465746879578,0.3132258057594299,0.0,0.0,0.7299295663833618,120.57542419433594,86.0,13.240800857543944,-20470.6796875,619.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0201110839844,309.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,29049.0546875,28800.0,0.0,0.0,0.4751301109790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1720147132873535,1.1720296144485474,-1.491071543568978e-05,0.0,0.0004821966576855,0.0,0.0,216.8906707763672,0.0,0.0,0.0,0.683810293674469,4.0,0.0,1.0
466140,293.2922058105469,297.1499938964844,293.1499938964844,0.1292104572057724,-2811.43408203125,304.16522216796875,0.6879993677139282,0.19540935754776,0.1796793043613433,293.3497314453125,297.1499938964844,293.1499938964844,0.0672026872634887,-1774.2601318359375,304.1708374023437,0.575647234916687,0.1146683394908905,0.1133439838886261,293.21826171875,297.1499938964844,293.1499938964844,0.3786376416683197,-5134.10595703125,304.1619873046875,0.9128724336624146,0.4667836129665375,0.3282032608985901,293.24078369140625,297.1499938964844,293.1499938964844,0.4739245474338531,-8285.64453125,304.1658630371094,0.9735819697380066,0.5574329495429993,0.5295098423957825,293.2138977050781,297.1499938964844,293.1499938964844,0.0144469207152724,-3698.208984375,303.8655700683594,0.4066117107868194,0.050000000745058,0.2420127391815185,291.2152404785156,291.1499938964844,259.501708984375,258.10498046875,279.17236328125,293.2848205566406,291.2157897949219,1.0,0.3783009350299835,0.6752099990844727,0.6752099990844727,1.0,1.0,-1.671614646911621,0.6984738707542419,0.9731407761573792,0.3101060390472412,0.0,0.0,0.7203500270843506,109.64251708984376,74.0,13.805280685424805,-20284.826171875,577.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166076660156,309.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,29080.65625,27720.0,0.0,0.0,0.4704888463020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459732055664062,1.1459877490997314,-1.4551302228937855e-05,0.0,0.0004774863482452,0.0,0.0,205.82498168945312,0.0,0.0,0.0,0.6572806239128113,4.0,0.0,1.0
466200,293.2922058105469,297.1499938964844,293.1499938964844,0.1292104572057724,-2811.43408203125,304.16522216796875,0.6879993677139282,0.19540935754776,0.1796793043613433,293.3497314453125,297.1499938964844,293.1499938964844,0.0672026872634887,-1774.2601318359375,304.1708374023437,0.575647234916687,0.1146683394908905,0.1133439838886261,293.21826171875,297.1499938964844,293.1499938964844,0.3786376416683197,-5134.10595703125,304.1619873046875,0.9128724336624146,0.4667836129665375,0.3282032608985901,293.24078369140625,297.1499938964844,293.1499938964844,0.4739245474338531,-8285.64453125,304.1658630371094,0.9735819697380066,0.5574329495429993,0.5295098423957825,293.2138977050781,297.1499938964844,293.1499938964844,0.0144469207152724,-3698.208984375,303.8655700683594,0.4066117107868194,0.050000000745058,0.2420127391815185,291.2152404785156,291.1499938964844,259.501708984375,258.10498046875,279.17236328125,293.2848205566406,291.2157897949219,1.0,0.3783009350299835,0.6752099990844727,0.6752099990844727,1.0,1.0,-1.671614646911621,0.6984738707542419,0.9731407761573792,0.3101060390472412,0.0,0.0,0.7203500270843506,109.64251708984376,74.0,13.805280685424805,-20284.826171875,577.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166076660156,309.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,29080.65625,27720.0,0.0,0.0,0.4704888463020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459732055664062,1.1459877490997314,-1.4551302228937855e-05,0.0,0.0004774863482452,0.0,0.0,205.82498168945312,0.0,0.0,0.0,0.6572806239128113,4.0,0.0,1.0
466260,293.2884216308594,297.1499938964844,293.1499938964844,0.1267306506633758,-2768.498291015625,304.164306640625,0.6993452310562134,0.192571073770523,0.1767080426216125,293.3476257324219,297.1499938964844,293.1499938964844,0.0632256269454956,-1700.9573974609375,304.1705322265625,0.5800723433494568,0.110034242272377,0.1085165962576866,293.2171936035156,297.1499938964844,293.1499938964844,0.3771622478961944,-5119.0498046875,304.1605224609375,0.9337381720542908,0.4652696549892425,0.3268342912197113,293.2393798828125,297.1499938964844,293.1499938964844,0.471911072731018,-8259.29296875,304.1640319824219,0.990218222141266,0.5554174184799194,0.52718585729599,293.2134094238281,297.1499938964844,293.1499938964844,0.0142035661265254,-3666.5048828125,303.8444519042969,0.4164502024650574,0.050000000745058,0.2400043606758117,291.1976623535156,291.1499938964844,259.5168151855469,258.122314453125,279.1726379394531,293.2825622558594,291.19830322265625,1.0,0.366303414106369,0.6774858832359314,0.6774858832359314,1.0,1.0,-1.65540611743927,0.6919348239898682,0.963471293449402,0.3070278763771057,0.0,0.0,0.7153962254524231,98.58767700195312,62.0,-5.67921781539917,-20045.91015625,535.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308044433594,309.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,27979.78515625,27720.0,0.0,0.0,0.465249091386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107481837272644,1.107495665550232,-1.3775623301626185e-05,0.0,0.000472168700071,0.0,0.0,187.6350555419922,0.0,0.0,0.0,0.6523324847221375,4.0,0.0,1.0
466320,293.2884216308594,297.1499938964844,293.1499938964844,0.1267306506633758,-2768.498291015625,304.164306640625,0.6993452310562134,0.192571073770523,0.1767080426216125,293.3476257324219,297.1499938964844,293.1499938964844,0.0632256269454956,-1700.9573974609375,304.1705322265625,0.5800723433494568,0.110034242272377,0.1085165962576866,293.2171936035156,297.1499938964844,293.1499938964844,0.3771622478961944,-5119.0498046875,304.1605224609375,0.9337381720542908,0.4652696549892425,0.3268342912197113,293.2393798828125,297.1499938964844,293.1499938964844,0.471911072731018,-8259.29296875,304.1640319824219,0.990218222141266,0.5554174184799194,0.52718585729599,293.2134094238281,297.1499938964844,293.1499938964844,0.0142035661265254,-3666.5048828125,303.8444519042969,0.4164502024650574,0.050000000745058,0.2400043606758117,291.1976623535156,291.1499938964844,259.5168151855469,258.122314453125,279.1726379394531,293.2825622558594,291.19830322265625,1.0,0.366303414106369,0.6774858832359314,0.6774858832359314,1.0,1.0,-1.65540611743927,0.6919348239898682,0.963471293449402,0.3070278763771057,0.0,0.0,0.7153962254524231,98.58767700195312,62.0,-5.67921781539917,-20045.91015625,535.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2308044433594,309.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,27979.78515625,27720.0,0.0,0.0,0.465249091386795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107481837272644,1.107495665550232,-1.3775623301626185e-05,0.0,0.000472168700071,0.0,0.0,187.6350555419922,0.0,0.0,0.0,0.6523324847221375,4.0,0.0,1.0
466380,293.2845153808594,297.1499938964844,293.1499938964844,0.1240262538194656,-2720.774169921875,304.1640319824219,0.7109839916229248,0.1898583024740219,0.1738839745521545,293.3451843261719,297.1499938964844,293.1499938964844,0.0590923503041267,-1625.5225830078125,304.1705627441406,0.5844585299491882,0.1055214256048202,0.1038342490792274,293.2160949707031,297.1499938964844,293.1499938964844,0.374694675207138,-5092.34912109375,304.1611328125,0.9547343254089355,0.4637905657291412,0.3255229294300079,293.2339172363281,297.1499938964844,293.1499938964844,0.4587912559509277,-8067.9853515625,304.1829833984375,0.9990000128746032,0.554225742816925,0.5148417949676514,293.2126159667969,297.1499938964844,293.1499938964844,0.0139447459951043,-3629.0634765625,303.8251037597656,0.4275806546211242,0.050000000745058,0.2382195442914962,291.2130126953125,291.1499938964844,259.53253173828125,258.1400451660156,279.1778869628906,293.27978515625,291.2156677246094,1.0,0.3535113334655761,0.6804027557373047,0.6804027557373047,1.0,1.0,-1.627873420715332,0.6803922057151794,0.9474812746047974,0.3015013337135315,0.0,0.0,0.7061535716056824,88.50675201416016,65.0,21.73626708984375,-19788.541015625,490.0655822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3266296386719,309.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,27976.29296875,27720.0,0.0,0.0,0.4597764611244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0849756002426147,1.084989070892334,-1.3475191735778935e-05,0.0,0.000466614641482,0.0,0.0,178.92234802246094,0.0,0.0,0.0,0.6422661542892456,4.0,0.0,1.0
466440,293.2845153808594,297.1499938964844,293.1499938964844,0.1240262538194656,-2720.774169921875,304.1640319824219,0.7109839916229248,0.1898583024740219,0.1738839745521545,293.3451843261719,297.1499938964844,293.1499938964844,0.0590923503041267,-1625.5225830078125,304.1705627441406,0.5844585299491882,0.1055214256048202,0.1038342490792274,293.2160949707031,297.1499938964844,293.1499938964844,0.374694675207138,-5092.34912109375,304.1611328125,0.9547343254089355,0.4637905657291412,0.3255229294300079,293.2339172363281,297.1499938964844,293.1499938964844,0.4587912559509277,-8067.9853515625,304.1829833984375,0.9990000128746032,0.554225742816925,0.5148417949676514,293.2126159667969,297.1499938964844,293.1499938964844,0.0139447459951043,-3629.0634765625,303.8251037597656,0.4275806546211242,0.050000000745058,0.2382195442914962,291.2130126953125,291.1499938964844,259.53253173828125,258.1400451660156,279.1778869628906,293.27978515625,291.2156677246094,1.0,0.3535113334655761,0.6804027557373047,0.6804027557373047,1.0,1.0,-1.627873420715332,0.6803922057151794,0.9474812746047974,0.3015013337135315,0.0,0.0,0.7061535716056824,88.50675201416016,65.0,21.73626708984375,-19788.541015625,490.0655822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3266296386719,309.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,27976.29296875,27720.0,0.0,0.0,0.4597764611244201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0849756002426147,1.084989070892334,-1.3475191735778935e-05,0.0,0.000466614641482,0.0,0.0,178.92234802246094,0.0,0.0,0.0,0.6422661542892456,4.0,0.0,1.0
466500,293.2826843261719,297.1499938964844,293.1499938964844,0.1226139590144157,-2695.4990234375,304.1640625,0.7139544486999512,0.1885159760713577,0.1725850701332092,293.3439636230469,297.1499938964844,293.1499938964844,0.057017158716917,-1587.928466796875,304.17059326171875,0.5840915441513062,0.1032905951142311,0.101618967950344,293.2157287597656,297.1499938964844,293.1499938964844,0.3730413317680359,-5074.12841796875,304.162109375,0.9608813524246216,0.463028609752655,0.3249298334121704,293.2209167480469,297.1499938964844,293.1499938964844,0.4473868310451507,-7902.64404296875,304.1975402832031,0.9990000128746032,0.5557107925415039,0.5046629905700684,293.2121887207031,297.1499938964844,293.1499938964844,0.0138343591243028,-3611.70263671875,303.8160095214844,0.4314208626747131,0.050000000745058,0.2377009838819503,291.2364501953125,291.1499938964844,259.5406188964844,258.14910888671875,279.1804504394531,293.2769775390625,291.2395935058594,1.0,0.348764955997467,0.6821262836456299,0.6821262836456299,1.0,1.0,-1.610090732574463,0.6729345917701721,0.9371561408042908,0.2976830601692199,0.0,0.0,0.6980630159378052,85.37995147705078,65.0,40.815696716308594,-19609.515625,470.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3874206542969,310.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,28066.75,26640.0,0.0,0.0,0.4567561745643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681451559066772,1.068158507347107,-1.327559493802255e-05,0.0,0.0004635494260583,0.0,0.0,172.80816650390625,0.0,0.0,0.0,0.6198523640632629,4.0,0.0,1.0
466560,293.281005859375,297.1499938964844,293.1499938964844,0.1215069741010665,-2676.098388671875,304.1635131835937,0.7158392667770386,0.1871633231639862,0.1712974905967712,293.34283447265625,297.1499938964844,293.1499938964844,0.0551118329167366,-1554.0650634765625,304.1703186035156,0.5826452970504761,0.1010553613305091,0.0994235053658485,293.21551513671875,297.1499938964844,293.1499938964844,0.3722507655620575,-5066.00634765625,304.16131591796875,0.96539705991745,0.4622395038604736,0.3243303596973419,293.2046203613281,297.1499938964844,293.1499938964844,0.4392350912094116,-7786.5869140625,304.20361328125,0.9990000128746032,0.5580077171325684,0.496873140335083,293.2118530273437,297.1499938964844,293.1499938964844,0.0137737551704049,-3603.98974609375,303.8060607910156,0.4345241785049438,0.050000000745058,0.2373111546039581,291.2348022460937,291.1499938964844,259.5489196777344,258.1583251953125,279.18133544921875,293.2738647460937,291.2330017089844,1.0,0.3448571860790252,0.6837707161903381,0.6837707161903381,1.0,1.0,-1.5953662395477295,0.6668195128440857,0.9285467267036438,0.2946262657642364,0.0,0.0,0.6923115253448486,83.00694274902344,68.0,8.59021282196045,-19358.673828125,455.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700012207031,309.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,27222.6328125,26640.0,0.0,0.0,0.4533759951591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0312293767929075,1.0312420129776,-1.261407942365622e-05,0.0,0.00046011901577,0.0,0.0,157.74887084960938,0.0,0.0,0.0,0.6161746382713318,4.0,0.0,1.0
466620,293.2779235839844,297.1499938964844,293.1499938964844,0.1192060261964798,-2635.30859375,304.162841796875,0.7173892855644226,0.1844709813594818,0.1687743514776229,293.34063720703125,297.1499938964844,293.1499938964844,0.0512384325265884,-1485.7576904296875,304.1700134277344,0.5773544311523438,0.0966125205159187,0.0951004102826118,293.2152404785156,297.1499938964844,293.1499938964844,0.3702768087387085,-5044.93701171875,304.160888671875,0.9711042046546936,0.4606323838233948,0.3231441676616668,293.1714782714844,297.1499938964844,293.1499938964844,0.4272001087665558,-7618.01953125,304.2055053710937,0.9990000128746032,0.5633509159088135,0.4862807691097259,293.2113037109375,297.1499938964844,293.1499938964844,0.0136622413992881,-3588.706298828125,303.7862243652344,0.4389842748641968,0.050000000745058,0.2367909401655197,291.2398986816406,291.1499938964844,259.5661315917969,258.1771850585937,279.1806640625,293.26715087890625,291.240478515625,1.0,0.3391854465007782,0.6868103742599487,0.6868103742599487,1.0,1.0,-1.5723769664764404,0.6574133038520813,0.9149636626243592,0.2899932861328125,0.0,0.0,0.6803436875343323,79.78052520751953,71.0,12.081238746643066,-19103.611328125,434.1382446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6378173828125,310.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,27017.7109375,26640.0,0.0,0.0,0.4460740089416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996909499168396,0.9969216585159302,-1.2145057553425431e-05,0.0,0.0004527083947323,0.0,0.0,145.73976135253906,0.0,0.0,0.0,0.6009606719017029,4.0,0.0,1.0
466680,293.2779235839844,297.1499938964844,293.1499938964844,0.1192060261964798,-2635.30859375,304.162841796875,0.7173892855644226,0.1844709813594818,0.1687743514776229,293.34063720703125,297.1499938964844,293.1499938964844,0.0512384325265884,-1485.7576904296875,304.1700134277344,0.5773544311523438,0.0966125205159187,0.0951004102826118,293.2152404785156,297.1499938964844,293.1499938964844,0.3702768087387085,-5044.93701171875,304.160888671875,0.9711042046546936,0.4606323838233948,0.3231441676616668,293.1714782714844,297.1499938964844,293.1499938964844,0.4272001087665558,-7618.01953125,304.2055053710937,0.9990000128746032,0.5633509159088135,0.4862807691097259,293.2113037109375,297.1499938964844,293.1499938964844,0.0136622413992881,-3588.706298828125,303.7862243652344,0.4389842748641968,0.050000000745058,0.2367909401655197,291.2398986816406,291.1499938964844,259.5661315917969,258.1771850585937,279.1806640625,293.26715087890625,291.240478515625,1.0,0.3391854465007782,0.6868103742599487,0.6868103742599487,1.0,1.0,-1.5723769664764404,0.6574133038520813,0.9149636626243592,0.2899932861328125,0.0,0.0,0.6803436875343323,79.78052520751953,71.0,12.081238746643066,-19103.611328125,434.1382446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6378173828125,310.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,27017.7109375,26640.0,0.0,0.0,0.4460740089416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996909499168396,0.9969216585159302,-1.2145057553425431e-05,0.0,0.0004527083947323,0.0,0.0,145.73976135253906,0.0,0.0,0.0,0.6009606719017029,4.0,0.0,1.0
466740,293.2749938964844,297.1499938964844,293.1499938964844,0.1170923039317131,-2597.87060546875,304.1620788574219,0.716572642326355,0.1818210333585739,0.1663349717855453,293.3382568359375,297.1499938964844,293.1499938964844,0.0474882833659648,-1420.615966796875,304.1695861816406,0.5694416165351868,0.0922676995396614,0.0909056887030601,293.2152099609375,297.1499938964844,293.1499938964844,0.3686446845531463,-5027.79296875,304.1599426269531,0.9733933806419371,0.4589885473251343,0.3219695091247558,293.1453857421875,297.1499938964844,293.1499938964844,0.4207641780376434,-7532.189453125,304.1975402832031,0.9990000128746032,0.5681148171424866,0.4809531569480896,293.2108459472656,297.1499938964844,293.1499938964844,0.0135903619229793,-3580.1708984375,303.76611328125,0.4413359463214874,0.050000000745058,0.2365337312221527,291.2367553710937,291.1499938964844,259.5843505859375,258.19677734375,279.1791687011719,293.2646789550781,291.2357177734375,1.0,0.3357813060283661,0.6896606683731079,0.6896606683731079,1.0,1.0,-1.5562939643859863,0.6510536670684814,0.9052402973175048,0.2869768738746643,0.0,0.0,0.6687508225440979,78.0978775024414,89.0,-4.565922737121582,-18873.802734375,420.7911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7761535644531,310.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,26976.189453125,25560.0,0.0,0.0,0.4384491145610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625601768493652,0.962571918964386,-1.172694919659989e-05,0.0,0.0004449701227713,0.0,0.0,134.71656799316406,0.0,0.0,0.0,0.5714097619056702,4.0,0.0,1.0
466800,293.2749938964844,297.1499938964844,293.1499938964844,0.1170923039317131,-2597.87060546875,304.1620788574219,0.716572642326355,0.1818210333585739,0.1663349717855453,293.3382568359375,297.1499938964844,293.1499938964844,0.0474882833659648,-1420.615966796875,304.1695861816406,0.5694416165351868,0.0922676995396614,0.0909056887030601,293.2152099609375,297.1499938964844,293.1499938964844,0.3686446845531463,-5027.79296875,304.1599426269531,0.9733933806419371,0.4589885473251343,0.3219695091247558,293.1453857421875,297.1499938964844,293.1499938964844,0.4207641780376434,-7532.189453125,304.1975402832031,0.9990000128746032,0.5681148171424866,0.4809531569480896,293.2108459472656,297.1499938964844,293.1499938964844,0.0135903619229793,-3580.1708984375,303.76611328125,0.4413359463214874,0.050000000745058,0.2365337312221527,291.2367553710937,291.1499938964844,259.5843505859375,258.19677734375,279.1791687011719,293.2646789550781,291.2357177734375,1.0,0.3357813060283661,0.6896606683731079,0.6896606683731079,1.0,1.0,-1.5562939643859863,0.6510536670684814,0.9052402973175048,0.2869768738746643,0.0,0.0,0.6687508225440979,78.0978775024414,89.0,-4.565922737121582,-18873.802734375,420.7911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7761535644531,310.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,26976.189453125,25560.0,0.0,0.0,0.4384491145610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625601768493652,0.962571918964386,-1.172694919659989e-05,0.0,0.0004449701227713,0.0,0.0,134.71656799316406,0.0,0.0,0.0,0.5714097619056702,4.0,0.0,1.0
466860,293.2724609375,297.1499938964844,293.1499938964844,0.115695372223854,-2574.1298828125,304.160400390625,0.7079901695251465,0.179169699549675,0.1640674173831939,293.3358764648437,297.1499938964844,293.1499938964844,0.0442181192338466,-1365.1470947265625,304.16851806640625,0.5540062189102173,0.0879774764180183,0.0869562104344368,293.21539306640625,297.1499938964844,293.1499938964844,0.3689487874507904,-5032.9140625,304.1561279296875,0.9653002619743348,0.4572970271110534,0.3208878338336944,293.1383361816406,297.1499938964844,293.1499938964844,0.432454913854599,-7715.587890625,304.16162109375,0.9990000128746032,0.5697250366210938,0.4917455315589905,293.2109069824219,297.1499938964844,293.1499938964844,0.0136640826240181,-3598.602783203125,303.74273681640625,0.4366489350795746,0.050000000745058,0.2370591163635254,291.1775207519531,291.1499938964844,259.6036682128906,258.2171630859375,279.1698913574219,293.2612609863281,291.1738586425781,1.0,0.3398838341236114,0.6912358403205872,0.6912358403205872,1.0,1.0,-1.5611040592193604,0.6537927985191345,0.907311201095581,0.2886087298393249,0.0,0.0,0.6687505841255188,80.99116516113281,92.0,-60.79865264892578,-18776.650390625,431.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87335205078125,310.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,25714.052734375,25560.0,0.0,0.0,0.4307422935962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308300614356996,0.9308411478996276,-1.107669777411502e-05,0.0,0.0004371486720629,0.0,0.0,122.7576904296875,0.0,0.0,0.0,0.5694990754127502,4.0,0.0,1.0
466920,293.2724609375,297.1499938964844,293.1499938964844,0.115695372223854,-2574.1298828125,304.160400390625,0.7079901695251465,0.179169699549675,0.1640674173831939,293.3358764648437,297.1499938964844,293.1499938964844,0.0442181192338466,-1365.1470947265625,304.16851806640625,0.5540062189102173,0.0879774764180183,0.0869562104344368,293.21539306640625,297.1499938964844,293.1499938964844,0.3689487874507904,-5032.9140625,304.1561279296875,0.9653002619743348,0.4572970271110534,0.3208878338336944,293.1383361816406,297.1499938964844,293.1499938964844,0.432454913854599,-7715.587890625,304.16162109375,0.9990000128746032,0.5697250366210938,0.4917455315589905,293.2109069824219,297.1499938964844,293.1499938964844,0.0136640826240181,-3598.602783203125,303.74273681640625,0.4366489350795746,0.050000000745058,0.2370591163635254,291.1775207519531,291.1499938964844,259.6036682128906,258.2171630859375,279.1698913574219,293.2612609863281,291.1738586425781,1.0,0.3398838341236114,0.6912358403205872,0.6912358403205872,1.0,1.0,-1.5611040592193604,0.6537927985191345,0.907311201095581,0.2886087298393249,0.0,0.0,0.6687505841255188,80.99116516113281,92.0,-60.79865264892578,-18776.650390625,431.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87335205078125,310.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,25714.052734375,25560.0,0.0,0.0,0.4307422935962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9308300614356996,0.9308411478996276,-1.107669777411502e-05,0.0,0.0004371486720629,0.0,0.0,122.7576904296875,0.0,0.0,0.0,0.5694990754127502,4.0,0.0,1.0
466980,293.27001953125,297.1499938964844,293.1499938964844,0.1140746995806694,-2545.764404296875,304.1596374511719,0.6987205147743225,0.1765595823526382,0.1618281006813049,293.3336486816406,297.1499938964844,293.1499938964844,0.0408059358596801,-1307.18359375,304.16802978515625,0.5382267236709595,0.0837215930223465,0.0830410420894622,293.21563720703125,297.1499938964844,293.1499938964844,0.3685101866722107,-5028.9658203125,304.1548767089844,0.956292986869812,0.4555895328521728,0.3197961747646332,293.15625,297.1499938964844,293.1499938964844,0.4451896250247955,-7906.521484375,304.1369323730469,0.9990000128746032,0.5664221048355103,0.5034878849983215,293.2118835449219,297.1499938964844,293.1499938964844,0.0137056056410074,-3610.329345703125,303.7176208496094,0.4318812191486358,0.050000000745058,0.2376437038183212,291.1415100097656,291.1499938964844,259.6242370605469,258.2384338378906,279.1640930175781,293.2569274902344,291.1392822265625,1.0,0.3436480462551117,0.6923217177391052,0.6923217177391052,1.0,1.0,-1.5672085285186768,0.6568900346755981,0.9103184938430786,0.2905615270137787,0.0,0.0,0.6725146770477295,84.23262786865234,95.0,-49.69718933105469,-18827.47265625,443.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83160400390625,310.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25507.35546875,25560.0,0.0,0.0,0.4243058264255523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357789158821106,0.9357900023460388,-1.1086048289143946e-05,0.0,0.000430616462836,0.0,0.0,123.8036880493164,0.0,0.0,0.0,0.5711829662322998,4.0,0.0,1.0
467040,293.27001953125,297.1499938964844,293.1499938964844,0.1140746995806694,-2545.764404296875,304.1596374511719,0.6987205147743225,0.1765595823526382,0.1618281006813049,293.3336486816406,297.1499938964844,293.1499938964844,0.0408059358596801,-1307.18359375,304.16802978515625,0.5382267236709595,0.0837215930223465,0.0830410420894622,293.21563720703125,297.1499938964844,293.1499938964844,0.3685101866722107,-5028.9658203125,304.1548767089844,0.956292986869812,0.4555895328521728,0.3197961747646332,293.15625,297.1499938964844,293.1499938964844,0.4451896250247955,-7906.521484375,304.1369323730469,0.9990000128746032,0.5664221048355103,0.5034878849983215,293.2118835449219,297.1499938964844,293.1499938964844,0.0137056056410074,-3610.329345703125,303.7176208496094,0.4318812191486358,0.050000000745058,0.2376437038183212,291.1415100097656,291.1499938964844,259.6242370605469,258.2384338378906,279.1640930175781,293.2569274902344,291.1392822265625,1.0,0.3436480462551117,0.6923217177391052,0.6923217177391052,1.0,1.0,-1.5672085285186768,0.6568900346755981,0.9103184938430786,0.2905615270137787,0.0,0.0,0.6725146770477295,84.23262786865234,95.0,-49.69718933105469,-18827.47265625,443.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83160400390625,310.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,25507.35546875,25560.0,0.0,0.0,0.4243058264255523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357789158821106,0.9357900023460388,-1.1086048289143946e-05,0.0,0.000430616462836,0.0,0.0,123.8036880493164,0.0,0.0,0.0,0.5711829662322998,4.0,0.0,1.0
467100,293.2688293457031,297.1499938964844,293.1499938964844,0.1132462695240974,-2531.151611328125,304.1593933105469,0.69429612159729,0.1752747595310211,0.1607263833284378,293.33258056640625,297.1499938964844,293.1499938964844,0.0390860177576541,-1277.935791015625,304.1678771972656,0.5306248068809509,0.0816055014729499,0.081095278263092,293.2158203125,297.1499938964844,293.1499938964844,0.3681797981262207,-5025.65576171875,304.15460205078125,0.9518912434577942,0.454725056886673,0.3192431926727295,293.1695251464844,297.1499938964844,293.1499938964844,0.4513958096504211,-7997.658203125,304.1280517578125,0.9990000128746032,0.5637379288673401,0.5090790390968323,293.21270751953125,297.1499938964844,293.1499938964844,0.0137180909514427,-3614.78076171875,303.7041015625,0.4297274053096771,0.050000000745058,0.2379269450902938,291.1272277832031,291.1499938964844,259.635009765625,258.2494506835937,279.1624755859375,293.2556457519531,291.12506103515625,1.0,0.345518410205841,0.6928196549415588,0.6928196549415588,1.0,1.0,-1.5699385404586792,0.6582843065261841,0.91165429353714,0.2914234399795532,0.0,0.0,0.6754703521728516,85.79818725585938,95.0,-45.15092086791992,-18845.416015625,448.8622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7653503417969,309.98028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25455.96875,24480.0,0.0,0.0,0.4216686189174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414933323860168,0.9415044784545898,-1.113957023335388e-05,0.0,0.0004279400454834,0.0,0.0,125.38339233398438,0.0,0.0,0.0,0.5585447549819946,4.0,0.0,1.0
