time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.26763916015625,297.1499938964844,293.1499938964844,0.1126184910535812,-2520.4873046875,304.1588134765625,0.689953625202179,0.1740040034055709,0.1596363186836242,293.33154296875,297.1499938964844,293.1499938964844,0.0374662354588508,-1250.62744140625,304.1675720214844,0.5232131481170654,0.0794970467686653,0.0791561380028724,293.2159729003906,297.1499938964844,293.1499938964844,0.3684678077697754,-5029.5537109375,304.1531982421875,0.9474902749061584,0.4538589119911194,0.3186862766742706,293.1845703125,297.1499938964844,293.1499938964844,0.458443284034729,-8100.43017578125,304.1192321777344,0.9990000128746032,0.5605359673500061,0.5146124362945557,293.2137145996094,297.1499938964844,293.1499938964844,0.0137542178854346,-3624.5546875,303.68927001953125,0.4276666343212127,0.050000000745058,0.2382103353738784,291.0946044921875,291.1499938964844,259.64617919921875,258.2607116699219,279.16162109375,293.2554626464844,291.0888977050781,1.0,0.3473729491233825,0.6933332085609436,0.6933332085609436,1.0,1.0,-1.5726165771484375,0.6596592664718628,0.9129573702812196,0.292276382446289,0.0,0.0,0.6822118759155273,87.3636703491211,98.0,-73.02485656738281,-18782.458984375,454.5699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6884460449219,309.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,24485.29296875,24480.0,0.0,0.0,0.4192821085453033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346799850463868,0.9346908330917358,-1.0842427400348242e-05,0.0,0.0004255180247128,0.0,0.0,121.52445220947266,0.0,0.0,0.0,0.5674685835838318,4.0,0.0,1.0
467220,293.2652282714844,297.1499938964844,293.1499938964844,0.1109587326645851,-2490.941162109375,304.15869140625,0.681420087814331,0.1715099960565567,0.1574999094009399,293.3294982910156,297.1499938964844,293.1499938964844,0.0340500771999359,-1191.830078125,304.1674194335937,0.5090233087539673,0.0753142237663269,0.0753081291913986,293.2163391113281,297.1499938964844,293.1499938964844,0.3676309883594513,-5020.63134765625,304.15362548828125,0.938571274280548,0.4521158039569855,0.3175719678401947,293.21826171875,297.1499938964844,293.1499938964844,0.4704267978668213,-8270.8828125,304.1098937988281,0.9990000128746032,0.5528404712677002,0.5249131321907043,293.216064453125,297.1499938964844,293.1499938964844,0.0137667665258049,-3631.294921875,303.6596374511719,0.4237117171287536,0.050000000745058,0.2387916296720504,291.0699768066406,291.1499938964844,259.6696472167969,258.2840881347656,279.1625061035156,293.259765625,291.0694274902344,1.0,0.3510169088840484,0.694586992263794,0.694586992263794,1.0,1.0,-1.577164649963379,0.6620972752571106,0.9150673747062684,0.2938810586929321,0.0,0.0,0.6952592730522156,90.55792236328124,101.0,-33.51163482666016,-18872.052734375,465.74066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4619140625,309.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,24191.4296875,24480.0,0.0,0.0,0.4158139824867248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655164480209352,0.9655275344848632,-1.1131789506180212e-05,0.0,0.0004219983238726,0.0,0.0,130.12142944335938,0.0,0.0,0.0,0.5799296498298645,4.0,0.0,1.0
467280,293.2652282714844,297.1499938964844,293.1499938964844,0.1109587326645851,-2490.941162109375,304.15869140625,0.681420087814331,0.1715099960565567,0.1574999094009399,293.3294982910156,297.1499938964844,293.1499938964844,0.0340500771999359,-1191.830078125,304.1674194335937,0.5090233087539673,0.0753142237663269,0.0753081291913986,293.2163391113281,297.1499938964844,293.1499938964844,0.3676309883594513,-5020.63134765625,304.15362548828125,0.938571274280548,0.4521158039569855,0.3175719678401947,293.21826171875,297.1499938964844,293.1499938964844,0.4704267978668213,-8270.8828125,304.1098937988281,0.9990000128746032,0.5528404712677002,0.5249131321907043,293.216064453125,297.1499938964844,293.1499938964844,0.0137667665258049,-3631.294921875,303.6596374511719,0.4237117171287536,0.050000000745058,0.2387916296720504,291.0699768066406,291.1499938964844,259.6696472167969,258.2840881347656,279.1625061035156,293.259765625,291.0694274902344,1.0,0.3510169088840484,0.694586992263794,0.694586992263794,1.0,1.0,-1.577164649963379,0.6620972752571106,0.9150673747062684,0.2938810586929321,0.0,0.0,0.6952592730522156,90.55792236328124,101.0,-33.51163482666016,-18872.052734375,465.74066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4619140625,309.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,24191.4296875,24480.0,0.0,0.0,0.4158139824867248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655164480209352,0.9655275344848632,-1.1131789506180212e-05,0.0,0.0004219983238726,0.0,0.0,130.12142944335938,0.0,0.0,0.0,0.5799296498298645,4.0,0.0,1.0
467340,293.2627258300781,297.1499938964844,293.1499938964844,0.1090906485915184,-2456.9365234375,304.1589050292969,0.6708948612213135,0.1691012233495712,0.1555025428533554,293.32720947265625,297.1499938964844,293.1499938964844,0.0306866616010665,-1132.13525390625,304.167236328125,0.4942037463188171,0.0712294280529022,0.0716089606285095,293.2167663574219,297.1499938964844,293.1499938964844,0.3657222986221313,-4999.345703125,304.1556396484375,0.9260369539260864,0.4503481388092041,0.3164932131767273,293.2410888671875,297.1499938964844,293.1499938964844,0.4655365645885467,-8191.11767578125,304.1314392089844,0.9892117381095886,0.5464372634887695,0.5195063352584839,293.21832275390625,297.1499938964844,293.1499938964844,0.0137627515941858,-3632.735595703125,303.6307373046875,0.418267548084259,0.050000000745058,0.2396843284368515,291.0819091796875,291.1499938964844,259.6947631835937,258.3086242675781,279.17071533203125,293.2660217285156,291.08367919921875,1.0,0.3538960814476013,0.6971044540405273,0.6971044540405273,1.0,1.0,-1.563617706298828,0.656679093837738,0.90693861246109,0.291376382112503,0.0,0.0,0.703986406326294,95.06439208984376,104.0,9.244723320007324,-18777.70703125,469.9504699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1887512207031,309.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,24226.294921875,23400.0,0.0,0.0,0.4138476550579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923003315925598,0.9923117756843568,-1.1458103472250514e-05,0.0,0.0004200027615297,0.0,0.0,138.55645751953125,0.0,0.0,0.0,0.5764074921607971,4.0,0.0,1.0
467400,293.2627258300781,297.1499938964844,293.1499938964844,0.1090906485915184,-2456.9365234375,304.1589050292969,0.6708948612213135,0.1691012233495712,0.1555025428533554,293.32720947265625,297.1499938964844,293.1499938964844,0.0306866616010665,-1132.13525390625,304.167236328125,0.4942037463188171,0.0712294280529022,0.0716089606285095,293.2167663574219,297.1499938964844,293.1499938964844,0.3657222986221313,-4999.345703125,304.1556396484375,0.9260369539260864,0.4503481388092041,0.3164932131767273,293.2410888671875,297.1499938964844,293.1499938964844,0.4655365645885467,-8191.11767578125,304.1314392089844,0.9892117381095886,0.5464372634887695,0.5195063352584839,293.21832275390625,297.1499938964844,293.1499938964844,0.0137627515941858,-3632.735595703125,303.6307373046875,0.418267548084259,0.050000000745058,0.2396843284368515,291.0819091796875,291.1499938964844,259.6947631835937,258.3086242675781,279.17071533203125,293.2660217285156,291.08367919921875,1.0,0.3538960814476013,0.6971044540405273,0.6971044540405273,1.0,1.0,-1.563617706298828,0.656679093837738,0.90693861246109,0.291376382112503,0.0,0.0,0.703986406326294,95.06439208984376,104.0,9.244723320007324,-18777.70703125,469.9504699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1887512207031,309.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,24226.294921875,23400.0,0.0,0.0,0.4138476550579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923003315925598,0.9923117756843568,-1.1458103472250514e-05,0.0,0.0004200027615297,0.0,0.0,138.55645751953125,0.0,0.0,0.0,0.5764074921607971,4.0,0.0,1.0
467460,293.26031494140625,297.1499938964844,293.1499938964844,0.1074715852737426,-2427.783935546875,304.1586608886719,0.6620212197303772,0.166736364364624,0.1535201370716095,293.3248596191406,297.1499938964844,293.1499938964844,0.0277111623436212,-1081.8468017578125,304.1663513183594,0.4803510010242462,0.0672175288200378,0.0679513663053512,293.2174072265625,297.1499938964844,293.1499938964844,0.3644792735576629,-4986.0302734375,304.1558837890625,0.915700137615204,0.4485301673412323,0.3153564035892486,293.24908447265625,297.1499938964844,293.1499938964844,0.4624847173690796,-8142.9755859375,304.142578125,0.9799822568893432,0.5424900054931641,0.5155466198921204,293.2206420898437,297.1499938964844,293.1499938964844,0.0137752946466207,-3638.865234375,303.5999450683594,0.4140826165676117,0.050000000745058,0.240453153848648,291.0701904296875,291.1499938964844,259.7216796875,258.3344421386719,279.1744079589844,293.26690673828125,291.0715026855469,1.0,0.3563434183597564,0.6997549533843994,0.6997549533843994,1.0,1.0,-1.5516475439071655,0.652027428150177,0.8996200561523438,0.2892174422740936,0.0,0.0,0.715516984462738,98.9394073486328,107.0,-1.0859508514404297,-18602.60546875,473.29876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,309.50592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23196.251953125,23400.0,0.0,0.0,0.4124033749103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978580474853516,0.997869312763214,-1.1292326234979557e-05,0.0,0.0004185370053164,0.0,0.0,138.23397827148438,0.0,0.0,0.0,0.590532124042511,4.0,0.0,1.0
467520,293.26031494140625,297.1499938964844,293.1499938964844,0.1074715852737426,-2427.783935546875,304.1586608886719,0.6620212197303772,0.166736364364624,0.1535201370716095,293.3248596191406,297.1499938964844,293.1499938964844,0.0277111623436212,-1081.8468017578125,304.1663513183594,0.4803510010242462,0.0672175288200378,0.0679513663053512,293.2174072265625,297.1499938964844,293.1499938964844,0.3644792735576629,-4986.0302734375,304.1558837890625,0.915700137615204,0.4485301673412323,0.3153564035892486,293.24908447265625,297.1499938964844,293.1499938964844,0.4624847173690796,-8142.9755859375,304.142578125,0.9799822568893432,0.5424900054931641,0.5155466198921204,293.2206420898437,297.1499938964844,293.1499938964844,0.0137752946466207,-3638.865234375,303.5999450683594,0.4140826165676117,0.050000000745058,0.240453153848648,291.0701904296875,291.1499938964844,259.7216796875,258.3344421386719,279.1744079589844,293.26690673828125,291.0715026855469,1.0,0.3563434183597564,0.6997549533843994,0.6997549533843994,1.0,1.0,-1.5516475439071655,0.652027428150177,0.8996200561523438,0.2892174422740936,0.0,0.0,0.715516984462738,98.9394073486328,107.0,-1.0859508514404297,-18602.60546875,473.29876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96368408203125,309.50592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23196.251953125,23400.0,0.0,0.0,0.4124033749103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978580474853516,0.997869312763214,-1.1292326234979557e-05,0.0,0.0004185370053164,0.0,0.0,138.23397827148438,0.0,0.0,0.0,0.590532124042511,4.0,0.0,1.0
467580,293.2577514648437,297.1499938964844,293.1499938964844,0.105606809258461,-2393.48486328125,304.15887451171875,0.6542917490005493,0.1644580513238906,0.1515938192605972,293.32196044921875,297.1499938964844,293.1499938964844,0.0246074963361024,-1017.4299926757812,304.166015625,0.4639220833778381,0.0633721798658371,0.0644088685512542,293.2180480957031,297.1499938964844,293.1499938964844,0.3621652126312256,-4960.31591796875,304.1577453613281,0.907033145427704,0.4466902613639831,0.3141930401325226,293.2519836425781,297.1499938964844,293.1499938964844,0.4589259326457977,-8089.1416015625,304.1508483886719,0.9716852903366088,0.5393863916397095,0.5126449465751648,293.22296142578125,297.1499938964844,293.1499938964844,0.0137359919026494,-3634.4052734375,303.56988525390625,0.4106319546699524,0.050000000745058,0.2411457300186157,291.0912475585937,291.1499938964844,259.7505187988281,258.3616638183594,279.17626953125,293.26519775390625,291.0926513671875,1.0,0.3585588634014129,0.7024818658828735,0.7024818658828735,1.0,1.0,-1.541032791137695,0.6479942202568054,0.8930385708808899,0.2873944640159607,0.0,0.0,0.7219141125679016,102.43506622314452,110.0,19.7087459564209,-18519.146484375,476.3540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,309.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,23211.111328125,23400.0,0.0,0.0,0.4116651117801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177029371261597,1.017714500427246,-1.1538578291947488e-05,0.0,0.0004177877563051,0.0,0.0,144.7335662841797,0.0,0.0,0.0,0.5990774631500244,4.0,0.0,1.0
467640,293.2577514648437,297.1499938964844,293.1499938964844,0.105606809258461,-2393.48486328125,304.15887451171875,0.6542917490005493,0.1644580513238906,0.1515938192605972,293.32196044921875,297.1499938964844,293.1499938964844,0.0246074963361024,-1017.4299926757812,304.166015625,0.4639220833778381,0.0633721798658371,0.0644088685512542,293.2180480957031,297.1499938964844,293.1499938964844,0.3621652126312256,-4960.31591796875,304.1577453613281,0.907033145427704,0.4466902613639831,0.3141930401325226,293.2519836425781,297.1499938964844,293.1499938964844,0.4589259326457977,-8089.1416015625,304.1508483886719,0.9716852903366088,0.5393863916397095,0.5126449465751648,293.22296142578125,297.1499938964844,293.1499938964844,0.0137359919026494,-3634.4052734375,303.56988525390625,0.4106319546699524,0.050000000745058,0.2411457300186157,291.0912475585937,291.1499938964844,259.7505187988281,258.3616638183594,279.17626953125,293.26519775390625,291.0926513671875,1.0,0.3585588634014129,0.7024818658828735,0.7024818658828735,1.0,1.0,-1.541032791137695,0.6479942202568054,0.8930385708808899,0.2873944640159607,0.0,0.0,0.7219141125679016,102.43506622314452,110.0,19.7087459564209,-18519.146484375,476.3540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,309.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,23211.111328125,23400.0,0.0,0.0,0.4116651117801666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177029371261597,1.017714500427246,-1.1538578291947488e-05,0.0,0.0004177877563051,0.0,0.0,144.7335662841797,0.0,0.0,0.0,0.5990774631500244,4.0,0.0,1.0
467700,293.25640869140625,297.1499938964844,293.1499938964844,0.1047211810946464,-2377.190673828125,304.15887451171875,0.650742769241333,0.1633553206920623,0.1506590396165847,293.3202819824219,297.1499938964844,293.1499938964844,0.0232659187167882,-989.983154296875,304.1655578613281,0.4541817009449005,0.0615256279706954,0.0627106055617332,293.2183532714844,297.1499938964844,293.1499938964844,0.3610525727272033,-4948.05322265625,304.1583557128906,0.903210997581482,0.4457661211490631,0.3136039972305298,293.2526550292969,297.1499938964844,293.1499938964844,0.4573040008544922,-8065.15576171875,304.15362548828125,0.967700719833374,0.5379619598388672,0.5113465785980225,293.2240905761719,297.1499938964844,293.1499938964844,0.0137167042121291,-3632.419189453125,303.5545349121094,0.4090773463249206,0.050000000745058,0.2414752840995788,291.0997619628906,291.1499938964844,259.7657165527344,258.37579345703125,279.1769714355469,293.263916015625,291.1010131835937,1.0,0.3596112430095672,0.7038824558258057,0.7038824558258057,1.0,1.0,-1.5360013246536257,0.6461060643196106,0.8898952603340149,0.2865516245365143,0.0,0.0,0.7244036197662354,104.09938049316406,110.0,21.411767959594727,-18471.0,477.7980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66119384765625,309.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23236.82421875,22320.0,0.0,0.0,0.4114877581596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0251420736312866,1.025153636932373,-1.1636675480986014e-05,0.0,0.0004176077782176,0.0,0.0,147.26904296875,0.0,0.0,0.0,0.5873795747756958,4.0,0.0,1.0
467760,293.2550354003906,297.1499938964844,293.1499938964844,0.1040327176451683,-2364.83544921875,304.15850830078125,0.6473662257194519,0.1622782498598098,0.1497451215982437,293.3186340332031,297.1499938964844,293.1499938964844,0.0220429301261901,-964.4041137695312,304.1649475097656,0.4449264705181122,0.0596915856003761,0.0610380358994007,293.2186279296875,297.1499938964844,293.1499938964844,0.3605480194091797,-4942.95703125,304.15771484375,0.8996358513832092,0.4448460340499878,0.3130140006542206,293.2530212402344,297.1499938964844,293.1499938964844,0.4564680457115173,-8053.2919921875,304.1544494628906,0.9637794494628906,0.5365892052650452,0.5101029872894287,293.2251892089844,297.1499938964844,293.1499938964844,0.0137211764231324,-3635.7998046875,303.53814697265625,0.4076032936573028,0.050000000745058,0.241797536611557,291.08984375,291.1499938964844,259.78143310546875,258.39031982421875,279.1776428222656,293.2625732421875,291.0871887207031,1.0,0.3606371879577636,0.705316424369812,0.705316424369812,1.0,1.0,-1.5310816764831543,0.6442729830741882,0.8868087530136108,0.2857386469841003,0.0,0.0,0.7291899919509888,105.72711944580078,113.0,-9.392647743225098,-18341.623046875,479.1961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5897827148437,309.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22374.5234375,22320.0,0.0,0.0,0.4112544357776642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0138444900512695,1.0138558149337769,-1.130178316088859e-05,0.0,0.000417370989453,0.0,0.0,141.71998596191406,0.0,0.0,0.0,0.5944809317588806,4.0,0.0,1.0
467820,293.2521667480469,297.1499938964844,293.1499938964844,0.1024231910705566,-2335.19091796875,304.1583557128906,0.641054093837738,0.1602012366056442,0.1479843258857727,293.3157043457031,297.1499938964844,293.1499938964844,0.0196495689451694,-910.7757568359376,304.1639709472656,0.4278165698051452,0.0560111999511718,0.0576930306851863,293.2191162109375,297.1499938964844,293.1499938964844,0.3585431277751922,-4920.94140625,304.1585693359375,0.892831027507782,0.4430128335952759,0.3118415176868438,293.25323486328125,297.1499938964844,293.1499938964844,0.4535948038101196,-8011.62255859375,304.1578369140625,0.9560661315917968,0.5339370965957642,0.5077267289161682,293.2273864746094,297.1499938964844,293.1499938964844,0.0136871179565787,-3633.0751953125,303.5062866210937,0.4048325717449188,0.050000000745058,0.2424272894859314,291.0978698730469,291.1499938964844,259.8145446777344,258.4205627441406,279.17919921875,293.2600402832031,291.0998229980469,1.0,0.3626298606395721,0.7083092331886292,0.7083092331886292,1.0,1.0,-1.5214475393295288,0.6407181620597839,0.8807294368743896,0.2841745018959045,0.0,0.0,0.7362490296363831,108.9085464477539,116.0,16.38827133178711,-18293.423828125,481.8756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,309.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22170.8984375,22320.0,0.0,0.0,0.410963237285614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310006141662598,1.0310120582580566,-1.14687663881341e-05,0.0,0.0004170754400547,0.0,0.0,146.99264526367188,0.0,0.0,0.0,0.6015383005142212,4.0,0.0,1.0
467880,293.2521667480469,297.1499938964844,293.1499938964844,0.1024231910705566,-2335.19091796875,304.1583557128906,0.641054093837738,0.1602012366056442,0.1479843258857727,293.3157043457031,297.1499938964844,293.1499938964844,0.0196495689451694,-910.7757568359376,304.1639709472656,0.4278165698051452,0.0560111999511718,0.0576930306851863,293.2191162109375,297.1499938964844,293.1499938964844,0.3585431277751922,-4920.94140625,304.1585693359375,0.892831027507782,0.4430128335952759,0.3118415176868438,293.25323486328125,297.1499938964844,293.1499938964844,0.4535948038101196,-8011.62255859375,304.1578369140625,0.9560661315917968,0.5339370965957642,0.5077267289161682,293.2273864746094,297.1499938964844,293.1499938964844,0.0136871179565787,-3633.0751953125,303.5062866210937,0.4048325717449188,0.050000000745058,0.2424272894859314,291.0978698730469,291.1499938964844,259.8145446777344,258.4205627441406,279.17919921875,293.2600402832031,291.0998229980469,1.0,0.3626298606395721,0.7083092331886292,0.7083092331886292,1.0,1.0,-1.5214475393295288,0.6407181620597839,0.8807294368743896,0.2841745018959045,0.0,0.0,0.7362490296363831,108.9085464477539,116.0,16.38827133178711,-18293.423828125,481.8756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,309.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22170.8984375,22320.0,0.0,0.0,0.410963237285614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310006141662598,1.0310120582580566,-1.14687663881341e-05,0.0,0.0004170754400547,0.0,0.0,146.99264526367188,0.0,0.0,0.0,0.6015383005142212,4.0,0.0,1.0
467940,293.2491455078125,297.1499938964844,293.1499938964844,0.1007876843214035,-2304.784423828125,304.1582946777344,0.6352180242538452,0.1582243144512176,0.1463110148906707,293.3133239746094,297.1499938964844,293.1499938964844,0.0174168683588504,-855.927001953125,304.1630249023437,0.4125767946243286,0.0522968173027038,0.0543163232505321,293.2196044921875,297.1499938964844,293.1499938964844,0.3561215996742248,-4894.197265625,304.15972900390625,0.886368453502655,0.4411610960960388,0.3106559514999389,293.2532043457031,297.1499938964844,293.1499938964844,0.4502102136611938,-7962.9794921875,304.16082763671875,0.9484407305717468,0.5313276648521423,0.5054020285606384,293.22955322265625,297.1499938964844,293.1499938964844,0.0136335361748933,-3626.372314453125,303.4745788574219,0.4022206962108612,0.050000000745058,0.2430456131696701,291.12060546875,291.1499938964844,259.8500061035156,258.4524230957031,279.1810913085937,293.25799560546875,291.1222839355469,1.0,0.364563524723053,0.7115092873573303,0.7115092873573303,1.0,1.0,-1.5119130611419678,0.6372413635253906,0.8746717572212219,0.2826566994190216,0.0,0.0,0.7386032342910767,112.03192138671876,119.0,26.49657440185547,-18216.59765625,484.4071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,309.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.69140625,21240.0,0.0,0.0,0.4108897447586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401573181152344,1.0401688814163208,-1.159813200501958e-05,0.0,0.0004170008469372,0.0,0.0,150.2344970703125,0.0,0.0,0.0,0.5906256437301636,4.0,0.0,1.0
468000,293.2491455078125,297.1499938964844,293.1499938964844,0.1007876843214035,-2304.784423828125,304.1582946777344,0.6352180242538452,0.1582243144512176,0.1463110148906707,293.3133239746094,297.1499938964844,293.1499938964844,0.0174168683588504,-855.927001953125,304.1630249023437,0.4125767946243286,0.0522968173027038,0.0543163232505321,293.2196044921875,297.1499938964844,293.1499938964844,0.3561215996742248,-4894.197265625,304.15972900390625,0.886368453502655,0.4411610960960388,0.3106559514999389,293.2532043457031,297.1499938964844,293.1499938964844,0.4502102136611938,-7962.9794921875,304.16082763671875,0.9484407305717468,0.5313276648521423,0.5054020285606384,293.22955322265625,297.1499938964844,293.1499938964844,0.0136335361748933,-3626.372314453125,303.4745788574219,0.4022206962108612,0.050000000745058,0.2430456131696701,291.12060546875,291.1499938964844,259.8500061035156,258.4524230957031,279.1810913085937,293.25799560546875,291.1222839355469,1.0,0.364563524723053,0.7115092873573303,0.7115092873573303,1.0,1.0,-1.5119130611419678,0.6372413635253906,0.8746717572212219,0.2826566994190216,0.0,0.0,0.7386032342910767,112.03192138671876,119.0,26.49657440185547,-18216.59765625,484.4071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,309.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.69140625,21240.0,0.0,0.0,0.4108897447586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401573181152344,1.0401688814163208,-1.159813200501958e-05,0.0,0.0004170008469372,0.0,0.0,150.2344970703125,0.0,0.0,0.0,0.5906256437301636,4.0,0.0,1.0
468060,293.2459411621094,297.1499938964844,293.1499938964844,0.0995133966207504,-2281.504150390625,304.1576843261719,0.6298438906669617,0.1563626825809478,0.1447319537401199,293.3114624023437,297.1499938964844,293.1499938964844,0.0207050926983356,-891.528564453125,304.1319274902344,0.4001677930355072,0.050000000745058,0.0514774434268474,293.2200012207031,297.1499938964844,293.1499938964844,0.3546688556671142,-4878.8408203125,304.1589660644531,0.8803215622901917,0.4393184185028076,0.3094684183597564,293.2528991699219,297.1499938964844,293.1499938964844,0.448038637638092,-7932.958984375,304.1608581542969,0.9410585165023804,0.5287724733352661,0.5031188130378723,293.2316589355469,297.1499938964844,293.1499938964844,0.0136165665462613,-3628.0693359375,303.4405212402344,0.3997670710086822,0.050000000745058,0.2436424940824508,291.1111145019531,291.1499938964844,259.8866577148437,258.48504638671875,279.1826477050781,293.2563781738281,291.1123962402344,1.0,0.3664752244949341,0.7148686051368713,0.7148686051368713,1.0,1.0,-1.503157377243042,0.634140133857727,0.8690172433853149,0.2813292145729065,0.0,0.0,0.7444959878921509,115.05582427978516,122.0,4.944909572601318,-18075.0234375,487.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,21211.51953125,21240.0,0.0,0.0,0.4105007946491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280306339263916,1.0280418395996094,-1.1214668120373972e-05,0.0,0.0004166061116848,0.0,0.0,143.9729766845703,0.0,0.0,0.0,0.5969960689544678,4.0,0.0,1.0
468120,293.2459411621094,297.1499938964844,293.1499938964844,0.0995133966207504,-2281.504150390625,304.1576843261719,0.6298438906669617,0.1563626825809478,0.1447319537401199,293.3114624023437,297.1499938964844,293.1499938964844,0.0207050926983356,-891.528564453125,304.1319274902344,0.4001677930355072,0.050000000745058,0.0514774434268474,293.2200012207031,297.1499938964844,293.1499938964844,0.3546688556671142,-4878.8408203125,304.1589660644531,0.8803215622901917,0.4393184185028076,0.3094684183597564,293.2528991699219,297.1499938964844,293.1499938964844,0.448038637638092,-7932.958984375,304.1608581542969,0.9410585165023804,0.5287724733352661,0.5031188130378723,293.2316589355469,297.1499938964844,293.1499938964844,0.0136165665462613,-3628.0693359375,303.4405212402344,0.3997670710086822,0.050000000745058,0.2436424940824508,291.1111145019531,291.1499938964844,259.8866577148437,258.48504638671875,279.1826477050781,293.2563781738281,291.1123962402344,1.0,0.3664752244949341,0.7148686051368713,0.7148686051368713,1.0,1.0,-1.503157377243042,0.634140133857727,0.8690172433853149,0.2813292145729065,0.0,0.0,0.7444959878921509,115.05582427978516,122.0,4.944909572601318,-18075.0234375,487.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.1264953613281,278.1499938964844,0.0,18000.0,313.1499938964844,21211.51953125,21240.0,0.0,0.0,0.4105007946491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280306339263916,1.0280418395996094,-1.1214668120373972e-05,0.0,0.0004166061116848,0.0,0.0,143.9729766845703,0.0,0.0,0.0,0.5969960689544678,4.0,0.0,1.0
468180,293.2425842285156,297.1499938964844,293.1499938964844,0.0980802923440933,-2254.733154296875,304.1575012207031,0.6250192523002625,0.1546125710010528,0.1432450115680694,293.313720703125,297.1499938964844,293.1499938964844,0.0154301468282938,-804.7927856445312,304.0762939453125,0.3975782692432403,0.050000000745058,0.0514765158295631,293.2203674316406,297.1499938964844,293.1499938964844,0.3523418605327606,-4853.1767578125,304.1598205566406,0.8749259114265442,0.4374668002128601,0.3082703351974487,293.2525329589844,297.1499938964844,293.1499938964844,0.4447903037071228,-7886.78173828125,304.1626281738281,0.934294819831848,0.5262392163276672,0.5008546113967896,293.2337951660156,297.1499938964844,293.1499938964844,0.0135564962401986,-3620.674560546875,303.4073181152344,0.3975782990455627,0.050000000745058,0.2441824376583099,291.13018798828125,291.1499938964844,259.92333984375,258.51739501953125,279.1834716796875,293.2569274902344,291.1315612792969,1.0,0.3685060739517212,0.7182475328445435,0.7182475328445435,1.0,1.0,-1.497862458229065,0.6325844526290894,0.8652779459953308,0.28085657954216,0.0,0.0,0.7458534836769104,117.84080505371094,125.0,19.448532104492188,-18048.4140625,491.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,309.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,21196.892578125,21240.0,0.0,0.0,0.410134881734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0336393117904663,1.033650517463684,-1.1281578736088704e-05,0.0,0.000416234775912,0.0,0.0,145.81956481933594,0.0,0.0,0.0,0.5993147492408752,4.0,0.0,1.0
468240,293.2425842285156,297.1499938964844,293.1499938964844,0.0980802923440933,-2254.733154296875,304.1575012207031,0.6250192523002625,0.1546125710010528,0.1432450115680694,293.313720703125,297.1499938964844,293.1499938964844,0.0154301468282938,-804.7927856445312,304.0762939453125,0.3975782692432403,0.050000000745058,0.0514765158295631,293.2203674316406,297.1499938964844,293.1499938964844,0.3523418605327606,-4853.1767578125,304.1598205566406,0.8749259114265442,0.4374668002128601,0.3082703351974487,293.2525329589844,297.1499938964844,293.1499938964844,0.4447903037071228,-7886.78173828125,304.1626281738281,0.934294819831848,0.5262392163276672,0.5008546113967896,293.2337951660156,297.1499938964844,293.1499938964844,0.0135564962401986,-3620.674560546875,303.4073181152344,0.3975782990455627,0.050000000745058,0.2441824376583099,291.13018798828125,291.1499938964844,259.92333984375,258.51739501953125,279.1834716796875,293.2569274902344,291.1315612792969,1.0,0.3685060739517212,0.7182475328445435,0.7182475328445435,1.0,1.0,-1.497862458229065,0.6325844526290894,0.8652779459953308,0.28085657954216,0.0,0.0,0.7458534836769104,117.84080505371094,125.0,19.448532104492188,-18048.4140625,491.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002319335937,309.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,21196.892578125,21240.0,0.0,0.0,0.410134881734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0336393117904663,1.033650517463684,-1.1281578736088704e-05,0.0,0.000416234775912,0.0,0.0,145.81956481933594,0.0,0.0,0.0,0.5993147492408752,4.0,0.0,1.0
468300,293.2408752441406,297.1499938964844,293.1499938964844,0.0974098369479179,-2242.210205078125,304.1573486328125,0.622653067111969,0.1537751108407974,0.1425375044345855,293.3168029785156,297.1499938964844,293.1499938964844,0.0153158148750662,-802.509033203125,304.0383605957031,0.39646977186203,0.050000000745058,0.0515343807637691,293.2205505371094,297.1499938964844,293.1499938964844,0.3512217700481415,-4840.880859375,304.1600952148437,0.8722617626190186,0.4365400671958923,0.3076702058315277,293.2523193359375,297.1499938964844,293.1499938964844,0.4432213306427002,-7864.6279296875,304.1631774902344,0.9309138059616088,0.5249811410903931,0.4997299015522003,293.23486328125,297.1499938964844,293.1499938964844,0.013528267852962,-3617.396240234375,303.3904113769531,0.39646977186203,0.050000000745058,0.2444569170475006,291.13818359375,291.1499938964844,259.9416809082031,258.5334777832031,279.18414306640625,293.2581481933594,291.139404296875,1.0,0.3695507645606994,0.7200077772140503,0.7200077772140503,1.0,1.0,-1.4953413009643557,0.6318702101707458,0.8634710311889648,0.2806611657142639,0.0,0.0,0.7458283305168152,119.25985717773438,125.0,20.41527557373047,-18028.318359375,493.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,309.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,21216.34765625,20160.0,0.0,0.0,0.4099639356136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345598459243774,1.0345711708068848,-1.1297539458610116e-05,0.0,0.0004160612588748,0.0,0.0,146.170654296875,0.0,0.0,0.0,0.5847353935241699,4.0,0.0,1.0
468360,293.2391662597656,297.1499938964844,293.1499938964844,0.0969263613224029,-2233.493896484375,304.1568908691406,0.6203023791313171,0.152959868311882,0.1418509185314178,293.32080078125,297.1499938964844,293.1499938964844,0.015239780768752,-801.5947265625,303.9973449707031,0.3953489363193512,0.050000000745058,0.0515928380191326,293.220703125,297.1499938964844,293.1499938964844,0.3507112264633178,-4835.78955078125,304.1591491699219,0.8696242570877075,0.4356175065040588,0.3070712685585022,293.2520751953125,297.1499938964844,293.1499938964844,0.4424128830432892,-7854.06005859375,304.1622314453125,0.9275485873222352,0.5237342119216919,0.4986127316951751,293.23590087890625,297.1499938964844,293.1499938964844,0.0135242538526654,-3619.690673828125,303.3721923828125,0.3953489363193512,0.050000000745058,0.2447342127561569,291.12762451171875,291.1499938964844,259.9599914550781,258.5495300292969,279.1849975585937,293.2598876953125,291.1244812011719,1.0,0.3706089854240417,0.7218193411827087,0.7218193411827087,1.0,1.0,-1.4928598403930664,0.63117915391922,0.8616806864738464,0.2804810106754303,0.0,0.0,0.7481488585472107,120.6948699951172,128.0,-12.41439151763916,-17920.91796875,495.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,309.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,20372.87890625,20160.0,0.0,0.0,0.4096390604972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153199434280396,1.0153309106826782,-1.0867293894989416e-05,0.0,0.0004157315706834,0.0,0.0,138.03790283203125,0.0,0.0,0.0,0.5882131457328796,4.0,0.0,1.0
468420,293.2357482910156,297.1499938964844,293.1499938964844,0.0957803875207901,-2212.204345703125,304.1565246582031,0.6156140565872192,0.1513920575380325,0.1405374854803085,293.3309020996094,297.1499938964844,293.1499938964844,0.0150267481803894,-797.5990600585938,303.908447265625,0.3930692672729492,0.050000000745058,0.0517110265791416,293.2209167480469,297.1499938964844,293.1499938964844,0.34888955950737,-4815.94287109375,304.1592102050781,0.8644565939903259,0.4337809979915619,0.3058846890926361,293.25146484375,297.1499938964844,293.1499938964844,0.4398188292980194,-7817.72802734375,304.1625671386719,0.9209363460540771,0.5212704539299011,0.4964151680469513,293.2380065917969,297.1499938964844,293.1499938964844,0.0134833194315433,-3616.611328125,303.3366394042969,0.3930692672729492,0.050000000745058,0.2452948540449142,291.12872314453125,291.1499938964844,259.9966735839844,258.5814208984375,279.1869201660156,293.2646789550781,291.1303100585937,1.0,0.3727571964263916,0.7256046533584595,0.7256046533584595,1.0,1.0,-1.4880353212356567,0.6298750638961792,0.8581602573394775,0.2801714837551117,0.0,0.0,0.7515480518341064,123.5998764038086,131.0,9.013039588928224,-17916.462890625,499.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058166503906,309.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20129.775390625,20160.0,0.0,0.0,0.4089100062847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020319581031799,1.0203304290771484,-1.0874117833736818e-05,0.0,0.0004149916640017,0.0,0.0,139.157958984375,0.0,0.0,0.0,0.5899000763893127,4.0,0.0,1.0
468480,293.2357482910156,297.1499938964844,293.1499938964844,0.0957803875207901,-2212.204345703125,304.1565246582031,0.6156140565872192,0.1513920575380325,0.1405374854803085,293.3309020996094,297.1499938964844,293.1499938964844,0.0150267481803894,-797.5990600585938,303.908447265625,0.3930692672729492,0.050000000745058,0.0517110265791416,293.2209167480469,297.1499938964844,293.1499938964844,0.34888955950737,-4815.94287109375,304.1592102050781,0.8644565939903259,0.4337809979915619,0.3058846890926361,293.25146484375,297.1499938964844,293.1499938964844,0.4398188292980194,-7817.72802734375,304.1625671386719,0.9209363460540771,0.5212704539299011,0.4964151680469513,293.2380065917969,297.1499938964844,293.1499938964844,0.0134833194315433,-3616.611328125,303.3366394042969,0.3930692672729492,0.050000000745058,0.2452948540449142,291.12872314453125,291.1499938964844,259.9966735839844,258.5814208984375,279.1869201660156,293.2646789550781,291.1303100585937,1.0,0.3727571964263916,0.7256046533584595,0.7256046533584595,1.0,1.0,-1.4880353212356567,0.6298750638961792,0.8581602573394775,0.2801714837551117,0.0,0.0,0.7515480518341064,123.5998764038086,131.0,9.013039588928224,-17916.462890625,499.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058166503906,309.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20129.775390625,20160.0,0.0,0.0,0.4089100062847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020319581031799,1.0203304290771484,-1.0874117833736818e-05,0.0,0.0004149916640017,0.0,0.0,139.157958984375,0.0,0.0,0.0,0.5899000763893127,4.0,0.0,1.0
468540,293.232421875,297.1499938964844,293.1499938964844,0.0945787355303764,-2189.62646484375,304.1563415527344,0.610853374004364,0.1498937755823135,0.1392912566661834,293.3427734375,297.1499938964844,293.1499938964844,0.0147756729274988,-792.259765625,303.8121337890625,0.3907243907451629,0.050000000745058,0.0518306903541088,293.2212219238281,297.1499938964844,293.1499938964844,0.3466264307498932,-4790.9541015625,304.159912109375,0.859416663646698,0.4319262504577636,0.3046888709068298,293.2509460449219,297.1499938964844,293.1499938964844,0.436687022447586,-7773.404296875,304.16357421875,0.9145274758338928,0.5188056826591492,0.4942230582237243,293.2401123046875,297.1499938964844,293.1499938964844,0.0134228114038705,-3609.30908203125,303.3014221191406,0.3907243907451629,0.050000000745058,0.2458624839782714,291.1463623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.18902587890625,293.270751953125,291.1476135253906,1.0,0.3749321401119232,0.7296127676963806,0.7296127676963806,1.0,1.0,-1.4832971096038818,0.6286284327507019,0.8546686172485352,0.2799030542373657,0.0,0.0,0.7508077621459961,126.54418182373048,134.0,18.992996215820312,-17887.5546875,504.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,309.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,20163.044921875,19080.0,0.0,0.0,0.4082133769989013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208749771118164,1.0208858251571655,-1.0888526048802303e-05,0.0,0.0004142846737522,0.0,0.0,139.40907287597656,0.0,0.0,0.0,0.5751251578330994,4.0,0.0,1.0
468600,293.232421875,297.1499938964844,293.1499938964844,0.0945787355303764,-2189.62646484375,304.1563415527344,0.610853374004364,0.1498937755823135,0.1392912566661834,293.3427734375,297.1499938964844,293.1499938964844,0.0147756729274988,-792.259765625,303.8121337890625,0.3907243907451629,0.050000000745058,0.0518306903541088,293.2212219238281,297.1499938964844,293.1499938964844,0.3466264307498932,-4790.9541015625,304.159912109375,0.859416663646698,0.4319262504577636,0.3046888709068298,293.2509460449219,297.1499938964844,293.1499938964844,0.436687022447586,-7773.404296875,304.16357421875,0.9145274758338928,0.5188056826591492,0.4942230582237243,293.2401123046875,297.1499938964844,293.1499938964844,0.0134228114038705,-3609.30908203125,303.3014221191406,0.3907243907451629,0.050000000745058,0.2458624839782714,291.1463623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.18902587890625,293.270751953125,291.1476135253906,1.0,0.3749321401119232,0.7296127676963806,0.7296127676963806,1.0,1.0,-1.4832971096038818,0.6286284327507019,0.8546686172485352,0.2799030542373657,0.0,0.0,0.7508077621459961,126.54418182373048,134.0,18.992996215820312,-17887.5546875,504.6451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,309.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,20163.044921875,19080.0,0.0,0.0,0.4082133769989013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0208749771118164,1.0208858251571655,-1.0888526048802303e-05,0.0,0.0004142846737522,0.0,0.0,139.40907287597656,0.0,0.0,0.0,0.5751251578330994,4.0,0.0,1.0
468660,293.22918701171875,297.1499938964844,293.1499938964844,0.093724824488163,-2174.0986328125,304.1556701660156,0.6060681939125061,0.1484637856483459,0.1381061673164367,293.35552978515625,297.1499938964844,293.1499938964844,0.0145660331472754,-788.755126953125,303.7085266113281,0.3883087337017059,0.050000000745058,0.0519511960446834,293.2214050292969,297.1499938964844,293.1499938964844,0.3454503715038299,-4778.765625,304.1585998535156,0.8545328974723816,0.4300819039344787,0.3034948110580444,293.2503356933594,297.1499938964844,293.1499938964844,0.434922993183136,-7749.7978515625,304.1620483398437,0.9084463715553284,0.5163736343383789,0.4920523166656494,293.2421875,297.1499938964844,293.1499938964844,0.013405242934823,-3611.953125,303.2630615234375,0.3883087337017059,0.050000000745058,0.2464341074228286,291.1275634765625,291.1499938964844,260.07000732421875,258.6446228027344,279.19122314453125,293.2777709960937,291.1280822753906,1.0,0.3771219849586487,0.7338449954986572,0.7338449954986572,1.0,1.0,-1.478665828704834,0.6274451613426208,0.8512206673622131,0.2796764373779297,0.0,0.0,0.755058765411377,129.5120391845703,137.0,-7.016388893127441,-17776.1875,509.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,309.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19124.58984375,19080.0,0.0,0.0,0.4071231186389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007851123809814,1.0007954835891724,-1.040704592014663e-05,0.0,0.0004131782043259,0.0,0.0,130.82122802734375,0.0,0.0,0.0,0.5777988433837891,4.0,0.0,1.0
468720,293.22918701171875,297.1499938964844,293.1499938964844,0.093724824488163,-2174.0986328125,304.1556701660156,0.6060681939125061,0.1484637856483459,0.1381061673164367,293.35552978515625,297.1499938964844,293.1499938964844,0.0145660331472754,-788.755126953125,303.7085266113281,0.3883087337017059,0.050000000745058,0.0519511960446834,293.2214050292969,297.1499938964844,293.1499938964844,0.3454503715038299,-4778.765625,304.1585998535156,0.8545328974723816,0.4300819039344787,0.3034948110580444,293.2503356933594,297.1499938964844,293.1499938964844,0.434922993183136,-7749.7978515625,304.1620483398437,0.9084463715553284,0.5163736343383789,0.4920523166656494,293.2421875,297.1499938964844,293.1499938964844,0.013405242934823,-3611.953125,303.2630615234375,0.3883087337017059,0.050000000745058,0.2464341074228286,291.1275634765625,291.1499938964844,260.07000732421875,258.6446228027344,279.19122314453125,293.2777709960937,291.1280822753906,1.0,0.3771219849586487,0.7338449954986572,0.7338449954986572,1.0,1.0,-1.478665828704834,0.6274451613426208,0.8512206673622131,0.2796764373779297,0.0,0.0,0.755058765411377,129.5120391845703,137.0,-7.016388893127441,-17776.1875,509.3843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,309.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19124.58984375,19080.0,0.0,0.0,0.4071231186389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007851123809814,1.0007954835891724,-1.040704592014663e-05,0.0,0.0004131782043259,0.0,0.0,130.82122802734375,0.0,0.0,0.0,0.5777988433837891,4.0,0.0,1.0
468780,293.2260131835937,297.1499938964844,293.1499938964844,0.0926434099674224,-2153.73291015625,304.15557861328125,0.6013601422309875,0.1471003890037536,0.1369824409484863,293.3686218261719,297.1499938964844,293.1499938964844,0.0142979519441723,-782.7728271484375,303.6010131835937,0.385912537574768,0.050000000745058,0.0520722493529319,293.2216186523437,297.1499938964844,293.1499938964844,0.343253344297409,-4754.41259765625,304.1593933105469,0.8498080968856812,0.428229957818985,0.3023026585578918,293.249755859375,297.1499938964844,293.1499938964844,0.4319106042385101,-7707.0302734375,304.1630554199219,0.9027966260910034,0.5139514207839966,0.4899032413959503,293.2442626953125,297.1499938964844,293.1499938964844,0.013343864120543,-3604.630615234375,303.2264099121094,0.385912537574768,0.050000000745058,0.2470083236694336,291.1432800292969,291.1499938964844,260.1066589355469,258.67596435546875,279.1934509277344,293.2855224609375,291.1446533203125,1.0,0.3793197572231293,0.738301157951355,0.738301157951355,1.0,1.0,-1.4741402864456177,0.6263201236724854,0.8478202223777771,0.2794877588748932,0.0,0.0,0.7549949288368225,132.49600219726562,125.0,14.62134075164795,-17763.884765625,514.1909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,309.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19080.75,19080.0,0.0,0.0,0.406020313501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0024027824401855,1.002413272857666,-1.0416811164759563e-05,0.0,0.0004120590165257,0.0,0.0,131.2394256591797,0.0,0.0,0.0,0.5782777667045593,4.0,0.0,1.0
468840,293.2260131835937,297.1499938964844,293.1499938964844,0.0926434099674224,-2153.73291015625,304.15557861328125,0.6013601422309875,0.1471003890037536,0.1369824409484863,293.3686218261719,297.1499938964844,293.1499938964844,0.0142979519441723,-782.7728271484375,303.6010131835937,0.385912537574768,0.050000000745058,0.0520722493529319,293.2216186523437,297.1499938964844,293.1499938964844,0.343253344297409,-4754.41259765625,304.1593933105469,0.8498080968856812,0.428229957818985,0.3023026585578918,293.249755859375,297.1499938964844,293.1499938964844,0.4319106042385101,-7707.0302734375,304.1630554199219,0.9027966260910034,0.5139514207839966,0.4899032413959503,293.2442626953125,297.1499938964844,293.1499938964844,0.013343864120543,-3604.630615234375,303.2264099121094,0.385912537574768,0.050000000745058,0.2470083236694336,291.1432800292969,291.1499938964844,260.1066589355469,258.67596435546875,279.1934509277344,293.2855224609375,291.1446533203125,1.0,0.3793197572231293,0.738301157951355,0.738301157951355,1.0,1.0,-1.4741402864456177,0.6263201236724854,0.8478202223777771,0.2794877588748932,0.0,0.0,0.7549949288368225,132.49600219726562,125.0,14.62134075164795,-17763.884765625,514.1909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37420654296875,309.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19080.75,19080.0,0.0,0.0,0.406020313501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0024027824401855,1.002413272857666,-1.0416811164759563e-05,0.0,0.0004120590165257,0.0,0.0,131.2394256591797,0.0,0.0,0.0,0.5782777667045593,4.0,0.0,1.0
