time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2243957519531,297.1499938964844,293.1499938964844,0.0920659825205802,-2142.85107421875,304.1556091308594,0.600719690322876,0.1464543342590332,0.1363746523857116,293.3751525878906,297.1499938964844,293.1499938964844,0.0141275748610496,-778.565185546875,303.5458374023437,0.3861961960792541,0.050000000745058,0.0520577616989612,293.2217102050781,297.1499938964844,293.1499938964844,0.3420750796794891,-4741.341796875,304.1598205566406,0.8496435284614563,0.4273077547550201,0.3016489744186401,293.2494506835937,297.1499938964844,293.1499938964844,0.4303238093852997,-7684.48974609375,304.16357421875,0.9025536179542542,0.5127478837966919,0.48875492811203,293.2452697753906,297.1499938964844,293.1499938964844,0.0132810240611433,-3595.744873046875,303.2080383300781,0.3861961960792541,0.050000000745058,0.2469396144151687,291.15142822265625,291.1499938964844,260.125,258.6915588378906,279.1949157714844,293.2895812988281,291.1527709960937,1.0,0.3783385455608368,0.7406572699546814,0.7406572699546814,1.0,1.0,-1.4711484909057615,0.6254331469535828,0.8457154035568237,0.2792294919490814,0.0,0.0,0.7540827393531799,132.0758514404297,125.0,18.45609664916992,-17741.6640625,511.35784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833312988281,309.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,19099.1171875,18000.0,0.0,0.0,0.4054713845252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0013797283172607,1.0013902187347412,-1.0408515663584694e-05,0.0,0.0004115019110031,0.0,0.0,130.9556121826172,0.0,0.0,0.0,0.5628211498260498,4.0,0.0,1.0
468960,293.22265625,297.1499938964844,293.1499938964844,0.091641791164875,-2135.16943359375,304.1553649902344,0.6011955738067627,0.1458510160446167,0.1357548534870147,293.38153076171875,297.1499938964844,293.1499938964844,0.0139628229662776,-774.8363647460938,303.489013671875,0.3874125778675079,0.050000000745058,0.0519961342215538,293.2216491699219,297.1499938964844,293.1499938964844,0.3414658308029175,-4735.06640625,304.1591186523437,0.850861668586731,0.4264074563980102,0.3009703755378723,293.2490234375,297.1499938964844,293.1499938964844,0.4294514060020447,-7672.91943359375,304.1626281738281,0.9038895964622498,0.5115682482719421,0.487574428319931,293.2461853027344,297.1499938964844,293.1499938964844,0.0132222510874271,-3589.265625,303.1883850097656,0.3874125778675079,0.050000000745058,0.2466472685337066,291.140869140625,291.1499938964844,260.1433410644531,258.7071228027344,279.1965026855469,293.2936706542969,291.1374816894531,1.0,0.376455157995224,0.7430990934371948,0.7430990934371948,1.0,1.0,-1.4677480459213257,0.6243684887886047,0.8433794975280762,0.2788682579994201,0.0,0.0,0.7555047869682312,130.45460510253906,113.0,-14.575867652893066,-17618.876953125,505.2917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073181152344,309.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18275.611328125,18000.0,0.0,0.0,0.4047436118125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.97892963886261,0.9789395928382874,-9.952308573701885e-06,0.0,0.0004107633139938,0.0,0.0,122.39049530029295,0.0,0.0,0.0,0.5647190809249878,4.0,0.0,1.0
469020,293.21893310546875,297.1499938964844,293.1499938964844,0.090589202940464,-2115.49267578125,304.15533447265625,0.6045387983322144,0.1447696834802627,0.1345425546169281,293.3937683105469,297.1499938964844,293.1499938964844,0.0135623002424836,-764.2554931640625,303.37481689453125,0.3917075097560882,0.050000000745058,0.0517810396850109,293.22125244140625,297.1499938964844,293.1499938964844,0.3393968939781189,-4712.25244140625,304.1596069335937,0.8562727570533752,0.4246721863746643,0.2995944917201996,293.2479248046875,297.1499938964844,293.1499938964844,0.4266712963581085,-7633.6240234375,304.1631774902344,0.9101648330688475,0.5092825889587402,0.4851962924003601,293.2475891113281,297.1499938964844,293.1499938964844,0.013038502074778,-3562.554931640625,303.1513366699219,0.3917075097560882,0.050000000745058,0.2456269711256027,291.1422424316406,291.1499938964844,260.17999267578125,258.7381591796875,279.1996154785156,293.3016662597656,291.14410400390625,1.0,0.3705528676509857,0.7482183575630188,0.7482183575630188,1.0,1.0,-1.4603033065795898,0.6219576001167297,0.8383457660675049,0.2779926359653473,0.0,0.0,0.7571501135826111,124.8756103515625,101.0,10.313440322875977,-17589.330078125,487.0534362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554138183594,309.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.900390625,18000.0,0.0,0.0,0.4031309485435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788916110992432,0.978901505470276,-9.894705726765096e-06,0.0,0.000409126660088,0.0,0.0,121.87197875976562,0.0,0.0,0.0,0.5641109943389893,4.0,0.0,1.0
469080,293.21893310546875,297.1499938964844,293.1499938964844,0.090589202940464,-2115.49267578125,304.15533447265625,0.6045387983322144,0.1447696834802627,0.1345425546169281,293.3937683105469,297.1499938964844,293.1499938964844,0.0135623002424836,-764.2554931640625,303.37481689453125,0.3917075097560882,0.050000000745058,0.0517810396850109,293.22125244140625,297.1499938964844,293.1499938964844,0.3393968939781189,-4712.25244140625,304.1596069335937,0.8562727570533752,0.4246721863746643,0.2995944917201996,293.2479248046875,297.1499938964844,293.1499938964844,0.4266712963581085,-7633.6240234375,304.1631774902344,0.9101648330688475,0.5092825889587402,0.4851962924003601,293.2475891113281,297.1499938964844,293.1499938964844,0.013038502074778,-3562.554931640625,303.1513366699219,0.3917075097560882,0.050000000745058,0.2456269711256027,291.1422424316406,291.1499938964844,260.17999267578125,258.7381591796875,279.1996154785156,293.3016662597656,291.14410400390625,1.0,0.3705528676509857,0.7482183575630188,0.7482183575630188,1.0,1.0,-1.4603033065795898,0.6219576001167297,0.8383457660675049,0.2779926359653473,0.0,0.0,0.7571501135826111,124.8756103515625,101.0,10.313440322875977,-17589.330078125,487.0534362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554138183594,309.1607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.900390625,18000.0,0.0,0.0,0.4031309485435486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788916110992432,0.978901505470276,-9.894705726765096e-06,0.0,0.000409126660088,0.0,0.0,121.87197875976562,0.0,0.0,0.0,0.5641109943389893,4.0,0.0,1.0
469140,293.21490478515625,297.1499938964844,293.1499938964844,0.0894486382603645,-2093.919189453125,304.15545654296875,0.6103951334953308,0.1438350975513458,0.1333879083395004,293.4051818847656,297.1499938964844,293.1499938964844,0.0131171438843011,-751.3709106445312,303.2601318359375,0.3974707424640655,0.050000000745058,0.0514825358986854,293.2206726074219,297.1499938964844,293.1499938964844,0.3367733657360077,-4682.97802734375,304.1607666015625,0.865020215511322,0.4229859709739685,0.298195332288742,293.2467041015625,297.1499938964844,293.1499938964844,0.4232092201709747,-7584.1328125,304.1645202636719,0.9207900762557985,0.5070494413375854,0.4827906787395477,293.24853515625,297.1499938964844,293.1499938964844,0.0128050502389669,-3525.560791015625,303.1167907714844,0.3974707424640655,0.050000000745058,0.2442109882831573,291.1637268066406,291.1499938964844,260.2166748046875,258.7690734863281,279.2026672363281,293.3094787597656,291.1653137207031,1.0,0.3625931143760681,0.7536396384239197,0.7536396384239197,1.0,1.0,-1.45229172706604,0.6192960143089294,0.8329957127571106,0.2769797146320343,0.0,0.0,0.7538506388664246,117.1751708984375,89.0,23.391714096069336,-17527.669921875,463.4220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,309.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.416015625,18000.0,0.0,0.0,0.4014670848846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744107127189636,0.9744205474853516,-9.849813977780286e-06,0.0,0.0004074380558449,0.0,0.0,120.60777282714844,0.0,0.0,0.0,0.5620579123497009,4.0,0.0,1.0
469200,293.21490478515625,297.1499938964844,293.1499938964844,0.0894486382603645,-2093.919189453125,304.15545654296875,0.6103951334953308,0.1438350975513458,0.1333879083395004,293.4051818847656,297.1499938964844,293.1499938964844,0.0131171438843011,-751.3709106445312,303.2601318359375,0.3974707424640655,0.050000000745058,0.0514825358986854,293.2206726074219,297.1499938964844,293.1499938964844,0.3367733657360077,-4682.97802734375,304.1607666015625,0.865020215511322,0.4229859709739685,0.298195332288742,293.2467041015625,297.1499938964844,293.1499938964844,0.4232092201709747,-7584.1328125,304.1645202636719,0.9207900762557985,0.5070494413375854,0.4827906787395477,293.24853515625,297.1499938964844,293.1499938964844,0.0128050502389669,-3525.560791015625,303.1167907714844,0.3974707424640655,0.050000000745058,0.2442109882831573,291.1637268066406,291.1499938964844,260.2166748046875,258.7690734863281,279.2026672363281,293.3094787597656,291.1653137207031,1.0,0.3625931143760681,0.7536396384239197,0.7536396384239197,1.0,1.0,-1.45229172706604,0.6192960143089294,0.8329957127571106,0.2769797146320343,0.0,0.0,0.7538506388664246,117.1751708984375,89.0,23.391714096069336,-17527.669921875,463.4220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,309.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.416015625,18000.0,0.0,0.0,0.4014670848846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744107127189636,0.9744205474853516,-9.849813977780286e-06,0.0,0.0004074380558449,0.0,0.0,120.60777282714844,0.0,0.0,0.0,0.5620579123497009,4.0,0.0,1.0
469260,293.2107849121094,297.1499938964844,293.1499938964844,0.0884067714214325,-2074.289794921875,304.1553649902344,0.6180822849273682,0.1430292874574661,0.132303699851036,293.4157409667969,297.1499938964844,293.1499938964844,0.0126741835847496,-738.0491333007812,303.143798828125,0.4043196141719818,0.050000000745058,0.0511324368417263,293.21990966796875,297.1499938964844,293.1499938964844,0.334281861782074,-4655.34375,304.16131591796875,0.8768479228019714,0.4213523864746094,0.2967939078807831,293.2453308105469,297.1499938964844,293.1499938964844,0.4199143052101135,-7537.333984375,304.1651611328125,0.935271382331848,0.5048770904541016,0.4803882837295532,293.2490234375,297.1499938964844,293.1499938964844,0.0125639261677861,-3486.884521484375,303.08282470703125,0.4043196141719818,0.050000000745058,0.242550253868103,291.1802062988281,291.1499938964844,260.2533264160156,258.7998962402344,279.20556640625,293.3169250488281,291.1813049316406,1.0,0.3532001376152038,0.759344220161438,0.759344220161438,1.0,1.0,-1.4440099000930786,0.6165099143981934,0.8274999856948853,0.2758960127830505,0.0,0.0,0.7486473321914673,108.16445922851562,77.0,21.699237823486328,-17440.048828125,436.6664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,309.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.337890625,18000.0,0.0,0.0,0.3996535241603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650928378105164,0.9651025533676147,-9.750682693265844e-06,0.0,0.0004055975296068,0.0,0.0,117.9536361694336,0.0,0.0,0.0,0.5579034686088562,4.0,0.0,1.0
469320,293.2107849121094,297.1499938964844,293.1499938964844,0.0884067714214325,-2074.289794921875,304.1553649902344,0.6180822849273682,0.1430292874574661,0.132303699851036,293.4157409667969,297.1499938964844,293.1499938964844,0.0126741835847496,-738.0491333007812,303.143798828125,0.4043196141719818,0.050000000745058,0.0511324368417263,293.21990966796875,297.1499938964844,293.1499938964844,0.334281861782074,-4655.34375,304.16131591796875,0.8768479228019714,0.4213523864746094,0.2967939078807831,293.2453308105469,297.1499938964844,293.1499938964844,0.4199143052101135,-7537.333984375,304.1651611328125,0.935271382331848,0.5048770904541016,0.4803882837295532,293.2490234375,297.1499938964844,293.1499938964844,0.0125639261677861,-3486.884521484375,303.08282470703125,0.4043196141719818,0.050000000745058,0.242550253868103,291.1802062988281,291.1499938964844,260.2533264160156,258.7998962402344,279.20556640625,293.3169250488281,291.1813049316406,1.0,0.3532001376152038,0.759344220161438,0.759344220161438,1.0,1.0,-1.4440099000930786,0.6165099143981934,0.8274999856948853,0.2758960127830505,0.0,0.0,0.7486473321914673,108.16445922851562,77.0,21.699237823486328,-17440.048828125,436.6664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,309.21063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.337890625,18000.0,0.0,0.0,0.3996535241603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650928378105164,0.9651025533676147,-9.750682693265844e-06,0.0,0.0004055975296068,0.0,0.0,117.9536361694336,0.0,0.0,0.0,0.5579034686088562,4.0,0.0,1.0
469380,293.20660400390625,297.1499938964844,293.1499938964844,0.0874768644571304,-2056.86328125,304.1551208496094,0.627288281917572,0.1423376053571701,0.1312954723834991,293.42547607421875,297.1499938964844,293.1499938964844,0.0122439814731478,-724.6739501953125,303.0257873535156,0.4126346707344055,0.050000000745058,0.0507512316107749,293.2189636230469,297.1499938964844,293.1499938964844,0.3319845795631408,-4630.01513671875,304.161376953125,0.8918130397796631,0.4197685122489929,0.2954048216342926,293.24383544921875,297.1499938964844,293.1499938964844,0.4168663620948791,-7494.310546875,304.1651611328125,0.9528035521507264,0.5027657151222229,0.4780124723911285,293.2491149902344,297.1499938964844,293.1499938964844,0.0123248361051082,-3448.229248046875,303.0492553710937,0.4126346707344055,0.050000000745058,0.2407419979572296,291.1904602050781,291.1499938964844,260.2900085449219,258.83062744140625,279.2083435058594,293.32403564453125,291.1910400390625,1.0,0.3427497446537018,0.7653189301490784,0.7653189301490784,1.0,1.0,-1.4356515407562256,0.6136804223060608,0.8219711780548096,0.2747842967510223,0.0,0.0,0.74250328540802,98.36581420898438,65.0,14.928504943847656,-17338.494140625,408.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717468261719,309.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.49609375,18000.0,0.0,0.0,0.3976273238658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9526599645614624,0.9526695609092712,-9.612715984985698e-06,0.0,0.0004035411984659,0.0,0.0,114.4175262451172,0.0,0.0,0.0,0.5523591637611389,4.0,0.0,1.0
469440,293.20660400390625,297.1499938964844,293.1499938964844,0.0874768644571304,-2056.86328125,304.1551208496094,0.627288281917572,0.1423376053571701,0.1312954723834991,293.42547607421875,297.1499938964844,293.1499938964844,0.0122439814731478,-724.6739501953125,303.0257873535156,0.4126346707344055,0.050000000745058,0.0507512316107749,293.2189636230469,297.1499938964844,293.1499938964844,0.3319845795631408,-4630.01513671875,304.161376953125,0.8918130397796631,0.4197685122489929,0.2954048216342926,293.24383544921875,297.1499938964844,293.1499938964844,0.4168663620948791,-7494.310546875,304.1651611328125,0.9528035521507264,0.5027657151222229,0.4780124723911285,293.2491149902344,297.1499938964844,293.1499938964844,0.0123248361051082,-3448.229248046875,303.0492553710937,0.4126346707344055,0.050000000745058,0.2407419979572296,291.1904602050781,291.1499938964844,260.2900085449219,258.83062744140625,279.2083435058594,293.32403564453125,291.1910400390625,1.0,0.3427497446537018,0.7653189301490784,0.7653189301490784,1.0,1.0,-1.4356515407562256,0.6136804223060608,0.8219711780548096,0.2747842967510223,0.0,0.0,0.74250328540802,98.36581420898438,65.0,14.928504943847656,-17338.494140625,408.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717468261719,309.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.49609375,18000.0,0.0,0.0,0.3976273238658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9526599645614624,0.9526695609092712,-9.612715984985698e-06,0.0,0.0004035411984659,0.0,0.0,114.4175262451172,0.0,0.0,0.0,0.5523591637611389,4.0,0.0,1.0
469500,293.2044982910156,297.1499938964844,293.1499938964844,0.0870517566800117,-2048.928955078125,304.15496826171875,0.6326248049736023,0.1420308649539947,0.1308202743530273,293.4300842285156,297.1499938964844,293.1499938964844,0.012034828774631,-718.009765625,302.96612548828125,0.4176284372806549,0.050000000745058,0.0505531691014766,293.2184753417969,297.1499938964844,293.1499938964844,0.3309042453765869,-4618.146484375,304.1612548828125,0.9005457162857056,0.4189930558204651,0.2947166860103607,293.2430419921875,297.1499938964844,293.1499938964844,0.4154302179813385,-7474.109375,304.1650390625,0.9623748660087584,0.5017310976982117,0.4768374860286712,293.2490539550781,297.1499938964844,293.1499938964844,0.0122072612866759,-3429.09716796875,303.0325927734375,0.4176284372806549,0.050000000745058,0.2398024797439575,291.1935119628906,291.1499938964844,260.3083190917969,258.845947265625,279.2096862792969,293.32745361328125,291.1938781738281,1.0,0.3372020721435547,0.7684056162834167,0.7684056162834167,1.0,1.0,-1.4314788579940796,0.6122637391090393,0.8192151188850403,0.2742254436016083,0.0,0.0,0.739292323589325,93.27808380126952,65.0,11.347509384155272,-17285.29296875,393.6799621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,309.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.01953125,18000.0,0.0,0.0,0.396526426076889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9458032250404358,0.9458127617836,-9.535596291243564e-06,0.0,0.0004024239315185,0.0,0.0,112.48558807373048,0.0,0.0,0.0,0.5493025779724121,4.0,0.0,1.0
469560,293.2024230957031,297.1499938964844,293.1499938964844,0.0866511017084121,-2041.4688720703125,304.15478515625,0.6386080384254456,0.141748771071434,0.1303644180297851,293.4345092773437,297.1499938964844,293.1499938964844,0.0118298167362809,-711.36767578125,302.90606689453125,0.4233965277671814,0.050000000745058,0.0503516532480716,293.21795654296875,297.1499938964844,293.1499938964844,0.3298625648021698,-4606.72021484375,304.1611022949219,0.9105021357536316,0.4182274937629699,0.2940331399440765,293.24224853515625,297.1499938964844,293.1499938964844,0.4140442907810211,-7454.642578125,304.1648254394531,0.9722724556922911,0.5007094740867615,0.4756714999675751,293.2489318847656,297.1499938964844,293.1499938964844,0.0120912147685885,-3410.11572265625,303.0160522460937,0.4233965277671814,0.050000000745058,0.2388465702533722,291.1954650878906,291.1499938964844,260.32666015625,258.8612670898437,279.2110290527344,293.3307800292969,291.1956787109375,1.0,0.3314640820026397,0.7715587615966797,0.7715587615966797,1.0,1.0,-1.4273219108581543,0.6108503341674805,0.8164715766906738,0.2736670076847076,0.0,0.0,0.7360619306564331,88.10344696044922,53.0,8.081815719604492,-17231.4140625,379.0032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195983886719,309.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.046875,18000.0,0.0,0.0,0.3953668177127838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387356638908386,0.9387450814247132,-9.455852705286816e-06,0.0,0.0004012470599263,0.0,0.0,110.51226806640624,0.0,0.0,0.0,0.5461544990539551,4.0,0.0,1.0
469620,293.19830322265625,297.1499938964844,293.1499938964844,0.0859164893627166,-2027.833251953125,304.1544189453125,0.6531454920768738,0.1412548869848251,0.1295103579759597,293.4428405761719,297.1499938964844,293.1499938964844,0.0114323254674673,-698.1559448242188,302.7847900390625,0.4380650818347931,0.050000000745058,0.0499415807425975,293.2168884277344,297.1499938964844,293.1499938964844,0.3278730809688568,-4584.92626953125,304.16070556640625,0.9357100129127502,0.4167229235172272,0.2926800549030304,293.2406311035156,297.1499938964844,293.1499938964844,0.4113960266113281,-7417.48486328125,304.1642761230469,0.992335557937622,0.4987016022205353,0.4733669757843017,293.2484741210937,297.1499938964844,293.1499938964844,0.0118639264255762,-3372.595703125,302.9832458496094,0.4380650818347931,0.050000000745058,0.2369013577699661,291.1968994140625,291.1499938964844,260.36334228515625,258.891845703125,279.2137145996094,293.3372497558594,291.1968688964844,1.0,0.3194660246372223,0.7780668139457703,0.7780668139457703,1.0,1.0,-1.419078350067139,0.6080424785614014,0.8110358715057373,0.2725561559200287,0.0,0.0,0.7296878099441528,77.57780456542969,41.0,2.9004781246185303,-17123.201171875,349.5026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700439453125,309.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18152.443359375,18000.0,0.0,0.0,0.3928824067115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244322180747986,0.9244415163993835,-9.294564733863808e-06,0.0,0.0003987256786786,0.0,0.0,106.58192443847656,0.0,0.0,0.0,0.5397948026657104,4.0,0.0,1.0
469680,293.19830322265625,297.1499938964844,293.1499938964844,0.0859164893627166,-2027.833251953125,304.1544189453125,0.6531454920768738,0.1412548869848251,0.1295103579759597,293.4428405761719,297.1499938964844,293.1499938964844,0.0114323254674673,-698.1559448242188,302.7847900390625,0.4380650818347931,0.050000000745058,0.0499415807425975,293.2168884277344,297.1499938964844,293.1499938964844,0.3278730809688568,-4584.92626953125,304.16070556640625,0.9357100129127502,0.4167229235172272,0.2926800549030304,293.2406311035156,297.1499938964844,293.1499938964844,0.4113960266113281,-7417.48486328125,304.1642761230469,0.992335557937622,0.4987016022205353,0.4733669757843017,293.2484741210937,297.1499938964844,293.1499938964844,0.0118639264255762,-3372.595703125,302.9832458496094,0.4380650818347931,0.050000000745058,0.2369013577699661,291.1968994140625,291.1499938964844,260.36334228515625,258.891845703125,279.2137145996094,293.3372497558594,291.1968688964844,1.0,0.3194660246372223,0.7780668139457703,0.7780668139457703,1.0,1.0,-1.419078350067139,0.6080424785614014,0.8110358715057373,0.2725561559200287,0.0,0.0,0.7296878099441528,77.57780456542969,41.0,2.9004781246185303,-17123.201171875,349.5026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6700439453125,309.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18152.443359375,18000.0,0.0,0.0,0.3928824067115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244322180747986,0.9244415163993835,-9.294564733863808e-06,0.0,0.0003987256786786,0.0,0.0,106.58192443847656,0.0,0.0,0.0,0.5397948026657104,4.0,0.0,1.0
469740,293.19403076171875,297.1499938964844,293.1499938964844,0.0852196365594863,-2014.6968994140625,304.15411376953125,0.6685745716094971,0.1408992856740951,0.1288259476423263,293.4504089355469,297.1499938964844,293.1499938964844,0.0110640367493033,-685.2512817382812,302.6641845703125,0.4544633328914642,0.050000000745058,0.0495982579886913,293.21563720703125,297.1499938964844,293.1499938964844,0.3256196677684784,-4559.82373046875,304.1609802246094,0.9599480628967284,0.4152795374393463,0.2914141416549682,293.2291259765625,297.1499938964844,293.1499938964844,0.3916445672512054,-7121.03369140625,304.1943664550781,0.9990000128746032,0.4986705780029297,0.4538731276988983,293.24761962890625,297.1499938964844,293.1499938964844,0.0116569884121418,-3336.68212890625,302.9527893066406,0.4544633328914642,0.050000000745058,0.2352727800607681,291.2100524902344,291.1499938964844,260.3999938964844,258.92242431640625,279.2265930175781,293.3445129394531,291.2147521972656,1.0,0.3062168955802917,0.7861896753311157,0.7861896753311157,1.0,1.0,-1.3910506963729858,0.5963117480278015,0.7947389483451843,0.2667001485824585,0.0,0.0,0.7213742136955261,68.41168212890625,44.0,32.55354690551758,-16872.8359375,314.65997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347717285156,309.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18175.259765625,18000.0,0.0,0.0,0.3900410532951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9093044400215148,0.9093135595321656,-9.131271326623391e-06,0.0,0.0003958420711569,0.0,0.0,102.57549285888672,0.0,0.0,0.0,0.5330265164375305,4.0,0.0,1.0
469800,293.19403076171875,297.1499938964844,293.1499938964844,0.0852196365594863,-2014.6968994140625,304.15411376953125,0.6685745716094971,0.1408992856740951,0.1288259476423263,293.4504089355469,297.1499938964844,293.1499938964844,0.0110640367493033,-685.2512817382812,302.6641845703125,0.4544633328914642,0.050000000745058,0.0495982579886913,293.21563720703125,297.1499938964844,293.1499938964844,0.3256196677684784,-4559.82373046875,304.1609802246094,0.9599480628967284,0.4152795374393463,0.2914141416549682,293.2291259765625,297.1499938964844,293.1499938964844,0.3916445672512054,-7121.03369140625,304.1943664550781,0.9990000128746032,0.4986705780029297,0.4538731276988983,293.24761962890625,297.1499938964844,293.1499938964844,0.0116569884121418,-3336.68212890625,302.9527893066406,0.4544633328914642,0.050000000745058,0.2352727800607681,291.2100524902344,291.1499938964844,260.3999938964844,258.92242431640625,279.2265930175781,293.3445129394531,291.2147521972656,1.0,0.3062168955802917,0.7861896753311157,0.7861896753311157,1.0,1.0,-1.3910506963729858,0.5963117480278015,0.7947389483451843,0.2667001485824585,0.0,0.0,0.7213742136955261,68.41168212890625,44.0,32.55354690551758,-16872.8359375,314.65997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347717285156,309.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18175.259765625,18000.0,0.0,0.0,0.3900410532951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9093044400215148,0.9093135595321656,-9.131271326623391e-06,0.0,0.0003958420711569,0.0,0.0,102.57549285888672,0.0,0.0,0.0,0.5330265164375305,4.0,0.0,1.0
469860,293.1903686523437,297.1499938964844,293.1499938964844,0.084462396800518,-1999.938720703125,304.15399169921875,0.6791767477989197,0.1405319720506668,0.1283797025680542,293.4577331542969,297.1499938964844,293.1499938964844,0.0107255885377526,-672.445556640625,302.54656982421875,0.4660675227642059,0.050000000745058,0.0493992082774639,293.2149353027344,297.1499938964844,293.1499938964844,0.3224947154521942,-4524.3212890625,304.1624450683594,0.974089741706848,0.4137601256370544,0.2902339100837707,293.1876525878906,297.1499938964844,293.1499938964844,0.3681193590164184,-6772.1435546875,304.2179260253906,0.9990000128746032,0.5050432682037354,0.4325646758079529,293.2466125488281,297.1499938964844,293.1499938964844,0.0114742191508412,-3301.668701171875,302.9266967773437,0.4660675227642059,0.050000000745058,0.2343285828828811,291.2611694335937,291.1499938964844,260.4366760253906,258.95294189453125,279.2330017089844,293.3433532714844,291.26348876953125,1.0,0.2971216738224029,0.7950307726860046,0.7950307726860046,1.0,1.0,-1.3620719909667969,0.5842527151107788,0.7778192758560181,0.2604174017906189,0.0,0.0,0.7027589678764343,62.88632583618164,47.0,48.91099166870117,-16556.25390625,289.1430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680114746094,309.3547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18373.54296875,18000.0,0.0,0.0,0.3861235976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8763224482536316,0.8763312697410583,-8.818483365757857e-06,0.0,0.0003918663715012,0.0,0.0,94.49543762207033,0.0,0.0,0.0,0.5187217593193054,4.0,0.0,1.0
469920,293.1903686523437,297.1499938964844,293.1499938964844,0.084462396800518,-1999.938720703125,304.15399169921875,0.6791767477989197,0.1405319720506668,0.1283797025680542,293.4577331542969,297.1499938964844,293.1499938964844,0.0107255885377526,-672.445556640625,302.54656982421875,0.4660675227642059,0.050000000745058,0.0493992082774639,293.2149353027344,297.1499938964844,293.1499938964844,0.3224947154521942,-4524.3212890625,304.1624450683594,0.974089741706848,0.4137601256370544,0.2902339100837707,293.1876525878906,297.1499938964844,293.1499938964844,0.3681193590164184,-6772.1435546875,304.2179260253906,0.9990000128746032,0.5050432682037354,0.4325646758079529,293.2466125488281,297.1499938964844,293.1499938964844,0.0114742191508412,-3301.668701171875,302.9266967773437,0.4660675227642059,0.050000000745058,0.2343285828828811,291.2611694335937,291.1499938964844,260.4366760253906,258.95294189453125,279.2330017089844,293.3433532714844,291.26348876953125,1.0,0.2971216738224029,0.7950307726860046,0.7950307726860046,1.0,1.0,-1.3620719909667969,0.5842527151107788,0.7778192758560181,0.2604174017906189,0.0,0.0,0.7027589678764343,62.88632583618164,47.0,48.91099166870117,-16556.25390625,289.1430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680114746094,309.3547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18373.54296875,18000.0,0.0,0.0,0.3861235976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8763224482536316,0.8763312697410583,-8.818483365757857e-06,0.0,0.0003918663715012,0.0,0.0,94.49543762207033,0.0,0.0,0.0,0.5187217593193054,4.0,0.0,1.0
469980,293.1917419433594,297.1499938964844,293.1499938964844,0.0834876596927642,-1981.6923828125,304.154296875,0.6848341822624207,0.1392372995615005,0.1272977888584137,293.46484375,297.1499938964844,293.1499938964844,0.0104550244286656,-662.7908935546875,302.4224548339844,0.472836285829544,0.050000000745058,0.0492777675390243,293.2144775390625,297.1499938964844,293.1499938964844,0.3205120861530304,-4502.55859375,304.1615600585937,0.9823066592216492,0.412207692861557,0.2890688180923462,293.1426086425781,297.1499938964844,293.1499938964844,0.3532984256744385,-6556.201171875,304.2195739746094,0.9990000128746032,0.5132244825363159,0.4190310835838318,293.2452392578125,297.1499938964844,293.1499938964844,0.0113630145788192,-3282.768798828125,302.89813232421875,0.472836285829544,0.050000000745058,0.2337525188922882,291.271728515625,291.1499938964844,260.47332763671875,258.9834899902344,279.2303771972656,293.3283996582031,291.2715148925781,1.0,0.2911022007465362,0.8029136061668396,0.8029136061668396,1.0,1.0,-1.34228777885437,0.5761740803718567,0.7661136984825134,0.2563145756721496,0.0,0.0,0.6855227947235107,59.487579345703125,65.0,17.78469467163086,-16283.4716796875,273.1024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.045654296875,309.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.9375,18000.0,0.0,0.0,0.3811270296573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364290595054626,0.836437463760376,-8.410438567807432e-06,0.0,0.0003867954947054,0.0,0.0,85.02376556396484,0.0,0.0,0.0,0.5016103982925415,4.0,0.0,1.0
470040,293.1917419433594,297.1499938964844,293.1499938964844,0.0834876596927642,-1981.6923828125,304.154296875,0.6848341822624207,0.1392372995615005,0.1272977888584137,293.46484375,297.1499938964844,293.1499938964844,0.0104550244286656,-662.7908935546875,302.4224548339844,0.472836285829544,0.050000000745058,0.0492777675390243,293.2144775390625,297.1499938964844,293.1499938964844,0.3205120861530304,-4502.55859375,304.1615600585937,0.9823066592216492,0.412207692861557,0.2890688180923462,293.1426086425781,297.1499938964844,293.1499938964844,0.3532984256744385,-6556.201171875,304.2195739746094,0.9990000128746032,0.5132244825363159,0.4190310835838318,293.2452392578125,297.1499938964844,293.1499938964844,0.0113630145788192,-3282.768798828125,302.89813232421875,0.472836285829544,0.050000000745058,0.2337525188922882,291.271728515625,291.1499938964844,260.47332763671875,258.9834899902344,279.2303771972656,293.3283996582031,291.2715148925781,1.0,0.2911022007465362,0.8029136061668396,0.8029136061668396,1.0,1.0,-1.34228777885437,0.5761740803718567,0.7661136984825134,0.2563145756721496,0.0,0.0,0.6855227947235107,59.487579345703125,65.0,17.78469467163086,-16283.4716796875,273.1024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.045654296875,309.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18403.9375,18000.0,0.0,0.0,0.3811270296573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364290595054626,0.836437463760376,-8.410438567807432e-06,0.0,0.0003867954947054,0.0,0.0,85.02376556396484,0.0,0.0,0.0,0.5016103982925415,4.0,0.0,1.0
470100,293.1925964355469,297.1499938964844,293.1499938964844,0.0829907432198524,-1972.5670166015625,304.1544189453125,0.683551549911499,0.1385379582643509,0.1266504824161529,293.46832275390625,297.1499938964844,293.1499938964844,0.0103491190820932,-659.3019409179688,302.3582763671875,0.472803384065628,0.050000000745058,0.0492784157395362,293.21435546875,297.1499938964844,293.1499938964844,0.3198785781860351,-4495.90625,304.1606140136719,0.9817211627960204,0.4114167690277099,0.288526326417923,293.12481689453125,297.1499938964844,293.1499938964844,0.3527743518352508,-6554.1357421875,304.20770263671875,0.9990000128746032,0.5168202519416809,0.4191008508205414,293.2445068359375,297.1499938964844,293.1499938964844,0.0113398367539048,-3280.181884765625,302.88311767578125,0.472803384065628,0.050000000745058,0.2337555885314941,291.2665710449219,291.1499938964844,260.4916687011719,258.998779296875,279.2274475097656,293.3255615234375,291.2640991210937,1.0,0.2913850545883178,0.8065728545188904,0.8065728545188904,1.0,1.0,-1.3409383296966553,0.5759881138801575,0.764950156211853,0.2563143074512481,0.0,0.0,0.6782028079032898,59.47991561889648,65.0,-5.244153499603272,-16211.3818359375,272.53619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.135986328125,309.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,18381.185546875,18000.0,0.0,0.0,0.3783402740955353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179306983947754,0.8179389238357544,-8.219458322855644e-06,0.0,0.0003839672717731,0.0,0.0,80.81812286376953,0.0,0.0,0.0,0.4937058985233307,4.0,0.0,1.0
470160,293.1926574707031,297.1499938964844,293.1499938964844,0.082709364593029,-1967.7119140625,304.15411376953125,0.6798653602600098,0.1379868537187576,0.1261235475540161,293.4717712402344,297.1499938964844,293.1499938964844,0.010268154554069,-657.1363525390625,302.291259765625,0.4705645740032196,0.050000000745058,0.0493197552859783,293.2142944335937,297.1499938964844,293.1499938964844,0.3197250068187713,-4494.9521484375,304.1589660644531,0.9779699444770812,0.4106155037879944,0.2880035638809204,293.1153259277344,297.1499938964844,293.1499938964844,0.357277363538742,-6628.61767578125,304.18896484375,0.9990000128746032,0.5190150141716003,0.423751562833786,293.243896484375,297.1499938964844,293.1499938964844,0.011345287784934,-3284.307373046875,302.86627197265625,0.4705645740032196,0.050000000745058,0.2339516729116439,291.2455444335937,291.1499938964844,260.510009765625,259.0140380859375,279.2240600585937,293.3265380859375,291.2403259277344,1.0,0.2934425771236419,0.8100206255912781,0.8100206255912781,1.0,1.0,-1.34554123878479,0.5784606337547302,0.7670806050300598,0.2578320205211639,0.0,0.0,0.6738572716712952,60.60044097900391,83.0,-37.973182678222656,-16190.8076171875,276.9824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21197509765625,309.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18311.83203125,18000.0,0.0,0.0,0.3755291402339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029759526252747,0.8029839992523193,-8.056574188231025e-06,0.0,0.0003811143396887,0.0,0.0,77.44780731201172,0.0,0.0,0.0,0.4873511791229248,4.0,0.0,1.0
470220,293.1902160644531,297.1499938964844,293.1499938964844,0.082793153822422,-1970.469970703125,304.152587890625,0.6680862307548523,0.1373934149742126,0.1256043165922165,293.4784851074219,297.1499938964844,293.1499938964844,0.0101566547527909,-655.4332885742188,302.1506652832031,0.4600515067577362,0.050000000745058,0.049499824643135,293.2142639160156,297.1499938964844,293.1499938964844,0.3203170299530029,-4503.494140625,304.15496826171875,0.9626176953315736,0.4089917242527008,0.287013828754425,293.1239929199219,297.1499938964844,293.1499938964844,0.3778681457042694,-6950.3837890625,304.14141845703125,0.9990000128746032,0.5182105302810669,0.4434487521648407,293.2435607910156,297.1499938964844,293.1499938964844,0.0114127546548843,-3305.669921875,302.8272399902344,0.4600515067577362,0.050000000745058,0.2348058521747589,291.1734619140625,291.1499938964844,260.5466613769531,259.0446472167969,279.2164306640625,293.3378601074219,291.1661682128906,1.0,0.3020997047424316,0.8162885308265686,0.8162885308265686,1.0,1.0,-1.368607997894287,0.5896384716033936,0.7789694666862488,0.2643340229988098,0.0,0.0,0.6752616763114929,65.53759765625,86.0,-89.21728515625,-16318.443359375,298.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.279296875,309.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.244140625,18000.0,0.0,0.0,0.3704279959201813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929666638374329,0.792974591255188,-7.90267495176522e-06,0.0,0.0003759373212233,0.0,0.0,74.9160385131836,0.0,0.0,0.0,0.4828374981880188,4.0,0.0,1.0
470280,293.1902160644531,297.1499938964844,293.1499938964844,0.082793153822422,-1970.469970703125,304.152587890625,0.6680862307548523,0.1373934149742126,0.1256043165922165,293.4784851074219,297.1499938964844,293.1499938964844,0.0101566547527909,-655.4332885742188,302.1506652832031,0.4600515067577362,0.050000000745058,0.049499824643135,293.2142639160156,297.1499938964844,293.1499938964844,0.3203170299530029,-4503.494140625,304.15496826171875,0.9626176953315736,0.4089917242527008,0.287013828754425,293.1239929199219,297.1499938964844,293.1499938964844,0.3778681457042694,-6950.3837890625,304.14141845703125,0.9990000128746032,0.5182105302810669,0.4434487521648407,293.2435607910156,297.1499938964844,293.1499938964844,0.0114127546548843,-3305.669921875,302.8272399902344,0.4600515067577362,0.050000000745058,0.2348058521747589,291.1734619140625,291.1499938964844,260.5466613769531,259.0446472167969,279.2164306640625,293.3378601074219,291.1661682128906,1.0,0.3020997047424316,0.8162885308265686,0.8162885308265686,1.0,1.0,-1.368607997894287,0.5896384716033936,0.7789694666862488,0.2643340229988098,0.0,0.0,0.6752616763114929,65.53759765625,86.0,-89.21728515625,-16318.443359375,298.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.279296875,309.3617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.244140625,18000.0,0.0,0.0,0.3704279959201813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929666638374329,0.792974591255188,-7.90267495176522e-06,0.0,0.0003759373212233,0.0,0.0,74.9160385131836,0.0,0.0,0.0,0.4828374981880188,4.0,0.0,1.0
470340,293.18426513671875,297.1499938964844,293.1499938964844,0.0834094732999801,-1983.077880859375,304.15069580078125,0.6590845584869385,0.137578010559082,0.1257523149251938,293.4848327636719,297.1499938964844,293.1499938964844,0.0100404918193817,-653.3600463867188,302.0075988769531,0.4504469037055969,0.050000000745058,0.0496743209660053,293.2142333984375,297.1499938964844,293.1499938964844,0.3208615481853485,-4511.0009765625,304.1524963378906,0.94757741689682,0.4073687195777893,0.2860133945941925,293.1605529785156,297.1499938964844,293.1499938964844,0.3982808887958526,-7259.09033203125,304.11083984375,0.9990000128746032,0.511495053768158,0.4617385268211365,293.2447509765625,297.1499938964844,293.1499938964844,0.011468106880784,-3324.7890625,302.7840270996094,0.4504469037055969,0.050000000745058,0.2356335967779159,291.10272216796875,291.1499938964844,260.5833435058594,259.0752868652344,279.2152099609375,293.35772705078125,291.09820556640625,1.0,0.3097069859504699,0.8227055668830872,0.8227055668830872,1.0,1.0,-1.3907480239868164,0.6003718376159668,0.7903761863708496,0.2707257270812988,0.0,0.0,0.6866844296455383,70.32931518554688,89.0,-86.83599853515625,-16524.7109375,319.0800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1955871582031,309.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17817.638671875,18000.0,0.0,0.0,0.3668666183948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088619112968445,0.8088699579238892,-8.002424692676868e-06,0.0,0.0003723230038303,0.0,0.0,77.89727020263672,0.0,0.0,0.0,0.4891738891601562,4.0,0.0,1.0
470400,293.18426513671875,297.1499938964844,293.1499938964844,0.0834094732999801,-1983.077880859375,304.15069580078125,0.6590845584869385,0.137578010559082,0.1257523149251938,293.4848327636719,297.1499938964844,293.1499938964844,0.0100404918193817,-653.3600463867188,302.0075988769531,0.4504469037055969,0.050000000745058,0.0496743209660053,293.2142333984375,297.1499938964844,293.1499938964844,0.3208615481853485,-4511.0009765625,304.1524963378906,0.94757741689682,0.4073687195777893,0.2860133945941925,293.1605529785156,297.1499938964844,293.1499938964844,0.3982808887958526,-7259.09033203125,304.11083984375,0.9990000128746032,0.511495053768158,0.4617385268211365,293.2447509765625,297.1499938964844,293.1499938964844,0.011468106880784,-3324.7890625,302.7840270996094,0.4504469037055969,0.050000000745058,0.2356335967779159,291.10272216796875,291.1499938964844,260.5833435058594,259.0752868652344,279.2152099609375,293.35772705078125,291.09820556640625,1.0,0.3097069859504699,0.8227055668830872,0.8227055668830872,1.0,1.0,-1.3907480239868164,0.6003718376159668,0.7903761863708496,0.2707257270812988,0.0,0.0,0.6866844296455383,70.32931518554688,89.0,-86.83599853515625,-16524.7109375,319.0800476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1955871582031,309.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17817.638671875,18000.0,0.0,0.0,0.3668666183948517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088619112968445,0.8088699579238892,-8.002424692676868e-06,0.0,0.0003723230038303,0.0,0.0,77.89727020263672,0.0,0.0,0.0,0.4891738891601562,4.0,0.0,1.0
470460,293.1770324707031,297.1499938964844,293.1499938964844,0.0842850133776664,-2000.123291015625,304.1490173339844,0.6525585055351257,0.1381763964891433,0.1264258474111557,293.4908142089844,297.1499938964844,293.1499938964844,0.0099005317315459,-649.641845703125,301.8665771484375,0.4426437616348266,0.050000000745058,0.0498361252248287,293.2142944335937,297.1499938964844,293.1499938964844,0.3207000195980072,-4509.83349609375,304.1519470214844,0.9338347315788268,0.4057289361953735,0.2849966287612915,293.2069396972656,297.1499938964844,293.1499938964844,0.416002482175827,-7519.4052734375,304.0947570800781,0.9990000128746032,0.5018317699432373,0.4772489070892334,293.2470397949219,297.1499938964844,293.1499938964844,0.0114878881722688,-3335.434326171875,302.7398681640625,0.4426437616348266,0.050000000745058,0.2364011257886886,291.0585021972656,291.1499938964844,260.6199951171875,259.10601806640625,279.2145080566406,293.3752746582031,291.0552062988281,1.0,0.3166539967060089,0.8292200565338135,0.8292200565338135,1.0,1.0,-1.4101238250732422,0.6098519563674927,0.8002718091011047,0.2764196693897247,0.0,0.0,0.7019781470298767,74.75904846191406,92.0,-65.89216613769531,-16726.34765625,338.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9799194335937,309.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17689.98046875,18000.0,0.0,0.0,0.3652370274066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377755284309387,0.8377838134765625,-8.262666597147472e-06,0.0,0.0003706691495608,0.0,0.0,84.10707092285156,0.0,0.0,0.0,0.5013836026191711,4.0,0.0,1.0
470520,293.1770324707031,297.1499938964844,293.1499938964844,0.0842850133776664,-2000.123291015625,304.1490173339844,0.6525585055351257,0.1381763964891433,0.1264258474111557,293.4908142089844,297.1499938964844,293.1499938964844,0.0099005317315459,-649.641845703125,301.8665771484375,0.4426437616348266,0.050000000745058,0.0498361252248287,293.2142944335937,297.1499938964844,293.1499938964844,0.3207000195980072,-4509.83349609375,304.1519470214844,0.9338347315788268,0.4057289361953735,0.2849966287612915,293.2069396972656,297.1499938964844,293.1499938964844,0.416002482175827,-7519.4052734375,304.0947570800781,0.9990000128746032,0.5018317699432373,0.4772489070892334,293.2470397949219,297.1499938964844,293.1499938964844,0.0114878881722688,-3335.434326171875,302.7398681640625,0.4426437616348266,0.050000000745058,0.2364011257886886,291.0585021972656,291.1499938964844,260.6199951171875,259.10601806640625,279.2145080566406,293.3752746582031,291.0552062988281,1.0,0.3166539967060089,0.8292200565338135,0.8292200565338135,1.0,1.0,-1.4101238250732422,0.6098519563674927,0.8002718091011047,0.2764196693897247,0.0,0.0,0.7019781470298767,74.75904846191406,92.0,-65.89216613769531,-16726.34765625,338.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9799194335937,309.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17689.98046875,18000.0,0.0,0.0,0.3652370274066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377755284309387,0.8377838134765625,-8.262666597147472e-06,0.0,0.0003706691495608,0.0,0.0,84.10707092285156,0.0,0.0,0.0,0.5013836026191711,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0845400542020797,-2004.84228515625,304.14898681640625,0.6429900527000427,0.1380595415830612,0.1267301440238952,293.4961853027344,297.1499938964844,293.1499938964844,0.0097551634535193,-644.7063598632812,301.732177734375,0.4327757954597473,0.050000000745058,0.0500754676759243,293.2143249511719,297.1499938964844,293.1499938964844,0.3194120526313782,-4495.07080078125,304.153564453125,0.9156681299209596,0.4040946960449219,0.2840434312820434,293.2375183105469,297.1499938964844,293.1499938964844,0.4102659821510315,-7423.91845703125,304.1226501464844,0.9835536479949952,0.4941256046295166,0.4702149927616119,293.2494812011719,297.1499938964844,293.1499938964844,0.0114939529448747,-3339.8017578125,302.69891357421875,0.4327757954597473,0.050000000745058,0.2375364601612091,291.056640625,291.1499938964844,260.6566772460937,259.1368103027344,279.2228698730469,293.3806457519531,291.05877685546875,1.0,0.3221296966075897,0.8369150757789612,0.8369150757789612,1.0,1.0,-1.4025120735168457,0.6070013642311096,0.7955106496810913,0.2752838432788849,0.0,0.0,0.7154375314712524,80.69404602050781,95.0,-4.235922336578369,-16729.802734375,349.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,309.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17677.318359375,18000.0,0.0,0.0,0.3652253746986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710917234420776,0.8711003065109253,-8.60552790982183e-06,0.0,0.0003706573043018,0.0,0.0,91.96065521240234,0.0,0.0,0.0,0.5157024264335632,4.0,0.0,1.0
