time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0845400542020797,-2004.84228515625,304.14898681640625,0.6429900527000427,0.1380595415830612,0.1267301440238952,293.4961853027344,297.1499938964844,293.1499938964844,0.0097551634535193,-644.7063598632812,301.732177734375,0.4327757954597473,0.050000000745058,0.0500754676759243,293.2143249511719,297.1499938964844,293.1499938964844,0.3194120526313782,-4495.07080078125,304.153564453125,0.9156681299209596,0.4040946960449219,0.2840434312820434,293.2375183105469,297.1499938964844,293.1499938964844,0.4102659821510315,-7423.91845703125,304.1226501464844,0.9835536479949952,0.4941256046295166,0.4702149927616119,293.2494812011719,297.1499938964844,293.1499938964844,0.0114939529448747,-3339.8017578125,302.69891357421875,0.4327757954597473,0.050000000745058,0.2375364601612091,291.056640625,291.1499938964844,260.6566772460937,259.1368103027344,279.2228698730469,293.3806457519531,291.05877685546875,1.0,0.3221296966075897,0.8369150757789612,0.8369150757789612,1.0,1.0,-1.4025120735168457,0.6070013642311096,0.7955106496810913,0.2752838432788849,0.0,0.0,0.7154375314712524,80.69404602050781,95.0,-4.235922336578369,-16729.802734375,349.1292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,309.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17677.318359375,18000.0,0.0,0.0,0.3652253746986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8710917234420776,0.8711003065109253,-8.60552790982183e-06,0.0,0.0003706573043018,0.0,0.0,91.96065521240234,0.0,0.0,0.0,0.5157024264335632,4.0,0.0,1.0
470700,293.17364501953125,297.1499938964844,293.1499938964844,0.0844230726361274,-2002.477783203125,304.1493835449219,0.6389973759651184,0.1378771960735321,0.1266784369945526,293.4986572265625,297.1499938964844,293.1499938964844,0.0096703507006168,-641.4371337890625,301.6671142578125,0.4290673434734344,0.050000000745058,0.0501781292259693,293.2145080566406,297.1499938964844,293.1499938964844,0.318437784910202,-4483.828125,304.1546630859375,0.9085730910301208,0.4032478630542755,0.2835362553596496,293.2440185546875,297.1499938964844,293.1499938964844,0.4077768325805664,-7383.7685546875,304.132080078125,0.9764646887779236,0.4917343854904175,0.4677142798900604,293.250732421875,297.1499938964844,293.1499938964844,0.0114797046408057,-3337.96826171875,302.6794128417969,0.4290673434734344,0.050000000745058,0.238023430109024,291.0673828125,291.1499938964844,260.67498779296875,259.1522827148437,279.22637939453125,293.3836669921875,291.06890869140625,1.0,0.3244953155517578,0.8410029411315918,0.8410029411315918,1.0,1.0,-1.3995460271835327,0.6059815883636475,0.7935644388198853,0.274892657995224,0.0,0.0,0.7198392152786255,83.24365997314453,95.0,9.924734115600586,-16709.765625,353.8026733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57159423828125,309.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.357421875,18000.0,0.0,0.0,0.3655811846256256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831069469451904,0.8831156492233276,-8.745965715206694e-06,0.0,0.0003710184246301,0.0,0.0,95.02946472167967,0.0,0.0,0.0,0.5210474133491516,4.0,0.0,1.0
470760,293.1728820800781,297.1499938964844,293.1499938964844,0.084319919347763,-2000.427734375,304.1496887207031,0.6355080008506775,0.1377248913049698,0.1266158372163772,293.5006408691406,297.1499938964844,293.1499938964844,0.0095882387831807,-638.2872924804688,301.6024169921875,0.4259140193462372,0.050000000745058,0.0502720512449741,293.21466064453125,297.1499938964844,293.1499938964844,0.3175284266471863,-4473.42578125,304.15545654296875,0.9025946855545044,0.4024010896682739,0.2830174267292022,293.2477722167969,297.1499938964844,293.1499938964844,0.4058495759963989,-7352.96826171875,304.1387939453125,0.970025360584259,0.4898052811622619,0.4657832682132721,293.2519226074219,297.1499938964844,293.1499938964844,0.0114652905613183,-3336.370361328125,302.65948486328125,0.4259140193462372,0.050000000745058,0.2384689748287201,291.0747985839844,291.1499938964844,260.6933288574219,259.1677551269531,279.2292785644531,293.3861083984375,291.0758972167969,1.0,0.3266852498054504,0.8451880812644958,0.8451880812644958,1.0,1.0,-1.3971771001815796,0.6052305698394775,0.7919465899467468,0.2746550142765045,0.0,0.0,0.724095344543457,85.58246612548828,98.0,14.431059837341309,-16688.51953125,358.2388000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,308.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17766.5234375,18000.0,0.0,0.0,0.3661082088947296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8936465382575989,0.8936554193496704,-8.867407814250328e-06,0.0,0.0003715532948262,0.0,0.0,97.75528717041016,0.0,0.0,0.0,0.5257577300071716,4.0,0.0,1.0
470820,293.1709289550781,297.1499938964844,293.1499938964844,0.0842075124382972,-1998.1519775390625,304.14996337890625,0.62971431016922,0.1375409960746765,0.1265767961740493,293.5030822753906,297.1499938964844,293.1499938964844,0.0094281276687979,-632.0646362304688,301.4755554199219,0.4207413494586944,0.050000000745058,0.0504413284361362,293.2148132324219,297.1499938964844,293.1499938964844,0.3157766461372375,-4453.53173828125,304.15655517578125,0.8925533294677734,0.4007266163825989,0.2819752395153045,293.2509460449219,297.1499938964844,293.1499938964844,0.402764081954956,-7304.64599609375,304.1475524902344,0.9584921002388,0.4866749942302704,0.4628090858459472,293.25408935546875,297.1499938964844,293.1499938964844,0.0114328740164637,-3332.746337890625,302.6192321777344,0.4207413494586944,0.050000000745058,0.2392719537019729,291.0860595703125,291.1499938964844,260.7300109863281,259.19879150390625,279.2338562011719,293.38922119140625,291.0869445800781,1.0,0.3306597471237182,0.8538147807121277,0.8538147807121277,1.0,1.0,-1.3934754133224487,0.6041856408119202,0.7892898321151733,0.2744368314743042,0.0,0.0,0.731842577457428,89.80776977539062,101.0,15.459169387817385,-16652.56640625,366.49127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,308.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17803.521484375,18000.0,0.0,0.0,0.3675623834133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124662280082704,0.9124753475189208,-9.082181350095198e-06,0.0,0.000373029091861,0.0,0.0,102.71707916259766,0.0,0.0,0.0,0.5341385006904602,4.0,0.0,1.0
470880,293.1709289550781,297.1499938964844,293.1499938964844,0.0842075124382972,-1998.1519775390625,304.14996337890625,0.62971431016922,0.1375409960746765,0.1265767961740493,293.5030822753906,297.1499938964844,293.1499938964844,0.0094281276687979,-632.0646362304688,301.4755554199219,0.4207413494586944,0.050000000745058,0.0504413284361362,293.2148132324219,297.1499938964844,293.1499938964844,0.3157766461372375,-4453.53173828125,304.15655517578125,0.8925533294677734,0.4007266163825989,0.2819752395153045,293.2509460449219,297.1499938964844,293.1499938964844,0.402764081954956,-7304.64599609375,304.1475524902344,0.9584921002388,0.4866749942302704,0.4628090858459472,293.25408935546875,297.1499938964844,293.1499938964844,0.0114328740164637,-3332.746337890625,302.6192321777344,0.4207413494586944,0.050000000745058,0.2392719537019729,291.0860595703125,291.1499938964844,260.7300109863281,259.19879150390625,279.2338562011719,293.38922119140625,291.0869445800781,1.0,0.3306597471237182,0.8538147807121277,0.8538147807121277,1.0,1.0,-1.3934754133224487,0.6041856408119202,0.7892898321151733,0.2744368314743042,0.0,0.0,0.731842577457428,89.80776977539062,101.0,15.459169387817385,-16652.56640625,366.49127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,308.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17803.521484375,18000.0,0.0,0.0,0.3675623834133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124662280082704,0.9124753475189208,-9.082181350095198e-06,0.0,0.000373029091861,0.0,0.0,102.71707916259766,0.0,0.0,0.0,0.5341385006904602,4.0,0.0,1.0
470940,293.168701171875,297.1499938964844,293.1499938964844,0.084178440272808,-1997.459228515625,304.1500244140625,0.6249424815177917,0.1374639272689819,0.1266319006681442,293.5040588378906,297.1499938964844,293.1499938964844,0.0092719327658414,-625.8284301757812,301.3519592285156,0.4165505468845367,0.050000000745058,0.050594326108694,293.21484375,297.1499938964844,293.1499938964844,0.3140423595905304,-4433.927734375,304.1572570800781,0.8839083909988403,0.3990789353847503,0.2809395790100097,293.2515563964844,297.1499938964844,293.1499938964844,0.4000498354434967,-7263.29443359375,304.1528015136719,0.9481184482574464,0.4839934110641479,0.4603663086891174,293.2559814453125,297.1499938964844,293.1499938964844,0.01139563228935,-3328.226806640625,302.5789794921875,0.4165505468845367,0.050000000745058,0.2399976998567581,291.0962829589844,291.1499938964844,260.76666259765625,259.2300109863281,279.2425537109375,293.39080810546875,291.09735107421875,1.0,0.3342401087284088,0.8591899871826172,0.8591899871826172,1.0,1.0,-1.39042067527771,0.6031787991523743,0.7872419357299805,0.2741345465183258,0.0,0.0,0.738323450088501,93.63211822509766,104.0,15.797497749328612,-16621.513671875,374.0649108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,308.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17833.916015625,18000.0,0.0,0.0,0.369375079870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284300208091736,0.9284392595291138,-9.26751090446487e-06,0.0,0.0003748687449842,0.0,0.0,107.06499481201172,0.0,0.0,0.0,0.5412676334381104,4.0,0.0,1.0
471000,293.168701171875,297.1499938964844,293.1499938964844,0.084178440272808,-1997.459228515625,304.1500244140625,0.6249424815177917,0.1374639272689819,0.1266319006681442,293.5040588378906,297.1499938964844,293.1499938964844,0.0092719327658414,-625.8284301757812,301.3519592285156,0.4165505468845367,0.050000000745058,0.050594326108694,293.21484375,297.1499938964844,293.1499938964844,0.3140423595905304,-4433.927734375,304.1572570800781,0.8839083909988403,0.3990789353847503,0.2809395790100097,293.2515563964844,297.1499938964844,293.1499938964844,0.4000498354434967,-7263.29443359375,304.1528015136719,0.9481184482574464,0.4839934110641479,0.4603663086891174,293.2559814453125,297.1499938964844,293.1499938964844,0.01139563228935,-3328.226806640625,302.5789794921875,0.4165505468845367,0.050000000745058,0.2399976998567581,291.0962829589844,291.1499938964844,260.76666259765625,259.2300109863281,279.2425537109375,293.39080810546875,291.09735107421875,1.0,0.3342401087284088,0.8591899871826172,0.8591899871826172,1.0,1.0,-1.39042067527771,0.6031787991523743,0.7872419357299805,0.2741345465183258,0.0,0.0,0.738323450088501,93.63211822509766,104.0,15.797497749328612,-16621.513671875,374.0649108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,308.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17833.916015625,18000.0,0.0,0.0,0.369375079870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284300208091736,0.9284392595291138,-9.26751090446487e-06,0.0,0.0003748687449842,0.0,0.0,107.06499481201172,0.0,0.0,0.0,0.5412676334381104,4.0,0.0,1.0
471060,293.1663818359375,297.1499938964844,293.1499938964844,0.0841612964868545,-1996.919677734375,304.1500549316406,0.6207801699638367,0.1374568194150924,0.1267464905977249,293.5041198730469,297.1499938964844,293.1499938964844,0.0091162398457527,-619.3234252929688,301.2319030761719,0.4129816591739654,0.050000000745058,0.0507371164858341,293.2147521972656,297.1499938964844,293.1499938964844,0.3121750950813293,-4412.763671875,304.1579284667969,0.8762153387069702,0.397453248500824,0.2799126207828522,293.25115966796875,297.1499938964844,293.1499938964844,0.3972626030445099,-7221.5947265625,304.156494140625,0.9385209083557128,0.4815003275871277,0.4581335783004761,293.2575988769531,297.1499938964844,293.1499938964844,0.0113504910841584,-3321.706787109375,302.5395202636719,0.4129816591739654,0.050000000745058,0.2406750321388244,291.11151123046875,291.1499938964844,260.8033447265625,259.2613830566406,279.26226806640625,293.3916015625,291.1129455566406,1.0,0.3375479280948639,0.8585556149482727,0.8585556149482727,1.0,1.0,-1.387629747390747,0.60182785987854,0.7858018279075623,0.273440271615982,0.0,0.0,0.7424811720848083,97.20258331298828,107.0,20.586456298828125,-16588.0859375,381.1344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17881.1171875,18000.0,0.0,0.0,0.3713243007659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403754472732544,0.9403848648071288,-9.413745829078836e-06,0.0,0.0003768469614442,0.0,0.0,110.45166015625,0.0,0.0,0.0,0.5466259121894836,4.0,0.0,1.0
471120,293.1663818359375,297.1499938964844,293.1499938964844,0.0841612964868545,-1996.919677734375,304.1500549316406,0.6207801699638367,0.1374568194150924,0.1267464905977249,293.5041198730469,297.1499938964844,293.1499938964844,0.0091162398457527,-619.3234252929688,301.2319030761719,0.4129816591739654,0.050000000745058,0.0507371164858341,293.2147521972656,297.1499938964844,293.1499938964844,0.3121750950813293,-4412.763671875,304.1579284667969,0.8762153387069702,0.397453248500824,0.2799126207828522,293.25115966796875,297.1499938964844,293.1499938964844,0.3972626030445099,-7221.5947265625,304.156494140625,0.9385209083557128,0.4815003275871277,0.4581335783004761,293.2575988769531,297.1499938964844,293.1499938964844,0.0113504910841584,-3321.706787109375,302.5395202636719,0.4129816591739654,0.050000000745058,0.2406750321388244,291.11151123046875,291.1499938964844,260.8033447265625,259.2613830566406,279.26226806640625,293.3916015625,291.1129455566406,1.0,0.3375479280948639,0.8585556149482727,0.8585556149482727,1.0,1.0,-1.387629747390747,0.60182785987854,0.7858018279075623,0.273440271615982,0.0,0.0,0.7424811720848083,97.20258331298828,107.0,20.586456298828125,-16588.0859375,381.1344299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17881.1171875,18000.0,0.0,0.0,0.3713243007659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403754472732544,0.9403848648071288,-9.413745829078836e-06,0.0,0.0003768469614442,0.0,0.0,110.45166015625,0.0,0.0,0.0,0.5466259121894836,4.0,0.0,1.0
471180,293.1641540527344,297.1499938964844,293.1499938964844,0.0841745436191558,-1996.939697265625,304.1499938964844,0.6170028448104858,0.1374986320734024,0.1269051879644394,293.5035095214844,297.1499938964844,293.1499938964844,0.0089640328660607,-612.7854614257812,301.1142883300781,0.4098328649997711,0.050000000745058,0.0508731268346309,293.214599609375,297.1499938964844,293.1499938964844,0.3102909922599792,-4391.4365234375,304.1584167480469,0.8692247271537781,0.3958472907543182,0.2788943946361542,293.25030517578125,297.1499938964844,293.1499938964844,0.394477516412735,-7180.4658203125,304.158935546875,0.929555594921112,0.479107916355133,0.4560032784938812,293.2590026855469,297.1499938964844,293.1499938964844,0.0113023426383733,-3314.476318359375,302.5002746582031,0.4098328649997711,0.050000000745058,0.2413202226161956,291.127685546875,291.1499938964844,260.8399963378906,259.2929382324219,279.2811584472656,293.39117431640625,291.1291198730469,1.0,0.3406626582145691,0.8579212427139282,0.8579212427139282,1.0,1.0,-1.384978413581848,0.6005403399467468,0.7844380736351013,0.2727838456630707,0.0,0.0,0.7443702816963196,100.60397338867188,110.0,22.097900390625,-16553.8515625,387.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,308.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.29296875,18000.0,0.0,0.0,0.3732061386108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471815824508668,0.947191059589386,-9.503784895059653e-06,0.0,0.0003787567839026,0.0,0.0,112.46617126464844,0.0,0.0,0.0,0.5497193336486816,4.0,0.0,1.0
471240,293.1641540527344,297.1499938964844,293.1499938964844,0.0841745436191558,-1996.939697265625,304.1499938964844,0.6170028448104858,0.1374986320734024,0.1269051879644394,293.5035095214844,297.1499938964844,293.1499938964844,0.0089640328660607,-612.7854614257812,301.1142883300781,0.4098328649997711,0.050000000745058,0.0508731268346309,293.214599609375,297.1499938964844,293.1499938964844,0.3102909922599792,-4391.4365234375,304.1584167480469,0.8692247271537781,0.3958472907543182,0.2788943946361542,293.25030517578125,297.1499938964844,293.1499938964844,0.394477516412735,-7180.4658203125,304.158935546875,0.929555594921112,0.479107916355133,0.4560032784938812,293.2590026855469,297.1499938964844,293.1499938964844,0.0113023426383733,-3314.476318359375,302.5002746582031,0.4098328649997711,0.050000000745058,0.2413202226161956,291.127685546875,291.1499938964844,260.8399963378906,259.2929382324219,279.2811584472656,293.39117431640625,291.1291198730469,1.0,0.3406626582145691,0.8579212427139282,0.8579212427139282,1.0,1.0,-1.384978413581848,0.6005403399467468,0.7844380736351013,0.2727838456630707,0.0,0.0,0.7443702816963196,100.60397338867188,110.0,22.097900390625,-16553.8515625,387.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,308.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.29296875,18000.0,0.0,0.0,0.3732061386108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471815824508668,0.947191059589386,-9.503784895059653e-06,0.0,0.0003787567839026,0.0,0.0,112.46617126464844,0.0,0.0,0.0,0.5497193336486816,4.0,0.0,1.0
471300,293.1632995605469,297.1499938964844,293.1499938964844,0.0841751024127006,-1996.838134765625,304.1499938964844,0.6151725053787231,0.1374857872724533,0.1269750148057937,293.5029602050781,297.1499938964844,293.1499938964844,0.0088896807283163,-609.5399169921875,301.0562438964844,0.4083722233772278,0.050000000745058,0.0509393960237503,293.2144775390625,297.1499938964844,293.1499938964844,0.309359073638916,-4380.90283203125,304.1585998535156,0.865938663482666,0.395051896572113,0.2783892452716827,293.2497863769531,297.1499938964844,293.1499938964844,0.3931005597114563,-7160.28076171875,304.1598205566406,0.9252920150756836,0.4779391586780548,0.4549643993377685,293.2596130371094,297.1499938964844,293.1499938964844,0.0112778674811124,-3310.77978515625,302.48065185546875,0.4083722233772278,0.050000000745058,0.2416345626115799,291.13555908203125,291.1499938964844,260.8583374023437,259.3088073730469,279.2890625,293.38824462890625,291.1369323730469,1.0,0.3421644270420074,0.8576040267944336,0.8576040267944336,1.0,1.0,-1.3836655616760254,0.5999022722244263,0.7837633490562439,0.2724598050117492,0.0,0.0,0.7445363998413086,102.26087188720705,110.0,21.88627052307129,-16537.341796875,391.0929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.759765625,18000.0,0.0,0.0,0.3740708827972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948787271976471,0.948796808719635,-9.528031114314215e-06,0.0,0.0003796343808062,0.0,0.0,112.97027587890624,0.0,0.0,0.0,0.5504611134529114,4.0,0.0,1.0
471360,293.1626281738281,297.1499938964844,293.1499938964844,0.0841508656740188,-1996.2750244140625,304.1500549316406,0.6133179068565369,0.1374470740556717,0.1270129233598709,293.50225830078125,297.1499938964844,293.1499938964844,0.0088166156783699,-606.3192138671875,300.9986877441406,0.4069688022136688,0.050000000745058,0.0510048829019069,293.21435546875,297.1499938964844,293.1499938964844,0.3084363937377929,-4370.48193359375,304.15869140625,0.8627683520317078,0.3942607343196869,0.2778868079185486,293.2492370605469,297.1499938964844,293.1499938964844,0.3917370438575744,-7140.3642578125,304.1604919433594,0.9211705923080444,0.4767857491970062,0.4539399147033691,293.2602233886719,297.1499938964844,293.1499938964844,0.0112533047795295,-3307.0693359375,302.4610290527344,0.4069688022136688,0.050000000745058,0.241945207118988,291.1431884765625,291.1499938964844,260.8766784667969,259.32470703125,279.2970275878906,293.3854064941406,291.14453125,1.0,0.3436355590820312,0.8572937250137329,0.8572937250137329,1.0,1.0,-1.3823297023773191,0.5992541313171387,0.7830755710601807,0.2721303105354309,0.0,0.0,0.7442249655723572,103.89769744873048,113.0,21.60934066772461,-16520.615234375,394.2756652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,308.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9609375,18000.0,0.0,0.0,0.3748629987239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9492875933647156,0.9492971301078796,-9.539270649838729e-06,0.0,0.0003804382868111,0.0,0.0,113.15930938720705,0.0,0.0,0.0,0.5507064461708069,4.0,0.0,1.0
471420,293.1614685058594,297.1499938964844,293.1499938964844,0.0840814560651779,-1994.7642822265625,304.150146484375,0.609622061252594,0.1373660415410995,0.1270617395639419,293.5004577636719,297.1499938964844,293.1499938964844,0.0086741670966148,-599.9406127929688,300.88525390625,0.4043049812316894,0.050000000745058,0.0511337034404277,293.21405029296875,297.1499938964844,293.1499938964844,0.3066070973873138,-4349.82470703125,304.1588439941406,0.8567461371421814,0.3926893174648285,0.2768880426883697,293.2480163574219,297.1499938964844,293.1499938964844,0.3890396058559418,-7101.10888671875,304.1614990234375,0.9133963584899902,0.474519819021225,0.4519289433956146,293.2613525390625,297.1499938964844,293.1499938964844,0.0112035796046257,-3299.505126953125,302.4216613769531,0.4043049812316894,0.050000000745058,0.2425562739372253,291.1581726074219,291.1499938964844,260.913330078125,259.3567199707031,279.31298828125,293.3798217773437,291.1594543457031,1.0,0.346502810716629,0.8566730618476868,0.8566730618476868,1.0,1.0,-1.379663586616516,0.5979607701301575,0.7817027568817139,0.2714723646640777,0.0,0.0,0.7421277165412903,107.11692810058594,116.0,20.90209007263184,-16485.986328125,400.4964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814208984375,308.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.419921875,18000.0,0.0,0.0,0.3761743903160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9469964504241944,0.9470059871673584,-9.52362097450532e-06,0.0,0.000381769175874,0.0,0.0,112.6023941040039,0.0,0.0,0.0,0.5497192144393921,4.0,0.0,1.0
471480,293.1614685058594,297.1499938964844,293.1499938964844,0.0840814560651779,-1994.7642822265625,304.150146484375,0.609622061252594,0.1373660415410995,0.1270617395639419,293.5004577636719,297.1499938964844,293.1499938964844,0.0086741670966148,-599.9406127929688,300.88525390625,0.4043049812316894,0.050000000745058,0.0511337034404277,293.21405029296875,297.1499938964844,293.1499938964844,0.3066070973873138,-4349.82470703125,304.1588439941406,0.8567461371421814,0.3926893174648285,0.2768880426883697,293.2480163574219,297.1499938964844,293.1499938964844,0.3890396058559418,-7101.10888671875,304.1614990234375,0.9133963584899902,0.474519819021225,0.4519289433956146,293.2613525390625,297.1499938964844,293.1499938964844,0.0112035796046257,-3299.505126953125,302.4216613769531,0.4043049812316894,0.050000000745058,0.2425562739372253,291.1581726074219,291.1499938964844,260.913330078125,259.3567199707031,279.31298828125,293.3798217773437,291.1594543457031,1.0,0.346502810716629,0.8566730618476868,0.8566730618476868,1.0,1.0,-1.379663586616516,0.5979607701301575,0.7817027568817139,0.2714723646640777,0.0,0.0,0.7421277165412903,107.11692810058594,116.0,20.90209007263184,-16485.986328125,400.4964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814208984375,308.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.419921875,18000.0,0.0,0.0,0.3761743903160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9469964504241944,0.9470059871673584,-9.52362097450532e-06,0.0,0.000381769175874,0.0,0.0,112.6023941040039,0.0,0.0,0.0,0.5497192144393921,4.0,0.0,1.0
471540,293.1602783203125,297.1499938964844,293.1499938964844,0.0840340480208396,-1993.6885986328125,304.1501770019531,0.6060848832130432,0.1373127996921539,0.1271264255046844,293.4980773925781,297.1499938964844,293.1499938964844,0.0085372980684041,-593.7072143554688,300.77392578125,0.4017853736877441,0.050000000745058,0.0512601546943187,293.2137145996094,297.1499938964844,293.1499938964844,0.3048268854618072,-4329.740234375,304.15887451171875,0.8511004447937012,0.3911346793174743,0.2758987247943878,293.2467041015625,297.1499938964844,293.1499938964844,0.3864165246486664,-7063.08984375,304.1620178222656,0.906311571598053,0.4723029732704162,0.4499630331993103,293.26239013671875,297.1499938964844,293.1499938964844,0.0111540667712688,-3292.024658203125,302.3821105957031,0.4017853736877441,0.050000000745058,0.2431561052799224,291.1719055175781,291.1499938964844,260.95001220703125,259.3889465332031,279.328857421875,293.3741455078125,291.1730041503906,1.0,0.349292516708374,0.8560524582862854,0.8560524582862854,1.0,1.0,-1.3770654201507568,0.5966992378234863,0.7803662419319153,0.2708310484886169,0.0,0.0,0.7382725477218628,110.2773208618164,119.0,19.111387252807617,-16448.544921875,406.5881958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.396484375,18000.0,0.0,0.0,0.3770540952682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405168294906616,0.9405263066291808,-9.459297871217132e-06,0.0,0.0003826619940809,0.0,0.0,110.86569213867188,0.0,0.0,0.0,0.5468617677688599,4.0,0.0,1.0
471600,293.1602783203125,297.1499938964844,293.1499938964844,0.0840340480208396,-1993.6885986328125,304.1501770019531,0.6060848832130432,0.1373127996921539,0.1271264255046844,293.4980773925781,297.1499938964844,293.1499938964844,0.0085372980684041,-593.7072143554688,300.77392578125,0.4017853736877441,0.050000000745058,0.0512601546943187,293.2137145996094,297.1499938964844,293.1499938964844,0.3048268854618072,-4329.740234375,304.15887451171875,0.8511004447937012,0.3911346793174743,0.2758987247943878,293.2467041015625,297.1499938964844,293.1499938964844,0.3864165246486664,-7063.08984375,304.1620178222656,0.906311571598053,0.4723029732704162,0.4499630331993103,293.26239013671875,297.1499938964844,293.1499938964844,0.0111540667712688,-3292.024658203125,302.3821105957031,0.4017853736877441,0.050000000745058,0.2431561052799224,291.1719055175781,291.1499938964844,260.95001220703125,259.3889465332031,279.328857421875,293.3741455078125,291.1730041503906,1.0,0.349292516708374,0.8560524582862854,0.8560524582862854,1.0,1.0,-1.3770654201507568,0.5966992378234863,0.7803662419319153,0.2708310484886169,0.0,0.0,0.7382725477218628,110.2773208618164,119.0,19.111387252807617,-16448.544921875,406.5881958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853515625,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.396484375,18000.0,0.0,0.0,0.3770540952682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405168294906616,0.9405263066291808,-9.459297871217132e-06,0.0,0.0003826619940809,0.0,0.0,110.86569213867188,0.0,0.0,0.0,0.5468617677688599,4.0,0.0,1.0
471660,293.1590881347656,297.1499938964844,293.1499938964844,0.0840269178152084,-1993.400634765625,304.1501159667969,0.6027268171310425,0.1372939646244049,0.1272200942039489,293.49517822265625,297.1499938964844,293.1499938964844,0.0084064733237028,-587.6748046875,300.66455078125,0.3993598818778991,0.050000000745058,0.051384899765253,293.2133483886719,297.1499938964844,293.1499938964844,0.3031248748302459,-4310.568359375,304.15875244140625,0.8457759022712708,0.3895980715751648,0.2749205231666565,293.2453308105469,297.1499938964844,293.1499938964844,0.3839049637317657,-7026.81201171875,304.1622009277344,0.8999398946762085,0.470131367444992,0.4480385482311249,293.2633361816406,297.1499938964844,293.1499938964844,0.0111057925969362,-3284.9140625,302.3421936035156,0.3993598818778991,0.050000000745058,0.2437478452920913,291.1833801269531,291.1499938964844,260.9866638183594,259.4213562011719,279.3446350097656,293.368408203125,291.1842956542969,1.0,0.3520248234272003,0.8554388880729675,0.8554388880729675,1.0,1.0,-1.3745535612106323,0.5954772233963013,0.7790762782096863,0.2702144086360931,0.0,0.0,0.7330259680747986,113.39613342285156,107.0,16.140945434570312,-16407.46875,412.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,308.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.021484375,18000.0,0.0,0.0,0.3774485886096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304721355438232,0.930481493473053,-9.353456334793007e-06,0.0,0.0003830623172689,0.0,0.0,108.15369415283205,0.0,0.0,0.0,0.5424196720123291,4.0,0.0,1.0
471720,293.1590881347656,297.1499938964844,293.1499938964844,0.0840269178152084,-1993.400634765625,304.1501159667969,0.6027268171310425,0.1372939646244049,0.1272200942039489,293.49517822265625,297.1499938964844,293.1499938964844,0.0084064733237028,-587.6748046875,300.66455078125,0.3993598818778991,0.050000000745058,0.051384899765253,293.2133483886719,297.1499938964844,293.1499938964844,0.3031248748302459,-4310.568359375,304.15875244140625,0.8457759022712708,0.3895980715751648,0.2749205231666565,293.2453308105469,297.1499938964844,293.1499938964844,0.3839049637317657,-7026.81201171875,304.1622009277344,0.8999398946762085,0.470131367444992,0.4480385482311249,293.2633361816406,297.1499938964844,293.1499938964844,0.0111057925969362,-3284.9140625,302.3421936035156,0.3993598818778991,0.050000000745058,0.2437478452920913,291.1833801269531,291.1499938964844,260.9866638183594,259.4213562011719,279.3446350097656,293.368408203125,291.1842956542969,1.0,0.3520248234272003,0.8554388880729675,0.8554388880729675,1.0,1.0,-1.3745535612106323,0.5954772233963013,0.7790762782096863,0.2702144086360931,0.0,0.0,0.7330259680747986,113.39613342285156,107.0,16.140945434570312,-16407.46875,412.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,308.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.021484375,18000.0,0.0,0.0,0.3774485886096954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304721355438232,0.930481493473053,-9.353456334793007e-06,0.0,0.0003830623172689,0.0,0.0,108.15369415283205,0.0,0.0,0.0,0.5424196720123291,4.0,0.0,1.0
471780,293.1576843261719,297.1499938964844,293.1499938964844,0.0839211568236351,-1991.271484375,304.1502685546875,0.604478657245636,0.1373506486415863,0.1271860152482986,293.4916381835937,297.1499938964844,293.1499938964844,0.0082426406443119,-579.70458984375,300.5579833984375,0.4006089866161346,0.050000000745058,0.0513204112648963,293.2127380371094,297.1499938964844,293.1499938964844,0.3013071715831756,-4290.00830078125,304.15887451171875,0.8469203114509583,0.3881134688854217,0.2738287150859833,293.2437744140625,297.1499938964844,293.1499938964844,0.381296306848526,-6989.0283203125,304.1624755859375,0.9010571241378784,0.4680312871932983,0.4459810853004455,293.2640380859375,297.1499938964844,293.1499938964844,0.0109981847926974,-3266.09765625,302.3026123046875,0.4006089866161346,0.050000000745058,0.2434419393539428,291.1938781738281,291.1499938964844,261.0233459472656,259.4537658691406,279.36138916015625,293.36248779296875,291.19488525390625,1.0,0.3495374619960785,0.8548253178596497,0.8548253178596497,1.0,1.0,-1.3702887296676636,0.5934469103813171,0.7768418788909912,0.2691613137722015,0.0,0.0,0.7264958024024963,111.69473266601562,95.0,15.459173202514648,-16348.9296875,406.4432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18143.734375,18000.0,0.0,0.0,0.3773146271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174638390541076,0.917473077774048,-9.214654710376635e-06,0.0,0.0003829263732768,0.0,0.0,104.68616485595705,0.0,0.0,0.0,0.5366665720939636,4.0,0.0,1.0
471840,293.1576843261719,297.1499938964844,293.1499938964844,0.0839211568236351,-1991.271484375,304.1502685546875,0.604478657245636,0.1373506486415863,0.1271860152482986,293.4916381835937,297.1499938964844,293.1499938964844,0.0082426406443119,-579.70458984375,300.5579833984375,0.4006089866161346,0.050000000745058,0.0513204112648963,293.2127380371094,297.1499938964844,293.1499938964844,0.3013071715831756,-4290.00830078125,304.15887451171875,0.8469203114509583,0.3881134688854217,0.2738287150859833,293.2437744140625,297.1499938964844,293.1499938964844,0.381296306848526,-6989.0283203125,304.1624755859375,0.9010571241378784,0.4680312871932983,0.4459810853004455,293.2640380859375,297.1499938964844,293.1499938964844,0.0109981847926974,-3266.09765625,302.3026123046875,0.4006089866161346,0.050000000745058,0.2434419393539428,291.1938781738281,291.1499938964844,261.0233459472656,259.4537658691406,279.36138916015625,293.36248779296875,291.19488525390625,1.0,0.3495374619960785,0.8548253178596497,0.8548253178596497,1.0,1.0,-1.3702887296676636,0.5934469103813171,0.7768418788909912,0.2691613137722015,0.0,0.0,0.7264958024024963,111.69473266601562,95.0,15.459173202514648,-16348.9296875,406.4432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18143.734375,18000.0,0.0,0.0,0.3773146271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9174638390541076,0.917473077774048,-9.214654710376635e-06,0.0,0.0003829263732768,0.0,0.0,104.68616485595705,0.0,0.0,0.0,0.5366665720939636,4.0,0.0,1.0
471900,293.15679931640625,297.1499938964844,293.1499938964844,0.0838546082377433,-1989.9498291015625,304.1503295898437,0.6069226264953613,0.1374254077672958,0.1271556168794632,293.4895324707031,297.1499938964844,293.1499938964844,0.0081524048000574,-575.1775512695312,300.5061340332031,0.4023280739784241,0.050000000745058,0.0512326769530773,293.2123107910156,297.1499938964844,293.1499938964844,0.3003667891025543,-4279.3505859375,304.1589660644531,0.8494580388069153,0.3874048888683319,0.2732639014720917,293.24285888671875,297.1499938964844,293.1499938964844,0.3799614012241363,-6969.66552734375,304.1626281738281,0.9038667678833008,0.4670196175575256,0.4449314475059509,293.2642517089844,297.1499938964844,293.1499938964844,0.0109276212751865,-3253.22509765625,302.28326416015625,0.4023280739784241,0.050000000745058,0.2430257499217987,291.1994934082031,291.1499938964844,261.0416564941406,259.469970703125,279.3699951171875,293.3594055175781,291.200439453125,1.0,0.3470084369182586,0.8545185327529907,0.8545185327529907,1.0,1.0,-1.3677095174789429,0.5922279953956604,0.7754815816879272,0.2685175836086273,0.0,0.0,0.7226337194442749,109.4314956665039,95.0,15.32127571105957,-16313.1904296875,399.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602111816406,308.7750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18161.888671875,18000.0,0.0,0.0,0.377028226852417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096621870994568,0.9096713066101074,-9.1321990112192e-06,0.0,0.000382635713322,0.0,0.0,102.6449966430664,0.0,0.0,0.0,0.5332290530204773,4.0,0.0,1.0
471960,293.15582275390625,297.1499938964844,293.1499938964844,0.0837932676076889,-1988.73388671875,304.150390625,0.6101706027984619,0.1375301480293274,0.1271278709173202,293.4872741699219,297.1499938964844,293.1499938964844,0.0080593787133693,-570.44482421875,300.45513916015625,0.4046083986759186,0.050000000745058,0.0511188730597496,293.2117919921875,297.1499938964844,293.1499938964844,0.299433022737503,-4268.7734375,304.1590270996094,0.8530581593513489,0.3867180645465851,0.2726951539516449,293.2419128417969,297.1499938964844,293.1499938964844,0.3786382973194122,-6950.486328125,304.1627502441406,0.908003568649292,0.4660328030586242,0.4438793361186981,293.2643127441406,297.1499938964844,293.1499938964844,0.0108502535149455,-3238.920166015625,302.2641906738281,0.4046083986759186,0.050000000745058,0.242485910654068,291.2046813964844,291.1499938964844,261.0599975585937,259.4862060546875,279.378662109375,293.3562927246094,291.2055358886719,1.0,0.3438129127025604,0.8542237877845764,0.8542237877845764,1.0,1.0,-1.3649460077285769,0.5909258127212524,0.774020254611969,0.2678273618221283,0.0,0.0,0.7184661030769348,106.50518798828124,83.0,14.578885078430176,-16273.640625,391.6714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164245605469,308.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.859375,18000.0,0.0,0.0,0.3765895366668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010332822799684,0.901042342185974,-9.04115859157173e-06,0.0,0.0003821905120275,0.0,0.0,100.41633605957033,0.0,0.0,0.0,0.5294390320777893,4.0,0.0,1.0
472020,293.1536560058594,297.1499938964844,293.1499938964844,0.0837039798498153,-1986.9599609375,304.150390625,0.6184821128845215,0.1378241330385208,0.1270949840545654,293.4820861816406,297.1499938964844,293.1499938964844,0.0078701805323362,-560.65283203125,300.3554382324219,0.4107389152050018,0.050000000745058,0.0508332327008247,293.2105407714844,297.1499938964844,293.1499938964844,0.297620564699173,-4248.2763671875,304.1590270996094,0.8632122874259949,0.3854041695594787,0.2715578079223633,293.23980712890625,297.1499938964844,293.1499938964844,0.3760693967342376,-6913.3095703125,304.16278076171875,0.9202606081962584,0.4641288220882416,0.4417843222618103,293.2640686035156,297.1499938964844,293.1499938964844,0.010682875290513,-3207.53759765625,302.2267150878906,0.4107389152050018,0.050000000745058,0.2411309778690338,291.2130126953125,291.1499938964844,261.0966796875,259.5186767578125,279.3961486816406,293.3500061035156,291.2135925292969,1.0,0.3358538746833801,0.8536343574523926,0.8536343574523926,1.0,1.0,-1.3590571880340576,0.5881572365760803,0.7708999514579773,0.2663536965847015,0.0,0.0,0.7094742059707642,99.1775360107422,71.0,11.544244766235352,-16185.224609375,371.7965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,308.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18205.1171875,18000.0,0.0,0.0,0.3752502501010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818228244781494,0.881831705570221,-8.839117072056979e-06,0.0,0.0003808312758337,0.0,0.0,95.5632781982422,0.0,0.0,0.0,0.5210356712341309,4.0,0.0,1.0
472080,293.1536560058594,297.1499938964844,293.1499938964844,0.0837039798498153,-1986.9599609375,304.150390625,0.6184821128845215,0.1378241330385208,0.1270949840545654,293.4820861816406,297.1499938964844,293.1499938964844,0.0078701805323362,-560.65283203125,300.3554382324219,0.4107389152050018,0.050000000745058,0.0508332327008247,293.2105407714844,297.1499938964844,293.1499938964844,0.297620564699173,-4248.2763671875,304.1590270996094,0.8632122874259949,0.3854041695594787,0.2715578079223633,293.23980712890625,297.1499938964844,293.1499938964844,0.3760693967342376,-6913.3095703125,304.16278076171875,0.9202606081962584,0.4641288220882416,0.4417843222618103,293.2640686035156,297.1499938964844,293.1499938964844,0.010682875290513,-3207.53759765625,302.2267150878906,0.4107389152050018,0.050000000745058,0.2411309778690338,291.2130126953125,291.1499938964844,261.0966796875,259.5186767578125,279.3961486816406,293.3500061035156,291.2135925292969,1.0,0.3358538746833801,0.8536343574523926,0.8536343574523926,1.0,1.0,-1.3590571880340576,0.5881572365760803,0.7708999514579773,0.2663536965847015,0.0,0.0,0.7094742059707642,99.1775360107422,71.0,11.544244766235352,-16185.224609375,371.7965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,308.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18205.1171875,18000.0,0.0,0.0,0.3752502501010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818228244781494,0.881831705570221,-8.839117072056979e-06,0.0,0.0003808312758337,0.0,0.0,95.5632781982422,0.0,0.0,0.0,0.5210356712341309,4.0,0.0,1.0
472140,293.1512145996094,297.1499938964844,293.1499938964844,0.083676554262638,-1986.3936767578125,304.1502990722656,0.628818929195404,0.1382217705249786,0.1271069049835205,293.4761657714844,297.1499938964844,293.1499938964844,0.0076824584975838,-550.7518310546875,300.2587280273437,0.4192392230033874,0.050000000745058,0.0504947379231452,293.2091064453125,297.1499938964844,293.1499938964844,0.295914888381958,-4229.04296875,304.15887451171875,0.8772793412208557,0.3841611742973327,0.2704324424266815,293.237548828125,297.1499938964844,293.1499938964844,0.3736438155174255,-6878.30224609375,304.1625366210937,0.9374416470527648,0.4623092114925384,0.4397179782390594,293.2633972167969,297.1499938964844,293.1499938964844,0.0105073917657136,-3174.19189453125,302.1900329589844,0.4192392230033874,0.050000000745058,0.2395253032445907,291.2179870605469,291.1499938964844,261.1333312988281,259.5511474609375,279.41375732421875,293.3436889648437,291.2182312011719,1.0,0.3262958526611328,0.8530449271202087,0.8530449271202087,1.0,1.0,-1.3529064655303955,0.5852713584899902,0.7676350474357605,0.2648111283779144,0.0,0.0,0.7000396251678467,90.50757598876952,59.0,7.142531871795654,-16087.45703125,348.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,308.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.96484375,18000.0,0.0,0.0,0.3733077049255371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609592318534851,0.8609678745269775,-8.621449524071068e-06,0.0,0.0003788598696701,0.0,0.0,90.46632385253906,0.0,0.0,0.0,0.5119633674621582,4.0,0.0,1.0
472200,293.1512145996094,297.1499938964844,293.1499938964844,0.083676554262638,-1986.3936767578125,304.1502990722656,0.628818929195404,0.1382217705249786,0.1271069049835205,293.4761657714844,297.1499938964844,293.1499938964844,0.0076824584975838,-550.7518310546875,300.2587280273437,0.4192392230033874,0.050000000745058,0.0504947379231452,293.2091064453125,297.1499938964844,293.1499938964844,0.295914888381958,-4229.04296875,304.15887451171875,0.8772793412208557,0.3841611742973327,0.2704324424266815,293.237548828125,297.1499938964844,293.1499938964844,0.3736438155174255,-6878.30224609375,304.1625366210937,0.9374416470527648,0.4623092114925384,0.4397179782390594,293.2633972167969,297.1499938964844,293.1499938964844,0.0105073917657136,-3174.19189453125,302.1900329589844,0.4192392230033874,0.050000000745058,0.2395253032445907,291.2179870605469,291.1499938964844,261.1333312988281,259.5511474609375,279.41375732421875,293.3436889648437,291.2182312011719,1.0,0.3262958526611328,0.8530449271202087,0.8530449271202087,1.0,1.0,-1.3529064655303955,0.5852713584899902,0.7676350474357605,0.2648111283779144,0.0,0.0,0.7000396251678467,90.50757598876952,59.0,7.142531871795654,-16087.45703125,348.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717346191406,308.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18218.96484375,18000.0,0.0,0.0,0.3733077049255371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8609592318534851,0.8609678745269775,-8.621449524071068e-06,0.0,0.0003788598696701,0.0,0.0,90.46632385253906,0.0,0.0,0.0,0.5119633674621582,4.0,0.0,1.0
472260,293.1484375,297.1499938964844,293.1499938964844,0.0837430581450462,-1987.6361083984373,304.15008544921875,0.641903817653656,0.1387559175491333,0.1271995902061462,293.4686889648437,297.1499938964844,293.1499938964844,0.0075034257024526,-541.1503295898438,300.167236328125,0.4310144186019897,0.050000000745058,0.0501236692070961,293.2074890136719,297.1499938964844,293.1499938964844,0.2943419218063354,-4211.3701171875,304.1585388183594,0.8955705761909485,0.3829912841320038,0.2693325579166412,293.23516845703125,297.1499938964844,293.1499938964844,0.3713913261890411,-6845.8916015625,304.162109375,0.9584631323814392,0.4605759680271148,0.4376984536647796,293.2623596191406,297.1499938964844,293.1499938964844,0.0103304767981171,-3140.222900390625,302.154052734375,0.4310144186019897,0.050000000745058,0.2377651035785675,291.2192687988281,291.1499938964844,261.1700134277344,259.58367919921875,279.4308776855469,293.336669921875,291.2191772460937,1.0,0.3155316114425659,0.8524999022483826,0.8524999022483826,1.0,1.0,-1.346714735031128,0.5823734402656555,0.7643412947654724,0.2632574439048767,0.0,0.0,0.6906797289848328,81.01251220703125,47.0,2.155360460281372,-15984.5009765625,324.2372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,308.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.87890625,18000.0,0.0,0.0,0.3708108961582184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396668434143066,0.83967524766922,-8.401768354815431e-06,0.0,0.0003763259155675,0.0,0.0,85.45243835449219,0.0,0.0,0.0,0.502765417098999,4.0,0.0,1.0
472320,293.1484375,297.1499938964844,293.1499938964844,0.0837430581450462,-1987.6361083984373,304.15008544921875,0.641903817653656,0.1387559175491333,0.1271995902061462,293.4686889648437,297.1499938964844,293.1499938964844,0.0075034257024526,-541.1503295898438,300.167236328125,0.4310144186019897,0.050000000745058,0.0501236692070961,293.2074890136719,297.1499938964844,293.1499938964844,0.2943419218063354,-4211.3701171875,304.1585388183594,0.8955705761909485,0.3829912841320038,0.2693325579166412,293.23516845703125,297.1499938964844,293.1499938964844,0.3713913261890411,-6845.8916015625,304.162109375,0.9584631323814392,0.4605759680271148,0.4376984536647796,293.2623596191406,297.1499938964844,293.1499938964844,0.0103304767981171,-3140.222900390625,302.154052734375,0.4310144186019897,0.050000000745058,0.2377651035785675,291.2192687988281,291.1499938964844,261.1700134277344,259.58367919921875,279.4308776855469,293.336669921875,291.2191772460937,1.0,0.3155316114425659,0.8524999022483826,0.8524999022483826,1.0,1.0,-1.346714735031128,0.5823734402656555,0.7643412947654724,0.2632574439048767,0.0,0.0,0.6906797289848328,81.01251220703125,47.0,2.155360460281372,-15984.5009765625,324.2372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,308.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.87890625,18000.0,0.0,0.0,0.3708108961582184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396668434143066,0.83967524766922,-8.401768354815431e-06,0.0,0.0003763259155675,0.0,0.0,85.45243835449219,0.0,0.0,0.0,0.502765417098999,4.0,0.0,1.0
