time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1454467773437,297.1499938964844,293.1499938964844,0.0839152708649635,-1990.898193359375,304.1497802734375,0.6591127514839172,0.1394029110670089,0.1273885369300842,293.45965576171875,297.1499938964844,293.1499938964844,0.007334619294852,-531.9644165039062,300.08154296875,0.4475232362747192,0.050000000745058,0.0497329756617546,293.20574951171875,297.1499938964844,293.1499938964844,0.2929061651229858,-4195.2958984375,304.1580810546875,0.9199431538581848,0.3818848133087158,0.2682655751705169,293.2326965332031,297.1499938964844,293.1499938964844,0.3693164885044098,-6816.119140625,304.1615295410156,0.9815939664840698,0.4589197933673858,0.4357360303401947,293.2610168457031,297.1499938964844,293.1499938964844,0.0101558230817317,-3106.36767578125,302.1187438964844,0.4475232362747192,0.050000000745058,0.2359118163585662,291.2170715332031,291.1499938964844,261.2066650390625,259.6162109375,279.447509765625,293.3290405273437,291.2167053222656,1.0,0.3037961423397064,0.8519548177719116,0.8519548177719116,1.0,1.0,-1.3406113386154177,0.5795199871063232,0.7610913515090942,0.2617213428020477,0.0,0.0,0.681854248046875,71.02229309082031,35.0,-2.503115177154541,-15879.9443359375,298.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6340026855469,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.998046875,18000.0,0.0,0.0,0.3678439855575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191258907318115,0.8191340565681458,-8.192399036488496e-06,0.0,0.0003733148914761,0.0,0.0,80.79352569580078,0.0,0.0,0.0,0.4939512312412262,4.0,0.0,1.0
472440,293.1454467773437,297.1499938964844,293.1499938964844,0.0839152708649635,-1990.898193359375,304.1497802734375,0.6591127514839172,0.1394029110670089,0.1273885369300842,293.45965576171875,297.1499938964844,293.1499938964844,0.007334619294852,-531.9644165039062,300.08154296875,0.4475232362747192,0.050000000745058,0.0497329756617546,293.20574951171875,297.1499938964844,293.1499938964844,0.2929061651229858,-4195.2958984375,304.1580810546875,0.9199431538581848,0.3818848133087158,0.2682655751705169,293.2326965332031,297.1499938964844,293.1499938964844,0.3693164885044098,-6816.119140625,304.1615295410156,0.9815939664840698,0.4589197933673858,0.4357360303401947,293.2610168457031,297.1499938964844,293.1499938964844,0.0101558230817317,-3106.36767578125,302.1187438964844,0.4475232362747192,0.050000000745058,0.2359118163585662,291.2170715332031,291.1499938964844,261.2066650390625,259.6162109375,279.447509765625,293.3290405273437,291.2167053222656,1.0,0.3037961423397064,0.8519548177719116,0.8519548177719116,1.0,1.0,-1.3406113386154177,0.5795199871063232,0.7610913515090942,0.2617213428020477,0.0,0.0,0.681854248046875,71.02229309082031,35.0,-2.503115177154541,-15879.9443359375,298.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6340026855469,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.998046875,18000.0,0.0,0.0,0.3678439855575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191258907318115,0.8191340565681458,-8.192399036488496e-06,0.0,0.0003733148914761,0.0,0.0,80.79352569580078,0.0,0.0,0.0,0.4939512312412262,4.0,0.0,1.0
472500,293.1439514160156,297.1499938964844,293.1499938964844,0.0840272009372711,-1993.0224609375,304.14959716796875,0.6697475910186768,0.1397520899772644,0.1275050938129425,293.454833984375,297.1499938964844,293.1499938964844,0.0072535485960543,-527.505859375,300.0404052734375,0.4581283330917358,0.050000000745058,0.0495331212878227,293.20489501953125,297.1499938964844,293.1499938964844,0.292228639125824,-4187.72216796875,304.1578369140625,0.9355735182762146,0.3813493847846985,0.2677421569824219,293.2314453125,297.1499938964844,293.1499938964844,0.3683325946331024,-6802.01318359375,304.1612243652344,0.9932636618614196,0.4581144750118255,0.4347732365131378,293.2602233886719,297.1499938964844,293.1499938964844,0.0100698312744498,-3089.564453125,302.1013488769531,0.4581283330917358,0.050000000745058,0.2349638044834137,291.2149963378906,291.1499938964844,261.2250061035156,259.63250732421875,279.4557800292969,293.3251953125,291.21453857421875,1.0,0.2976093888282776,0.8516823053359985,0.8516823053359985,1.0,1.0,-1.3375892639160156,0.5781084895133972,0.7594807147979736,0.2609582245349884,0.0,0.0,0.6777272820472717,65.91368865966797,35.0,-4.398088455200195,-15827.640625,285.8126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,309.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18200.439453125,18000.0,0.0,0.0,0.3662180006504059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094117641448975,0.8094198703765869,-8.094397344393656e-06,0.0,0.0003716647042892,0.0,0.0,78.65118408203125,0.0,0.0,0.0,0.4898035824298858,4.0,0.0,1.0
472560,293.1424865722656,297.1499938964844,293.1499938964844,0.0841629281640052,-1995.576904296875,304.1494445800781,0.6804244518280029,0.140117198228836,0.127658799290657,293.4497985839844,297.1499938964844,293.1499938964844,0.0071794255636632,-523.391845703125,300.0007629394531,0.4684846997261047,0.050000000745058,0.0493572540581226,293.2039489746094,297.1499938964844,293.1499938964844,0.2915645241737366,-4180.27685546875,304.1576232910156,0.9504578113555908,0.3808384537696838,0.2672465443611145,293.228759765625,297.1499938964844,293.1499938964844,0.3617134094238281,-6700.90869140625,304.1717224121094,0.9990000128746032,0.457608163356781,0.4279185533523559,293.2593078613281,297.1499938964844,293.1499938964844,0.0099923461675643,-3074.296630859375,302.08453369140625,0.4684846997261047,0.050000000745058,0.2341295778751373,291.2134704589844,291.1499938964844,261.24334716796875,259.6488037109375,279.46759033203125,293.3202819824219,291.2138366699219,1.0,0.291055291891098,0.8514201045036316,0.8514201045036316,1.0,1.0,-1.3276870250701904,0.5735085606575012,0.7541784644126892,0.2585834264755249,0.0,0.0,0.6736710667610168,61.30641174316406,38.0,0.1496763378381729,-15727.923828125,271.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7511291503906,309.05303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.65234375,18000.0,0.0,0.0,0.3644986450672149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001296520233154,0.8001376986503601,-8.001688001968432e-06,0.0,0.000369919813238,0.0,0.0,76.642578125,0.0,0.0,0.0,0.4858491420745849,4.0,0.0,1.0
472620,293.1418762207031,297.1499938964844,293.1499938964844,0.0841221734881401,-1994.292724609375,304.14971923828125,0.6932489275932312,0.1404405981302261,0.1279162168502807,293.43975830078125,297.1499938964844,293.1499938964844,0.0070511549711227,-515.6268310546875,299.9359436035156,0.4783685207366943,0.050000000745058,0.0491721518337726,293.20233154296875,297.1499938964844,293.1499938964844,0.2894930243492126,-4156.1533203125,304.1585388183594,0.9663854837417604,0.3797989189624786,0.2663986384868622,293.1996765136719,297.1499938964844,293.1499938964844,0.3399049043655395,-6368.37646484375,304.2000427246094,0.9990000128746032,0.4614599645137787,0.4068790674209595,293.25738525390625,297.1499938964844,293.1499938964844,0.0098623242229223,-3045.60205078125,302.0575866699219,0.4783685207366943,0.050000000745058,0.2332515269517898,291.2469787597656,291.1499938964844,261.2799987792969,259.681396484375,279.4870910644531,293.29718017578125,291.2496337890625,1.0,0.2822954952716827,0.8508956432342529,0.8508956432342529,1.0,1.0,-1.3005046844482422,0.5611050724983215,0.7393996119499207,0.251539409160614,0.0,0.0,0.658769428730011,56.18578338623047,41.0,34.726173400878906,-15449.0146484375,249.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8962097167969,309.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18295.623046875,18000.0,0.0,0.0,0.3603663146495819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739783525466919,0.7739861011505127,-7.775226549711078e-06,0.0,0.000365725980373,0.0,0.0,71.39138793945312,0.0,0.0,0.0,0.4748856425285339,4.0,0.0,1.0
472680,293.1418762207031,297.1499938964844,293.1499938964844,0.0841221734881401,-1994.292724609375,304.14971923828125,0.6932489275932312,0.1404405981302261,0.1279162168502807,293.43975830078125,297.1499938964844,293.1499938964844,0.0070511549711227,-515.6268310546875,299.9359436035156,0.4783685207366943,0.050000000745058,0.0491721518337726,293.20233154296875,297.1499938964844,293.1499938964844,0.2894930243492126,-4156.1533203125,304.1585388183594,0.9663854837417604,0.3797989189624786,0.2663986384868622,293.1996765136719,297.1499938964844,293.1499938964844,0.3399049043655395,-6368.37646484375,304.2000427246094,0.9990000128746032,0.4614599645137787,0.4068790674209595,293.25738525390625,297.1499938964844,293.1499938964844,0.0098623242229223,-3045.60205078125,302.0575866699219,0.4783685207366943,0.050000000745058,0.2332515269517898,291.2469787597656,291.1499938964844,261.2799987792969,259.681396484375,279.4870910644531,293.29718017578125,291.2496337890625,1.0,0.2822954952716827,0.8508956432342529,0.8508956432342529,1.0,1.0,-1.3005046844482422,0.5611050724983215,0.7393996119499207,0.251539409160614,0.0,0.0,0.658769428730011,56.18578338623047,41.0,34.726173400878906,-15449.0146484375,249.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8962097167969,309.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18295.623046875,18000.0,0.0,0.0,0.3603663146495819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739783525466919,0.7739861011505127,-7.775226549711078e-06,0.0,0.000365725980373,0.0,0.0,71.39138793945312,0.0,0.0,0.0,0.4748856425285339,4.0,0.0,1.0
472740,293.14306640625,297.1499938964844,293.1499938964844,0.0839296877384185,-1990.5277099609373,304.1501159667969,0.7013536095619202,0.1404030323028564,0.1277777105569839,293.4300537109375,297.1499938964844,293.1499938964844,0.0069467560388147,-509.6148376464844,299.86688232421875,0.4842134714126587,0.050000000745058,0.0490580759942531,293.20166015625,297.1499938964844,293.1499938964844,0.2879978120326996,-4139.17822265625,304.1581726074219,0.9759469032287598,0.3786142766475677,0.2655405104160309,293.1602783203125,297.1499938964844,293.1499938964844,0.3256567418575287,-6154.517578125,304.2066650390625,0.9990000128746032,0.4681885838508606,0.3933509290218353,293.2552795410156,297.1499938964844,293.1499938964844,0.0097714131698012,-3027.091796875,302.0282897949219,0.4842134714126587,0.050000000745058,0.2327103912830352,291.259033203125,291.1499938964844,261.3166809082031,259.7140197753906,279.5018005371094,293.2749938964844,291.25885009765625,1.0,0.2765029966831207,0.8503711223602295,0.8503711223602295,1.0,1.0,-1.282279372215271,0.5527874827384949,0.7294919490814209,0.2468517571687698,0.0,0.0,0.6430854201316833,53.01274490356445,59.0,14.280406951904297,-15186.244140625,235.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736083984375,309.16534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.8515625,18000.0,0.0,0.0,0.355258047580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739005446434021,0.7390129566192627,-7.463234396709595e-06,0.0,0.0003605417441576,0.0,0.0,64.655029296875,0.0,0.0,0.0,0.4605992436408996,4.0,0.0,1.0
472800,293.14306640625,297.1499938964844,293.1499938964844,0.0839296877384185,-1990.5277099609373,304.1501159667969,0.7013536095619202,0.1404030323028564,0.1277777105569839,293.4300537109375,297.1499938964844,293.1499938964844,0.0069467560388147,-509.6148376464844,299.86688232421875,0.4842134714126587,0.050000000745058,0.0490580759942531,293.20166015625,297.1499938964844,293.1499938964844,0.2879978120326996,-4139.17822265625,304.1581726074219,0.9759469032287598,0.3786142766475677,0.2655405104160309,293.1602783203125,297.1499938964844,293.1499938964844,0.3256567418575287,-6154.517578125,304.2066650390625,0.9990000128746032,0.4681885838508606,0.3933509290218353,293.2552795410156,297.1499938964844,293.1499938964844,0.0097714131698012,-3027.091796875,302.0282897949219,0.4842134714126587,0.050000000745058,0.2327103912830352,291.259033203125,291.1499938964844,261.3166809082031,259.7140197753906,279.5018005371094,293.2749938964844,291.25885009765625,1.0,0.2765029966831207,0.8503711223602295,0.8503711223602295,1.0,1.0,-1.282279372215271,0.5527874827384949,0.7294919490814209,0.2468517571687698,0.0,0.0,0.6430854201316833,53.01274490356445,59.0,14.280406951904297,-15186.244140625,235.29656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736083984375,309.16534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.8515625,18000.0,0.0,0.0,0.355258047580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739005446434021,0.7390129566192627,-7.463234396709595e-06,0.0,0.0003605417441576,0.0,0.0,64.655029296875,0.0,0.0,0.0,0.4605992436408996,4.0,0.0,1.0
472860,293.1418151855469,297.1499938964844,293.1499938964844,0.0844038426876068,-1999.827392578125,304.1492614746094,0.6990599036216736,0.140829935669899,0.1281077712774276,293.4208374023437,297.1499938964844,293.1499938964844,0.0068852049298584,-506.7872924804688,299.7872619628906,0.4822118282318115,0.050000000745058,0.0490971431136131,293.20147705078125,297.1499938964844,293.1499938964844,0.2874531745910644,-4133.84912109375,304.1562805175781,0.9713029861450196,0.3773441314697265,0.2646678686141968,293.1360168457031,297.1499938964844,293.1499938964844,0.3297999203205108,-6227.93994140625,304.1800537109375,0.9990000128746032,0.4729076325893402,0.3980301916599273,293.2532043457031,297.1499938964844,293.1499938964844,0.00975111592561,-3027.0625,301.99334716796875,0.4822118282318115,0.050000000745058,0.2328957021236419,291.2336120605469,291.1499938964844,261.35333251953125,259.7466735839844,279.50933837890625,293.26446533203125,291.2282409667969,1.0,0.2790844142436981,0.8500910401344299,0.8500910401344299,1.0,1.0,-1.287500500679016,0.5551661849021912,0.732334315776825,0.2480716556310653,0.0,0.0,0.6329542994499207,54.07974624633789,77.0,-38.66596221923828,-15102.8251953125,239.57525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2347106933594,309.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18251.083984375,18000.0,0.0,0.0,0.3496098816394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104398608207703,0.7104470729827881,-7.192410976131214e-06,0.0,0.0003548095701262,0.0,0.0,59.34321594238281,0.0,0.0,0.0,0.448956698179245,4.0,0.0,1.0
472920,293.1418151855469,297.1499938964844,293.1499938964844,0.0844038426876068,-1999.827392578125,304.1492614746094,0.6990599036216736,0.140829935669899,0.1281077712774276,293.4208374023437,297.1499938964844,293.1499938964844,0.0068852049298584,-506.7872924804688,299.7872619628906,0.4822118282318115,0.050000000745058,0.0490971431136131,293.20147705078125,297.1499938964844,293.1499938964844,0.2874531745910644,-4133.84912109375,304.1562805175781,0.9713029861450196,0.3773441314697265,0.2646678686141968,293.1360168457031,297.1499938964844,293.1499938964844,0.3297999203205108,-6227.93994140625,304.1800537109375,0.9990000128746032,0.4729076325893402,0.3980301916599273,293.2532043457031,297.1499938964844,293.1499938964844,0.00975111592561,-3027.0625,301.99334716796875,0.4822118282318115,0.050000000745058,0.2328957021236419,291.2336120605469,291.1499938964844,261.35333251953125,259.7466735839844,279.50933837890625,293.26446533203125,291.2282409667969,1.0,0.2790844142436981,0.8500910401344299,0.8500910401344299,1.0,1.0,-1.287500500679016,0.5551661849021912,0.732334315776825,0.2480716556310653,0.0,0.0,0.6329542994499207,54.07974624633789,77.0,-38.66596221923828,-15102.8251953125,239.57525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2347106933594,309.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18251.083984375,18000.0,0.0,0.0,0.3496098816394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7104398608207703,0.7104470729827881,-7.192410976131214e-06,0.0,0.0003548095701262,0.0,0.0,59.34321594238281,0.0,0.0,0.0,0.448956698179245,4.0,0.0,1.0
472980,293.140380859375,297.1499938964844,293.1499938964844,0.0854369401931762,-2020.1884765625,304.14776611328125,0.6880955100059509,0.1413256824016571,0.1287199705839157,293.412109375,297.1499938964844,293.1499938964844,0.0068649249151349,-507.1623840332031,299.69384765625,0.4732755422592163,0.050000000745058,0.0492698028683662,293.2010192871094,297.1499938964844,293.1499938964844,0.288214236497879,-4144.228515625,304.1529235839844,0.9542093873023988,0.3761348724365234,0.2639525532722473,293.1458435058594,297.1499938964844,293.1499938964844,0.3505460619926452,-6555.06396484375,304.1351928710937,0.9990000128746032,0.4713462889194488,0.4181004762649536,293.25201416015625,297.1499938964844,293.1499938964844,0.0097956657409667,-3044.90283203125,301.9490661621094,0.4732755422592163,0.050000000745058,0.2337147295475006,291.1636657714844,291.1499938964844,261.3900146484375,259.7793884277344,279.51348876953125,293.2679138183594,291.15643310546875,1.0,0.288076788187027,0.8498109579086304,0.8498109579086304,1.0,1.0,-1.3126513957977295,0.5665940642356873,0.7460572719573975,0.2544349133968353,0.0,0.0,0.6355615854263306,58.845176696777344,80.0,-86.4234619140625,-15245.984375,259.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2916564941406,309.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.775390625,18000.0,0.0,0.0,0.3445403575897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704582929611206,0.7045900225639343,-7.090452527336311e-06,0.0,0.0003496646822895,0.0,0.0,57.99068069458008,0.0,0.0,0.0,0.4462370574474334,4.0,0.0,1.0
473040,293.140380859375,297.1499938964844,293.1499938964844,0.0854369401931762,-2020.1884765625,304.14776611328125,0.6880955100059509,0.1413256824016571,0.1287199705839157,293.412109375,297.1499938964844,293.1499938964844,0.0068649249151349,-507.1623840332031,299.69384765625,0.4732755422592163,0.050000000745058,0.0492698028683662,293.2010192871094,297.1499938964844,293.1499938964844,0.288214236497879,-4144.228515625,304.1529235839844,0.9542093873023988,0.3761348724365234,0.2639525532722473,293.1458435058594,297.1499938964844,293.1499938964844,0.3505460619926452,-6555.06396484375,304.1351928710937,0.9990000128746032,0.4713462889194488,0.4181004762649536,293.25201416015625,297.1499938964844,293.1499938964844,0.0097956657409667,-3044.90283203125,301.9490661621094,0.4732755422592163,0.050000000745058,0.2337147295475006,291.1636657714844,291.1499938964844,261.3900146484375,259.7793884277344,279.51348876953125,293.2679138183594,291.15643310546875,1.0,0.288076788187027,0.8498109579086304,0.8498109579086304,1.0,1.0,-1.3126513957977295,0.5665940642356873,0.7460572719573975,0.2544349133968353,0.0,0.0,0.6355615854263306,58.845176696777344,80.0,-86.4234619140625,-15245.984375,259.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2916564941406,309.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.775390625,18000.0,0.0,0.0,0.3445403575897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704582929611206,0.7045900225639343,-7.090452527336311e-06,0.0,0.0003496646822895,0.0,0.0,57.99068069458008,0.0,0.0,0.0,0.4462370574474334,4.0,0.0,1.0
473100,293.1397399902344,297.1499938964844,293.1499938964844,0.0859657600522041,-2030.6131591796875,304.147216796875,0.6829299330711365,0.1415726840496063,0.1290166676044464,293.4079284667969,297.1499938964844,293.1499938964844,0.0068574179895222,-507.5331726074219,299.6465148925781,0.4684315025806427,0.050000000745058,0.0493582859635353,293.2005310058594,297.1499938964844,293.1499938964844,0.2886782586574554,-4150.29296875,304.15155029296875,0.94553542137146,0.3755796253681183,0.2636047303676605,293.162353515625,297.1499938964844,293.1499938964844,0.3613632917404175,-6721.54150390625,304.11834716796875,0.9990000128746032,0.468162477016449,0.4280233979225158,293.2519226074219,297.1499938964844,293.1499938964844,0.0098186582326889,-3054.21826171875,301.92510986328125,0.4684315025806427,0.050000000745058,0.2341344654560089,291.1257019042969,291.1499938964844,261.4083251953125,259.7957458496094,279.5177001953125,293.2733764648437,291.11968994140625,1.0,0.2921492457389831,0.849670946598053,0.849670946598053,1.0,1.0,-1.3251155614852903,0.5722474455833435,0.752868115901947,0.2576626241207123,0.0,0.0,0.6410127282142639,61.28604507446289,80.0,-91.00846099853516,-15354.2958984375,270.2167358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608642578125,309.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.955078125,18000.0,0.0,0.0,0.3425891697406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112268805503845,0.7112339735031128,-7.120475856936537e-06,0.0,0.0003476844576653,0.0,0.0,58.97410583496094,0.0,0.0,0.0,0.4486930668354034,4.0,0.0,1.0
473160,293.1381530761719,297.1499938964844,293.1499938964844,0.0864843055605888,-2040.6923828125,304.14678955078125,0.6785843968391418,0.1420121639966964,0.1293949782848358,293.4039001464844,297.1499938964844,293.1499938964844,0.006845433730632,-507.4440002441406,299.6028747558594,0.4636209011077881,0.050000000745058,0.0494406707584857,293.20001220703125,297.1499938964844,293.1499938964844,0.2889368236064911,-4153.7294921875,304.1508178710937,0.937628984451294,0.3750404417514801,0.2632953524589538,293.18292236328125,297.1499938964844,293.1499938964844,0.3712204098701477,-6871.1826171875,304.1062316894531,0.9990000128746032,0.4639668464660644,0.4370587468147278,293.25213623046875,297.1499938964844,293.1499938964844,0.0098313922062516,-3060.442138671875,301.9019470214844,0.4636209011077881,0.050000000745058,0.2345252484083175,291.0980224609375,291.1499938964844,261.4266662597656,259.8121032714844,279.5233459472656,293.2799072265625,291.0939025878906,1.0,0.2960639894008636,0.8492977619171143,0.8492977619171143,1.0,1.0,-1.3365994691848757,0.5774574279785156,0.7591420412063599,0.2605881690979004,0.0,0.0,0.6473016738891602,63.55738830566406,83.0,-80.02369689941406,-15468.052734375,280.04669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1919250488281,309.0707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17814.578125,18000.0,0.0,0.0,0.341120570898056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7222062945365906,0.7222134470939636,-7.196060323622078e-06,0.0,0.0003461940214037,0.0,0.0,60.79222106933594,0.0,0.0,0.0,0.4529368281364441,4.0,0.0,1.0
473220,293.1343994140625,297.1499938964844,293.1499938964844,0.0875636041164398,-2061.031982421875,304.1460876464844,0.667660653591156,0.1430791169404983,0.1305704563856125,293.3962707519531,297.1499938964844,293.1499938964844,0.0068201064132153,-506.4671325683594,299.53045654296875,0.4504061639308929,0.050000000745058,0.0496755018830299,293.1995849609375,297.1499938964844,293.1499938964844,0.2884374260902405,-4147.990234375,304.1514892578125,0.9169566035270692,0.3738611936569214,0.2626741826534271,293.21630859375,297.1499938964844,293.1499938964844,0.3699566125869751,-6844.19873046875,304.1239318847656,0.9842458963394164,0.4563040733337402,0.4343110024929046,293.2530212402344,297.1499938964844,293.1499938964844,0.0098475571721792,-3067.3359375,301.8613586425781,0.4504061639308929,0.050000000745058,0.2356391996145248,291.0831298828125,291.1499938964844,261.4633483886719,259.8448791503906,279.546142578125,293.2886962890625,291.08526611328125,1.0,0.3026864230632782,0.8485515117645264,0.8485515117645264,1.0,1.0,-1.335623264312744,0.5769210457801819,0.7587022185325623,0.2603848576545715,0.0,0.0,0.6581153273582458,69.491455078125,86.0,-17.468360900878906,-15522.9541015625,293.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9801940917969,309.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17767.7890625,18000.0,0.0,0.0,0.3394774496555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474766373634338,0.747484028339386,-7.411007118207635e-06,0.0,0.0003445264301262,0.0,0.0,65.38423156738281,0.0,0.0,0.0,0.4630843102931976,4.0,0.0,1.0
473280,293.1343994140625,297.1499938964844,293.1499938964844,0.0875636041164398,-2061.031982421875,304.1460876464844,0.667660653591156,0.1430791169404983,0.1305704563856125,293.3962707519531,297.1499938964844,293.1499938964844,0.0068201064132153,-506.4671325683594,299.53045654296875,0.4504061639308929,0.050000000745058,0.0496755018830299,293.1995849609375,297.1499938964844,293.1499938964844,0.2884374260902405,-4147.990234375,304.1514892578125,0.9169566035270692,0.3738611936569214,0.2626741826534271,293.21630859375,297.1499938964844,293.1499938964844,0.3699566125869751,-6844.19873046875,304.1239318847656,0.9842458963394164,0.4563040733337402,0.4343110024929046,293.2530212402344,297.1499938964844,293.1499938964844,0.0098475571721792,-3067.3359375,301.8613586425781,0.4504061639308929,0.050000000745058,0.2356391996145248,291.0831298828125,291.1499938964844,261.4633483886719,259.8448791503906,279.546142578125,293.2886962890625,291.08526611328125,1.0,0.3026864230632782,0.8485515117645264,0.8485515117645264,1.0,1.0,-1.335623264312744,0.5769210457801819,0.7587022185325623,0.2603848576545715,0.0,0.0,0.6581153273582458,69.491455078125,86.0,-17.468360900878906,-15522.9541015625,293.1234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9801940917969,309.0136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17767.7890625,18000.0,0.0,0.0,0.3394774496555328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474766373634338,0.747484028339386,-7.411007118207635e-06,0.0,0.0003445264301262,0.0,0.0,65.38423156738281,0.0,0.0,0.0,0.4630843102931976,4.0,0.0,1.0
473340,293.1334228515625,297.1499938964844,293.1499938964844,0.0881623774766922,-2071.9208984375,304.1464233398437,0.6589550375938416,0.1436769217252731,0.131414532661438,293.3896789550781,297.1499938964844,293.1499938964844,0.0067766578868031,-503.9087829589844,299.4689636230469,0.4405176043510437,0.050000000745058,0.0498846508562564,293.1998291015625,297.1499938964844,293.1499938964844,0.2870827317237854,-4131.95751953125,304.1531982421875,0.9013005495071412,0.3725578188896179,0.2619388997554779,293.22784423828125,297.1499938964844,293.1499938964844,0.3658156394958496,-6776.91650390625,304.1391906738281,0.9679431319236756,0.4522616565227508,0.4300681352615356,293.2541809082031,297.1499938964844,293.1499938964844,0.0098328748717904,-3065.29931640625,301.8251647949219,0.4405176043510437,0.050000000745058,0.2366313189268112,291.0994873046875,291.1499938964844,261.5,259.8776550292969,279.5650634765625,293.28863525390625,291.1001281738281,1.0,0.3081476986408233,0.8478052616119385,0.8478052616119385,1.0,1.0,-1.3320900201797483,0.5752667784690857,0.7568231821060181,0.2593751549720764,0.0,0.0,0.6635435223579407,74.72887420654297,89.0,6.835530757904053,-15482.7099609375,303.51007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,308.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17854.80859375,18000.0,0.0,0.0,0.3389092981815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762410581111908,0.7624181509017944,-7.567613010905916e-06,0.0,0.0003439498541411,0.0,0.0,68.39735412597656,0.0,0.0,0.0,0.4694604873657226,4.0,0.0,1.0
473400,293.1334228515625,297.1499938964844,293.1499938964844,0.0881623774766922,-2071.9208984375,304.1464233398437,0.6589550375938416,0.1436769217252731,0.131414532661438,293.3896789550781,297.1499938964844,293.1499938964844,0.0067766578868031,-503.9087829589844,299.4689636230469,0.4405176043510437,0.050000000745058,0.0498846508562564,293.1998291015625,297.1499938964844,293.1499938964844,0.2870827317237854,-4131.95751953125,304.1531982421875,0.9013005495071412,0.3725578188896179,0.2619388997554779,293.22784423828125,297.1499938964844,293.1499938964844,0.3658156394958496,-6776.91650390625,304.1391906738281,0.9679431319236756,0.4522616565227508,0.4300681352615356,293.2541809082031,297.1499938964844,293.1499938964844,0.0098328748717904,-3065.29931640625,301.8251647949219,0.4405176043510437,0.050000000745058,0.2366313189268112,291.0994873046875,291.1499938964844,261.5,259.8776550292969,279.5650634765625,293.28863525390625,291.1001281738281,1.0,0.3081476986408233,0.8478052616119385,0.8478052616119385,1.0,1.0,-1.3320900201797483,0.5752667784690857,0.7568231821060181,0.2593751549720764,0.0,0.0,0.6635435223579407,74.72887420654297,89.0,6.835530757904053,-15482.7099609375,303.51007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,308.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17854.80859375,18000.0,0.0,0.0,0.3389092981815338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762410581111908,0.7624181509017944,-7.567613010905916e-06,0.0,0.0003439498541411,0.0,0.0,68.39735412597656,0.0,0.0,0.0,0.4694604873657226,4.0,0.0,1.0
473460,293.1339416503906,297.1499938964844,293.1499938964844,0.0885554179549217,-2079.09912109375,304.1469421386719,0.6519635915756226,0.1439951062202453,0.1319189071655273,293.3839111328125,297.1499938964844,293.1499938964844,0.0067322333343327,-501.4389343261719,299.403564453125,0.4331875443458557,0.050000000745058,0.0500651262700557,293.2001342773437,297.1499938964844,293.1499938964844,0.2858961820602417,-4118.1630859375,304.15411376953125,0.8894910216331482,0.3712367415428161,0.2611546814441681,293.2314453125,297.1499938964844,293.1499938964844,0.3633314967155456,-6737.21875,304.1468200683594,0.9541515707969666,0.4495525062084198,0.4274789094924927,293.2553100585937,297.1499938964844,293.1499938964844,0.0098165497183799,-3063.77880859375,301.7867126464844,0.4331875443458557,0.050000000745058,0.2374874055385589,291.1050109863281,291.1499938964844,261.5366516113281,259.9104919433594,279.5814514160156,293.2859191894531,291.10546875,1.0,0.312875747680664,0.8471802473068237,0.8471802473068237,1.0,1.0,-1.329889893531799,0.5742301344871521,0.7556597590446472,0.258716344833374,0.0,0.0,0.6691583395004272,79.26187133789062,92.0,7.92125940322876,-15442.5302734375,312.8250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,308.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17871.068359375,18000.0,0.0,0.0,0.3390833139419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752450108528137,0.7752526998519897,-7.691130122111645e-06,0.0,0.0003441264561843,0.0,0.0,70.97251892089844,0.0,0.0,0.0,0.4748788177967071,4.0,0.0,1.0
473520,293.1339416503906,297.1499938964844,293.1499938964844,0.0885554179549217,-2079.09912109375,304.1469421386719,0.6519635915756226,0.1439951062202453,0.1319189071655273,293.3839111328125,297.1499938964844,293.1499938964844,0.0067322333343327,-501.4389343261719,299.403564453125,0.4331875443458557,0.050000000745058,0.0500651262700557,293.2001342773437,297.1499938964844,293.1499938964844,0.2858961820602417,-4118.1630859375,304.15411376953125,0.8894910216331482,0.3712367415428161,0.2611546814441681,293.2314453125,297.1499938964844,293.1499938964844,0.3633314967155456,-6737.21875,304.1468200683594,0.9541515707969666,0.4495525062084198,0.4274789094924927,293.2553100585937,297.1499938964844,293.1499938964844,0.0098165497183799,-3063.77880859375,301.7867126464844,0.4331875443458557,0.050000000745058,0.2374874055385589,291.1050109863281,291.1499938964844,261.5366516113281,259.9104919433594,279.5814514160156,293.2859191894531,291.10546875,1.0,0.312875747680664,0.8471802473068237,0.8471802473068237,1.0,1.0,-1.329889893531799,0.5742301344871521,0.7556597590446472,0.258716344833374,0.0,0.0,0.6691583395004272,79.26187133789062,92.0,7.92125940322876,-15442.5302734375,312.8250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,308.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17871.068359375,18000.0,0.0,0.0,0.3390833139419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752450108528137,0.7752526998519897,-7.691130122111645e-06,0.0,0.0003441264561843,0.0,0.0,70.97251892089844,0.0,0.0,0.0,0.4748788177967071,4.0,0.0,1.0
473580,293.1348876953125,297.1499938964844,293.1499938964844,0.0888303518295288,-2084.08203125,304.14752197265625,0.6461437940597534,0.1442062109708786,0.1322807967662811,293.37890625,297.1499938964844,293.1499938964844,0.0066851433366537,-498.7850036621094,299.3380432128906,0.427396297454834,0.050000000745058,0.0502276495099067,293.2003479003906,297.1499938964844,293.1499938964844,0.2846928834915161,-4104.24267578125,304.1547241210937,0.8795445561408997,0.3699226677417755,0.2603603601455688,293.2322998046875,297.1499938964844,293.1499938964844,0.3612650036811828,-6705.02001953125,304.1512756347656,0.9419664144515992,0.4473130702972412,0.4254571497440338,293.2563781738281,297.1499938964844,293.1499938964844,0.0097950417548418,-3061.13671875,301.7480773925781,0.427396297454834,0.050000000745058,0.238258346915245,291.110107421875,291.1499938964844,261.5733337402344,259.943359375,279.5972900390625,293.2828063964844,291.1105651855469,1.0,0.3170823454856872,0.8465552926063538,0.8465552926063538,1.0,1.0,-1.3280643224716189,0.5733681321144104,0.7546961903572083,0.258143275976181,0.0,0.0,0.6741359233856201,83.34619140625,95.0,7.703174114227295,-15406.6962890625,321.26007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,308.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.69921875,18000.0,0.0,0.0,0.3398240804672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869303226470947,0.7869381308555603,-7.8048369687167e-06,0.0,0.0003448782372288,0.0,0.0,73.37522888183594,0.0,0.0,0.0,0.4798149466514587,4.0,0.0,1.0
473640,293.1348876953125,297.1499938964844,293.1499938964844,0.0888303518295288,-2084.08203125,304.14752197265625,0.6461437940597534,0.1442062109708786,0.1322807967662811,293.37890625,297.1499938964844,293.1499938964844,0.0066851433366537,-498.7850036621094,299.3380432128906,0.427396297454834,0.050000000745058,0.0502276495099067,293.2003479003906,297.1499938964844,293.1499938964844,0.2846928834915161,-4104.24267578125,304.1547241210937,0.8795445561408997,0.3699226677417755,0.2603603601455688,293.2322998046875,297.1499938964844,293.1499938964844,0.3612650036811828,-6705.02001953125,304.1512756347656,0.9419664144515992,0.4473130702972412,0.4254571497440338,293.2563781738281,297.1499938964844,293.1499938964844,0.0097950417548418,-3061.13671875,301.7480773925781,0.427396297454834,0.050000000745058,0.238258346915245,291.110107421875,291.1499938964844,261.5733337402344,259.943359375,279.5972900390625,293.2828063964844,291.1105651855469,1.0,0.3170823454856872,0.8465552926063538,0.8465552926063538,1.0,1.0,-1.3280643224716189,0.5733681321144104,0.7546961903572083,0.258143275976181,0.0,0.0,0.6741359233856201,83.34619140625,95.0,7.703174114227295,-15406.6962890625,321.26007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,308.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.69921875,18000.0,0.0,0.0,0.3398240804672241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869303226470947,0.7869381308555603,-7.8048369687167e-06,0.0,0.0003448782372288,0.0,0.0,73.37522888183594,0.0,0.0,0.0,0.4798149466514587,4.0,0.0,1.0
473700,293.13543701171875,297.1499938964844,293.1499938964844,0.0889443308115005,-2086.1376953125,304.14776611328125,0.6435648798942566,0.1442928165197372,0.1324359327554702,293.37664794921875,297.1499938964844,293.1499938964844,0.0066607370972633,-497.3930969238281,299.3053283691406,0.4249035120010376,0.050000000745058,0.050304114818573,293.200439453125,297.1499938964844,293.1499938964844,0.2840825617313385,-4097.1953125,304.1549987792969,0.8750830888748169,0.3692682385444641,0.2599616050720215,293.2322998046875,297.1499938964844,293.1499938964844,0.3602795302867889,-6689.9072265625,304.15283203125,0.9363396167755128,0.4462701976299286,0.4245348572731018,293.25689697265625,297.1499938964844,293.1499938964844,0.0097826831042766,-3059.4443359375,301.72869873046875,0.4249035120010376,0.050000000745058,0.2386210709810257,291.1127624511719,291.1499938964844,261.5916748046875,259.9598083496094,279.6051940917969,293.28131103515625,291.11328125,1.0,0.3190371990203857,0.8462427854537964,0.8462427854537964,1.0,1.0,-1.327191948890686,0.5729568600654602,0.7542350888252258,0.2578630447387695,0.0,0.0,0.6763520836830139,85.26744842529297,95.0,7.858465671539307,-15390.2705078125,325.2135314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,308.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.818359375,18000.0,0.0,0.0,0.3403506577014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7922322154045105,0.7922400832176208,-7.857289347157348e-06,0.0,0.0003454126417636,0.0,0.0,74.48722076416016,0.0,0.0,0.0,0.4820647239685058,4.0,0.0,1.0
473760,293.135986328125,297.1499938964844,293.1499938964844,0.0890463069081306,-2087.9677734375,304.1479797363281,0.6411615610122681,0.1443713307380676,0.1325803250074386,293.3745422363281,297.1499938964844,293.1499938964844,0.0066358451731503,-495.9591369628906,299.272705078125,0.42261803150177,0.050000000745058,0.0503781102597713,293.20050048828125,297.1499938964844,293.1499938964844,0.2834616005420685,-4090.02685546875,304.1552124023437,0.8708944916725159,0.3686149716377258,0.2595619857311249,293.2321472167969,297.1499938964844,293.1499938964844,0.3592970967292785,-6674.95751953125,304.1540832519531,0.9309840202331544,0.4452548921108246,0.423642486333847,293.25738525390625,297.1499938964844,293.1499938964844,0.0097693409770727,-3057.5009765625,301.7093811035156,0.42261803150177,0.050000000745058,0.2389720678329467,291.11572265625,291.1499938964844,261.6099853515625,259.97625732421875,279.61309814453125,293.27996826171875,291.1163024902344,1.0,0.3209124803543091,0.8459650278091431,0.8459650278091431,1.0,1.0,-1.3263245820999146,0.5725512504577637,0.7537732720375061,0.2575840353965759,0.0,0.0,0.6783390641212463,87.126220703125,98.0,8.3563814163208,-15374.814453125,329.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885070800781,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.1171875,18000.0,0.0,0.0,0.3409519493579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971040606498718,0.797111988067627,-7.906185601314064e-06,0.0,0.0003460228908807,0.0,0.0,75.52278900146484,0.0,0.0,0.0,0.4841380715370178,4.0,0.0,1.0
473820,293.1370544433594,297.1499938964844,293.1499938964844,0.0892192050814628,-2091.03955078125,304.1483459472656,0.6367779970169067,0.1445087492465973,0.1328445672988891,293.37078857421875,297.1499938964844,293.1499938964844,0.0065846741199493,-492.9660034179688,299.20782470703125,0.4185422658920288,0.050000000745058,0.0505202524363994,293.2006225585937,297.1499938964844,293.1499938964844,0.2821838855743408,-4075.271728515625,304.1556091308594,0.8631923198699951,0.3673101663589477,0.2587600350379944,293.2316589355469,297.1499938964844,293.1499938964844,0.3573115468025207,-6644.99267578125,304.156005859375,0.9210362434387208,0.4432759881019592,0.4219107031822204,293.25830078125,297.1499938964844,293.1499938964844,0.0097399549558758,-3052.895751953125,301.6708068847656,0.4185422658920288,0.050000000745058,0.239646315574646,291.12286376953125,291.1499938964844,261.64666748046875,260.0092163085937,279.62896728515625,293.2775573730469,291.12359619140625,1.0,0.324468195438385,0.8454094529151917,0.8454094529151917,1.0,1.0,-1.324580192565918,0.5717383027076721,0.7528418898582458,0.2570171356201172,0.0,0.0,0.6814959645271301,90.69524383544922,101.0,10.022578239440918,-15345.91015625,336.2869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,308.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.189453125,18000.0,0.0,0.0,0.3422956168651581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052546381950378,0.8052626252174377,-7.990258382051252e-06,0.0,0.0003473865217529,0.0,0.0,77.2907485961914,0.0,0.0,0.0,0.4876251220703125,4.0,0.0,1.0
473880,293.1370544433594,297.1499938964844,293.1499938964844,0.0892192050814628,-2091.03955078125,304.1483459472656,0.6367779970169067,0.1445087492465973,0.1328445672988891,293.37078857421875,297.1499938964844,293.1499938964844,0.0065846741199493,-492.9660034179688,299.20782470703125,0.4185422658920288,0.050000000745058,0.0505202524363994,293.2006225585937,297.1499938964844,293.1499938964844,0.2821838855743408,-4075.271728515625,304.1556091308594,0.8631923198699951,0.3673101663589477,0.2587600350379944,293.2316589355469,297.1499938964844,293.1499938964844,0.3573115468025207,-6644.99267578125,304.156005859375,0.9210362434387208,0.4432759881019592,0.4219107031822204,293.25830078125,297.1499938964844,293.1499938964844,0.0097399549558758,-3052.895751953125,301.6708068847656,0.4185422658920288,0.050000000745058,0.239646315574646,291.12286376953125,291.1499938964844,261.64666748046875,260.0092163085937,279.62896728515625,293.2775573730469,291.12359619140625,1.0,0.324468195438385,0.8454094529151917,0.8454094529151917,1.0,1.0,-1.324580192565918,0.5717383027076721,0.7528418898582458,0.2570171356201172,0.0,0.0,0.6814959645271301,90.69524383544922,101.0,10.022578239440918,-15345.91015625,336.2869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,308.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17920.189453125,18000.0,0.0,0.0,0.3422956168651581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8052546381950378,0.8052626252174377,-7.990258382051252e-06,0.0,0.0003473865217529,0.0,0.0,77.2907485961914,0.0,0.0,0.0,0.4876251220703125,4.0,0.0,1.0
473940,293.1380920410156,297.1499938964844,293.1499938964844,0.0893560722470283,-2093.42626953125,304.148681640625,0.6328235864639282,0.1446224749088287,0.1330814957618713,293.3675842285156,297.1499938964844,293.1499938964844,0.0065319049172103,-489.8226623535156,299.14337158203125,0.4149716198444366,0.050000000745058,0.0506565570831298,293.20074462890625,297.1499938964844,293.1499938964844,0.2808612883090973,-4059.98681640625,304.15594482421875,0.8562110662460327,0.3660055100917816,0.257954329252243,293.2309875488281,297.1499938964844,293.1499938964844,0.3552862405776977,-6614.6484375,304.1573791503906,0.9120826125144958,0.4413402080535888,0.4202198386192322,293.2592163085937,297.1499938964844,293.1499938964844,0.0097075374796986,-3047.4609375,301.63238525390625,0.4149716198444366,0.050000000745058,0.2402929067611694,291.1314697265625,291.1499938964844,261.6833190917969,260.04217529296875,279.6450500488281,293.27557373046875,291.1323547363281,1.0,0.3278208374977112,0.844853937625885,0.844853937625885,1.0,1.0,-1.322807550430298,0.5709150433540344,0.7518925070762634,0.256435364484787,0.0,0.0,0.6833983063697815,94.11599731445312,104.0,11.881558418273926,-15318.2587890625,343.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,308.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6875,18000.0,0.0,0.0,0.3436974287033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810849130153656,0.8108571767807007,-8.05115450930316e-06,0.0,0.0003488092042971,0.0,0.0,78.5416259765625,0.0,0.0,0.0,0.4900407195091247,4.0,0.0,1.0
474000,293.1380920410156,297.1499938964844,293.1499938964844,0.0893560722470283,-2093.42626953125,304.148681640625,0.6328235864639282,0.1446224749088287,0.1330814957618713,293.3675842285156,297.1499938964844,293.1499938964844,0.0065319049172103,-489.8226623535156,299.14337158203125,0.4149716198444366,0.050000000745058,0.0506565570831298,293.20074462890625,297.1499938964844,293.1499938964844,0.2808612883090973,-4059.98681640625,304.15594482421875,0.8562110662460327,0.3660055100917816,0.257954329252243,293.2309875488281,297.1499938964844,293.1499938964844,0.3552862405776977,-6614.6484375,304.1573791503906,0.9120826125144958,0.4413402080535888,0.4202198386192322,293.2592163085937,297.1499938964844,293.1499938964844,0.0097075374796986,-3047.4609375,301.63238525390625,0.4149716198444366,0.050000000745058,0.2402929067611694,291.1314697265625,291.1499938964844,261.6833190917969,260.04217529296875,279.6450500488281,293.27557373046875,291.1323547363281,1.0,0.3278208374977112,0.844853937625885,0.844853937625885,1.0,1.0,-1.322807550430298,0.5709150433540344,0.7518925070762634,0.256435364484787,0.0,0.0,0.6833983063697815,94.11599731445312,104.0,11.881558418273926,-15318.2587890625,343.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,308.4615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6875,18000.0,0.0,0.0,0.3436974287033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810849130153656,0.8108571767807007,-8.05115450930316e-06,0.0,0.0003488092042971,0.0,0.0,78.5416259765625,0.0,0.0,0.0,0.4900407195091247,4.0,0.0,1.0
474060,293.13916015625,297.1499938964844,293.1499938964844,0.0894631594419479,-2095.25048828125,304.14892578125,0.629178524017334,0.1447130292654037,0.1332936584949493,293.3648986816406,297.1499938964844,293.1499938964844,0.0064780199900269,-486.5670776367188,299.0791015625,0.4117730855941772,0.050000000745058,0.0507887303829193,293.2008361816406,297.1499938964844,293.1499938964844,0.2795071899890899,-4044.330322265625,304.1562194824219,0.849795937538147,0.3646993637084961,0.2571447491645813,293.23028564453125,297.1499938964844,293.1499938964844,0.3532332181930542,-6584.02880859375,304.1583251953125,0.9041575193405152,0.4394330978393554,0.4185543656349182,293.26007080078125,297.1499938964844,293.1499938964844,0.0096729034557938,-3041.4140625,301.5939636230469,0.4117730855941772,0.050000000745058,0.2409198582172393,291.1411437988281,291.1499938964844,261.7200012207031,260.0752258300781,279.6613464355469,293.2739562988281,291.1420593261719,1.0,0.3310211598873138,0.8443000316619873,0.8443000316619873,1.0,1.0,-1.3210023641586304,0.5700789093971252,0.7509234547615051,0.2558399140834808,0.0,0.0,0.6839373111724854,97.43136596679688,92.0,13.23243808746338,-15290.2646484375,349.8107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,308.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69140625,18000.0,0.0,0.0,0.3450169265270233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135240077972412,0.8135320544242859,-8.084323781076819e-06,0.0,0.0003501483297441,0.0,0.0,79.1737289428711,0.0,0.0,0.0,0.4912201464176178,4.0,0.0,1.0
