time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.13916015625,297.1499938964844,293.1499938964844,0.0894631594419479,-2095.25048828125,304.14892578125,0.629178524017334,0.1447130292654037,0.1332936584949493,293.3648986816406,297.1499938964844,293.1499938964844,0.0064780199900269,-486.5670776367188,299.0791015625,0.4117730855941772,0.050000000745058,0.0507887303829193,293.2008361816406,297.1499938964844,293.1499938964844,0.2795071899890899,-4044.330322265625,304.1562194824219,0.849795937538147,0.3646993637084961,0.2571447491645813,293.23028564453125,297.1499938964844,293.1499938964844,0.3532332181930542,-6584.02880859375,304.1583251953125,0.9041575193405152,0.4394330978393554,0.4185543656349182,293.26007080078125,297.1499938964844,293.1499938964844,0.0096729034557938,-3041.4140625,301.5939636230469,0.4117730855941772,0.050000000745058,0.2409198582172393,291.1411437988281,291.1499938964844,261.7200012207031,260.0752258300781,279.6613464355469,293.2739562988281,291.1420593261719,1.0,0.3310211598873138,0.8443000316619873,0.8443000316619873,1.0,1.0,-1.3210023641586304,0.5700789093971252,0.7509234547615051,0.2558399140834808,0.0,0.0,0.6839373111724854,97.43136596679688,92.0,13.23243808746338,-15290.2646484375,349.8107604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,308.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.69140625,18000.0,0.0,0.0,0.3450169265270233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135240077972412,0.8135320544242859,-8.084323781076819e-06,0.0,0.0003501483297441,0.0,0.0,79.1737289428711,0.0,0.0,0.0,0.4912201464176178,4.0,0.0,1.0
474180,293.13995361328125,297.1499938964844,293.1499938964844,0.0894097909331321,-2094.0283203125,304.1493835449219,0.6307342052459717,0.1448213160037994,0.1333323717117309,293.3625183105469,297.1499938964844,293.1499938964844,0.0063969534821808,-481.4884338378906,299.0157775878906,0.4129743576049804,0.050000000745058,0.0507379807531833,293.2007751464844,297.1499938964844,293.1499938964844,0.2779437303543091,-4026.162353515625,304.1567687988281,0.850883960723877,0.363423228263855,0.2562114596366882,293.2294006347656,297.1499938964844,293.1499938964844,0.3509612083435058,-6550.09619140625,304.1593322753906,0.9051979184150696,0.437576025724411,0.4167430400848388,293.26080322265625,297.1499938964844,293.1499938964844,0.0095888702198863,-3024.01416015625,301.5561828613281,0.4129743576049804,0.050000000745058,0.2406791448593139,291.1528015136719,291.1499938964844,261.75665283203125,260.1082763671875,279.6787109375,293.27252197265625,291.1540832519531,1.0,0.3288344144821167,0.8437461853027344,0.8437461853027344,1.0,1.0,-1.3174054622650146,0.5684257745742798,0.7489797472953796,0.2547903656959533,0.0,0.0,0.682835578918457,96.0867691040039,80.0,16.689790725708008,-15248.220703125,345.1338195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,308.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.3461200594902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129509687423706,0.8129590749740601,-8.086633897619322e-06,0.0,0.0003512678667902,0.0,0.0,79.10746002197266,0.0,0.0,0.0,0.4910133183002472,4.0,0.0,1.0
474240,293.13995361328125,297.1499938964844,293.1499938964844,0.0894097909331321,-2094.0283203125,304.1493835449219,0.6307342052459717,0.1448213160037994,0.1333323717117309,293.3625183105469,297.1499938964844,293.1499938964844,0.0063969534821808,-481.4884338378906,299.0157775878906,0.4129743576049804,0.050000000745058,0.0507379807531833,293.2007751464844,297.1499938964844,293.1499938964844,0.2779437303543091,-4026.162353515625,304.1567687988281,0.850883960723877,0.363423228263855,0.2562114596366882,293.2294006347656,297.1499938964844,293.1499938964844,0.3509612083435058,-6550.09619140625,304.1593322753906,0.9051979184150696,0.437576025724411,0.4167430400848388,293.26080322265625,297.1499938964844,293.1499938964844,0.0095888702198863,-3024.01416015625,301.5561828613281,0.4129743576049804,0.050000000745058,0.2406791448593139,291.1528015136719,291.1499938964844,261.75665283203125,260.1082763671875,279.6787109375,293.27252197265625,291.1540832519531,1.0,0.3288344144821167,0.8437461853027344,0.8437461853027344,1.0,1.0,-1.3174054622650146,0.5684257745742798,0.7489797472953796,0.2547903656959533,0.0,0.0,0.682835578918457,96.0867691040039,80.0,16.689790725708008,-15248.220703125,345.1338195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,308.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.3461200594902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8129509687423706,0.8129590749740601,-8.086633897619322e-06,0.0,0.0003512678667902,0.0,0.0,79.10746002197266,0.0,0.0,0.0,0.4910133183002472,4.0,0.0,1.0
474300,293.14019775390625,297.1499938964844,293.1499938964844,0.0893460735678672,-2092.7099609375,304.14959716796875,0.6331373453140259,0.1448998302221298,0.1333194822072982,293.3614196777344,297.1499938964844,293.1499938964844,0.0063485545106232,-478.3994445800781,298.9847717285156,0.4149381518363952,0.050000000745058,0.0506579503417015,293.2006225585937,297.1499938964844,293.1499938964844,0.277099609375,-4016.3330078125,304.1570739746094,0.8537304997444153,0.3628104329109192,0.2557205855846405,293.2288513183594,297.1499938964844,293.1499938964844,0.3497551083564758,-6532.07470703125,304.1598205566406,0.908457100391388,0.4366774260997772,0.4158093631267547,293.2610168457031,297.1499938964844,293.1499938964844,0.0095324758440256,-3011.87548828125,301.537841796875,0.4149381518363952,0.050000000745058,0.2402995079755783,291.1599426269531,291.1499938964844,261.7749938964844,260.12481689453125,279.6876220703125,293.27178955078125,291.1612854003906,1.0,0.3263839781284332,0.8434692025184631,0.8434692025184631,1.0,1.0,-1.3151284456253052,0.5673830509185791,0.7477454543113708,0.2541390359401703,0.0,0.0,0.6814594268798828,94.02284240722656,80.0,18.342205047607425,-15221.1845703125,339.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154052734375,308.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.751953125,18000.0,0.0,0.0,0.3465388119220733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110045790672302,0.8110126852989197,-8.072600394370966e-06,0.0,0.0003516928409226,0.0,0.0,78.72177124023438,0.0,0.0,0.0,0.490210473537445,4.0,0.0,1.0
474360,293.1403503417969,297.1499938964844,293.1499938964844,0.0892724394798278,-2091.208740234375,304.1498107910156,0.6364433169364929,0.1449935585260391,0.1332958787679672,293.3603820800781,297.1499938964844,293.1499938964844,0.0062967198900878,-475.0701293945313,298.95391845703125,0.4176919162273407,0.050000000745058,0.0505517646670341,293.20037841796875,297.1499938964844,293.1499938964844,0.2762427031993866,-4006.35888671875,304.1573486328125,0.857851505279541,0.362214058637619,0.2552219927310943,293.2282409667969,297.1499938964844,293.1499938964844,0.3485362529754638,-6513.88037109375,304.1602478027344,0.913345217704773,0.4357983767986297,0.4148681163787842,293.2611694335937,297.1499938964844,293.1499938964844,0.009469942189753,-2998.25390625,301.5198059082031,0.4176919162273407,0.050000000745058,0.2397958040237426,291.16717529296875,291.1499938964844,261.7933349609375,260.1413879394531,279.6966247558594,293.2710876464844,291.1684875488281,1.0,0.3232167661190033,0.8432045578956604,0.8432045578956604,1.0,1.0,-1.312639832496643,0.5662455558776855,0.7463943362236023,0.2534338533878326,0.0,0.0,0.679587721824646,91.29327392578124,68.0,19.18545150756836,-15190.4814453125,332.2440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93023681640625,308.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.96875,18000.0,0.0,0.0,0.3468454778194427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078946471214294,0.8079026937484741,-8.047278242884204e-06,0.0,0.0003520040772855,0.0,0.0,78.0866928100586,0.0,0.0,0.0,0.4889180362224579,4.0,0.0,1.0
474420,293.14044189453125,297.1499938964844,293.1499938964844,0.0891147404909133,-2088.0341796875,304.150146484375,0.6456693410873413,0.1452206224203109,0.1332307606935501,293.3584289550781,297.1499938964844,293.1499938964844,0.0061863581649959,-467.9330749511719,298.8921203613281,0.4256476759910583,0.050000000745058,0.0502810031175613,293.19976806640625,297.1499938964844,293.1499938964844,0.2745301425457001,-3986.45068359375,304.1577453613281,0.8697031736373901,0.3610656559467315,0.254213809967041,293.22686767578125,297.1499938964844,293.1499938964844,0.3461081683635711,-6477.7041015625,304.160888671875,0.9278172850608826,0.4340944290161133,0.4129796624183655,293.2611389160156,297.1499938964844,293.1499938964844,0.0093329409137368,-2968.04248046875,301.4842834472656,0.4256476759910583,0.050000000745058,0.2385114282369613,291.1809387207031,291.1499938964844,261.8299865722656,260.1745300292969,279.71490478515625,293.2696228027344,291.18212890625,1.0,0.3151780962944031,0.8426752686500549,0.8426752686500549,1.0,1.0,-1.307218074798584,0.5637699365615845,0.7434480786323547,0.2519097924232483,0.0,0.0,0.6745286583900452,84.34893798828125,56.0,18.8171615600586,-15119.90625,314.3703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,308.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.74609375,18000.0,0.0,0.0,0.3470696210861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985039949417114,0.7985119819641113,-7.965348231664393e-06,0.0,0.0003522315528243,0.0,0.0,76.14844512939453,0.0,0.0,0.0,0.4849949181079864,4.0,0.0,1.0
474480,293.14044189453125,297.1499938964844,293.1499938964844,0.0891147404909133,-2088.0341796875,304.150146484375,0.6456693410873413,0.1452206224203109,0.1332307606935501,293.3584289550781,297.1499938964844,293.1499938964844,0.0061863581649959,-467.9330749511719,298.8921203613281,0.4256476759910583,0.050000000745058,0.0502810031175613,293.19976806640625,297.1499938964844,293.1499938964844,0.2745301425457001,-3986.45068359375,304.1577453613281,0.8697031736373901,0.3610656559467315,0.254213809967041,293.22686767578125,297.1499938964844,293.1499938964844,0.3461081683635711,-6477.7041015625,304.160888671875,0.9278172850608826,0.4340944290161133,0.4129796624183655,293.2611389160156,297.1499938964844,293.1499938964844,0.0093329409137368,-2968.04248046875,301.4842834472656,0.4256476759910583,0.050000000745058,0.2385114282369613,291.1809387207031,291.1499938964844,261.8299865722656,260.1745300292969,279.71490478515625,293.2696228027344,291.18212890625,1.0,0.3151780962944031,0.8426752686500549,0.8426752686500549,1.0,1.0,-1.307218074798584,0.5637699365615845,0.7434480786323547,0.2519097924232483,0.0,0.0,0.6745286583900452,84.34893798828125,56.0,18.8171615600586,-15119.90625,314.3703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,308.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18100.74609375,18000.0,0.0,0.0,0.3470696210861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985039949417114,0.7985119819641113,-7.965348231664393e-06,0.0,0.0003522315528243,0.0,0.0,76.14844512939453,0.0,0.0,0.0,0.4849949181079864,4.0,0.0,1.0
474540,293.1402893066406,297.1499938964844,293.1499938964844,0.0889641121029853,-2085.035888671875,304.1503295898437,0.6587027311325073,0.1454919278621673,0.1331564635038375,293.3567199707031,297.1499938964844,293.1499938964844,0.0060710320249199,-460.4268493652344,298.8296813964844,0.4374997615814209,0.050000000745058,0.0499561727046966,293.1989440917969,297.1499938964844,293.1499938964844,0.2728622555732727,-3967.107177734375,304.1579284667969,0.8865078687667847,0.359967976808548,0.253202736377716,293.225341796875,297.1499938964844,293.1499938964844,0.3437458574771881,-6442.60546875,304.16119384765625,0.9478899240493774,0.4324544966220855,0.4110997021198272,293.2607727050781,297.1499938964844,293.1499938964844,0.0091873528435826,-2935.5673828125,301.44940185546875,0.4374997615814209,0.050000000745058,0.2369705736637115,291.1926574707031,291.1499938964844,261.8666687011719,260.2077331542969,279.7333984375,293.2682189941406,291.193603515625,1.0,0.3053672313690185,0.8421459197998047,0.8421459197998047,1.0,1.0,-1.301419019699097,0.5611243844032288,0.7402946352958679,0.2502915859222412,0.0,0.0,0.6680327653884888,76.03009033203125,44.0,16.29128074645996,-15039.1123046875,293.4356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706481933594,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.435546875,18000.0,0.0,0.0,0.3467126488685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854978442192078,0.7855056524276733,-7.848088898754213e-06,0.0,0.0003518692683428,0.0,0.0,73.48534393310547,0.0,0.0,0.0,0.4795612394809723,4.0,0.0,1.0
474600,293.1402893066406,297.1499938964844,293.1499938964844,0.0889641121029853,-2085.035888671875,304.1503295898437,0.6587027311325073,0.1454919278621673,0.1331564635038375,293.3567199707031,297.1499938964844,293.1499938964844,0.0060710320249199,-460.4268493652344,298.8296813964844,0.4374997615814209,0.050000000745058,0.0499561727046966,293.1989440917969,297.1499938964844,293.1499938964844,0.2728622555732727,-3967.107177734375,304.1579284667969,0.8865078687667847,0.359967976808548,0.253202736377716,293.225341796875,297.1499938964844,293.1499938964844,0.3437458574771881,-6442.60546875,304.16119384765625,0.9478899240493774,0.4324544966220855,0.4110997021198272,293.2607727050781,297.1499938964844,293.1499938964844,0.0091873528435826,-2935.5673828125,301.44940185546875,0.4374997615814209,0.050000000745058,0.2369705736637115,291.1926574707031,291.1499938964844,261.8666687011719,260.2077331542969,279.7333984375,293.2682189941406,291.193603515625,1.0,0.3053672313690185,0.8421459197998047,0.8421459197998047,1.0,1.0,-1.301419019699097,0.5611243844032288,0.7402946352958679,0.2502915859222412,0.0,0.0,0.6680327653884888,76.03009033203125,44.0,16.29128074645996,-15039.1123046875,293.4356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706481933594,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18135.435546875,18000.0,0.0,0.0,0.3467126488685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854978442192078,0.7855056524276733,-7.848088898754213e-06,0.0,0.0003518692683428,0.0,0.0,73.48534393310547,0.0,0.0,0.0,0.4795612394809723,4.0,0.0,1.0
474660,293.1400146484375,297.1499938964844,293.1499938964844,0.088836096227169,-2082.5146484375,304.15045166015625,0.6763434410095215,0.1457969695329666,0.1330828070640564,293.3552551269531,297.1499938964844,293.1499938964844,0.0059539582580327,-452.7727355957031,298.7659912109375,0.4545411169528961,0.050000000745058,0.0495976209640502,293.19805908203125,297.1499938964844,293.1499938964844,0.2712730169296264,-3948.727783203125,304.1579284667969,0.90905100107193,0.3589114248752594,0.2521969974040985,293.2237548828125,297.1499938964844,293.1499938964844,0.3414917588233948,-6409.2099609375,304.16119384765625,0.971878468990326,0.4308691918849945,0.4092395007610321,293.2601013183594,297.1499938964844,293.1499938964844,0.0090391123667359,-2902.231689453125,301.41485595703125,0.4545411169528961,0.050000000745058,0.2352697551250457,291.201416015625,291.1499938964844,261.9033203125,260.240966796875,279.751953125,293.2668762207031,291.2020568847656,1.0,0.2941910624504089,0.8416565656661987,0.8416565656661987,1.0,1.0,-1.295418381690979,0.5583911538124084,0.7370272874832153,0.2486298978328704,0.0,0.0,0.6605608463287354,66.85479736328125,32.0,12.395047187805176,-14950.4638671875,270.7115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,308.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18159.365234375,18000.0,0.0,0.0,0.3457377552986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698558568954468,0.7698635458946228,-7.705763891863171e-06,0.0,0.0003508798545226,0.0,0.0,70.34839630126953,0.0,0.0,0.0,0.4730502367019653,4.0,0.0,1.0
474720,293.1400146484375,297.1499938964844,293.1499938964844,0.088836096227169,-2082.5146484375,304.15045166015625,0.6763434410095215,0.1457969695329666,0.1330828070640564,293.3552551269531,297.1499938964844,293.1499938964844,0.0059539582580327,-452.7727355957031,298.7659912109375,0.4545411169528961,0.050000000745058,0.0495976209640502,293.19805908203125,297.1499938964844,293.1499938964844,0.2712730169296264,-3948.727783203125,304.1579284667969,0.90905100107193,0.3589114248752594,0.2521969974040985,293.2237548828125,297.1499938964844,293.1499938964844,0.3414917588233948,-6409.2099609375,304.16119384765625,0.971878468990326,0.4308691918849945,0.4092395007610321,293.2601013183594,297.1499938964844,293.1499938964844,0.0090391123667359,-2902.231689453125,301.41485595703125,0.4545411169528961,0.050000000745058,0.2352697551250457,291.201416015625,291.1499938964844,261.9033203125,260.240966796875,279.751953125,293.2668762207031,291.2020568847656,1.0,0.2941910624504089,0.8416565656661987,0.8416565656661987,1.0,1.0,-1.295418381690979,0.5583911538124084,0.7370272874832153,0.2486298978328704,0.0,0.0,0.6605608463287354,66.85479736328125,32.0,12.395047187805176,-14950.4638671875,270.7115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,308.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18159.365234375,18000.0,0.0,0.0,0.3457377552986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698558568954468,0.7698635458946228,-7.705763891863171e-06,0.0,0.0003508798545226,0.0,0.0,70.34839630126953,0.0,0.0,0.0,0.4730502367019653,4.0,0.0,1.0
474780,293.1396179199219,297.1499938964844,293.1499938964844,0.088736668229103,-2080.58251953125,304.15045166015625,0.699675977230072,0.1461267471313476,0.1330139189958572,293.3540344238281,297.1499938964844,293.1499938964844,0.0058370190672576,-445.09857177734375,298.7008361816406,0.4759721159934997,0.050000000745058,0.0492186620831489,293.19708251953125,297.1499938964844,293.1499938964844,0.2697758972644806,-3931.46240234375,304.15777587890625,0.941736340522766,0.3578880727291107,0.2512005865573883,293.2221374511719,297.1499938964844,293.1499938964844,0.3393629193305969,-6377.7509765625,304.1610107421875,0.9971963167190552,0.4293303489685058,0.407404363155365,293.2592163085937,297.1499938964844,293.1499938964844,0.0088916141539812,-2868.844970703125,301.3804931640625,0.4759721159934997,0.050000000745058,0.2334721386432647,291.2068786621094,291.1499938964844,261.94000244140625,260.2742614746094,279.7706604003906,293.265625,291.20721435546875,1.0,0.281896024942398,0.841167151927948,0.841167151927948,1.0,1.0,-1.2893240451812744,0.5556157231330872,0.7337083220481873,0.2469514906406402,0.0,0.0,0.6525729298591614,57.16200256347656,25.0,7.984710216522217,-14856.1142578125,247.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18171.982421875,18000.0,0.0,0.0,0.3441499471664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752661943435669,0.7526694536209106,-7.549651400040602e-06,0.0,0.0003492684627417,0.0,0.0,66.99639129638672,0.0,0.0,0.0,0.4659341871738434,4.0,0.0,1.0
474840,293.1396179199219,297.1499938964844,293.1499938964844,0.088736668229103,-2080.58251953125,304.15045166015625,0.699675977230072,0.1461267471313476,0.1330139189958572,293.3540344238281,297.1499938964844,293.1499938964844,0.0058370190672576,-445.09857177734375,298.7008361816406,0.4759721159934997,0.050000000745058,0.0492186620831489,293.19708251953125,297.1499938964844,293.1499938964844,0.2697758972644806,-3931.46240234375,304.15777587890625,0.941736340522766,0.3578880727291107,0.2512005865573883,293.2221374511719,297.1499938964844,293.1499938964844,0.3393629193305969,-6377.7509765625,304.1610107421875,0.9971963167190552,0.4293303489685058,0.407404363155365,293.2592163085937,297.1499938964844,293.1499938964844,0.0088916141539812,-2868.844970703125,301.3804931640625,0.4759721159934997,0.050000000745058,0.2334721386432647,291.2068786621094,291.1499938964844,261.94000244140625,260.2742614746094,279.7706604003906,293.265625,291.20721435546875,1.0,0.281896024942398,0.841167151927948,0.841167151927948,1.0,1.0,-1.2893240451812744,0.5556157231330872,0.7337083220481873,0.2469514906406402,0.0,0.0,0.6525729298591614,57.16200256347656,25.0,7.984710216522217,-14856.1142578125,247.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18171.982421875,18000.0,0.0,0.0,0.3441499471664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752661943435669,0.7526694536209106,-7.549651400040602e-06,0.0,0.0003492684627417,0.0,0.0,66.99639129638672,0.0,0.0,0.0,0.4659341871738434,4.0,0.0,1.0
474900,293.1394348144531,297.1499938964844,293.1499938964844,0.0887129679322242,-2080.05859375,304.1504211425781,0.7093536853790283,0.1462951153516769,0.1330417692661285,293.3533935546875,297.1499938964844,293.1499938964844,0.0057873539626598,-441.7721557617188,298.6693725585937,0.4828415811061859,0.050000000745058,0.0490848757326602,293.1965026855469,297.1499938964844,293.1499938964844,0.2690235078334808,-3922.722900390625,304.1577453613281,0.9547622799873352,0.3574070036411285,0.2507576048374176,293.2173767089844,297.1499938964844,293.1499938964844,0.3286965489387512,-6212.73388671875,304.17877197265625,0.9990000128746032,0.4293369352817535,0.3965619206428528,293.25860595703125,297.1499938964844,293.1499938964844,0.0088325049728155,-2855.1259765625,301.3643493652344,0.4828415811061859,0.050000000745058,0.23283751308918,291.2117919921875,291.1499938964844,261.9583435058594,260.2909240722656,279.785400390625,293.2633056640625,291.21453857421875,1.0,0.2758304476737976,0.840922474861145,0.840922474861145,1.0,1.0,-1.2746827602386477,0.5489314198493958,0.7257513403892517,0.2432954609394073,0.0,0.0,0.6480189561843872,53.551231384277344,25.0,20.75764846801757,-14731.1845703125,233.7045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18178.62890625,18000.0,0.0,0.0,0.3430915176868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436563372612,0.7436637878417969,-7.46932619222207e-06,0.0,0.0003481942694634,0.0,0.0,65.28927612304688,0.0,0.0,0.0,0.4622126221656799,4.0,0.0,1.0
474960,293.1398620605469,297.1499938964844,293.1499938964844,0.088506206870079,-2075.791259765625,304.1507263183594,0.7180444002151489,0.1463451236486435,0.1330335736274719,293.3528747558594,297.1499938964844,293.1499938964844,0.0057347225956618,-437.92376708984375,298.6461486816406,0.4889723062515259,0.050000000745058,0.0489670857787132,293.1959533691406,297.1499938964844,293.1499938964844,0.2678349912166595,-3908.49755859375,304.15850830078125,0.966502010822296,0.3569248914718628,0.2503376305103302,293.20184326171875,297.1499938964844,293.1499938964844,0.3142590224742889,-5986.83056640625,304.19976806640625,0.9990000128746032,0.4315237700939178,0.3822106122970581,293.2579040527344,297.1499938964844,293.1499938964844,0.0087669342756271,-2838.057861328125,301.352783203125,0.4889723062515259,0.050000000745058,0.2322787642478943,291.2362976074219,291.1499938964844,261.9766540527344,260.3075866699219,279.800048828125,293.2580871582031,291.24224853515625,1.0,0.2696367502212524,0.8407214879989624,0.8407214879989624,1.0,1.0,-1.2563492059707642,0.5406551361083984,0.715694010257721,0.2385304868221283,0.0,0.0,0.6399075388908386,50.286869049072266,28.0,50.23177719116211,-14570.25390625,220.0163726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45806884765625,308.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.546875,18000.0,0.0,0.0,0.3416884541511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313385009765625,0.7313458323478699,-7.372773325187154e-06,0.0,0.0003467703354544,0.0,0.0,63.085060119628906,0.0,0.0,0.0,0.4571460485458374,4.0,0.0,1.0
475020,293.1397399902344,297.1499938964844,293.1499938964844,0.0881752073764801,-2068.95947265625,304.1510009765625,0.7306103110313416,0.1466259062290191,0.1330561488866806,293.3523864746094,297.1499938964844,293.1499938964844,0.0056364764459431,-430.80267333984375,298.5977478027344,0.4981397092342376,0.050000000745058,0.0488052740693092,293.1963806152344,297.1499938964844,293.1499938964844,0.2654924690723419,-3880.646728515625,304.1595153808594,0.9822790026664734,0.3556753396987915,0.2494013309478759,293.154541015625,297.1499938964844,293.1499938964844,0.2926158905029297,-5651.7421875,304.218505859375,0.9990000128746032,0.4397813975811004,0.3615646064281463,293.2562255859375,297.1499938964844,293.1499938964844,0.0086573744192719,-2809.57666015625,301.3304443359375,0.4981397092342376,0.050000000745058,0.2315112054347992,291.28289794921875,291.1499938964844,262.0133361816406,260.3409729003906,279.8287353515625,293.25634765625,291.2848815917969,1.0,0.2610514760017395,0.8403193950653076,0.8403193950653076,1.0,1.0,-1.2293474674224854,0.5285027027130127,0.7008448243141174,0.2315005362033844,0.0,0.0,0.6185673475265503,45.781471252441406,46.0,47.148704528808594,-14230.4326171875,201.18182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913452148437,308.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18399.025390625,18000.0,0.0,0.0,0.3376798629760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905049681663513,0.6905120015144348,-7.056277354422491e-06,0.0,0.0003427021438255,0.0,0.0,56.12542724609375,0.0,0.0,0.0,0.4410604834556579,4.0,0.0,1.0
475080,293.1397399902344,297.1499938964844,293.1499938964844,0.0881752073764801,-2068.95947265625,304.1510009765625,0.7306103110313416,0.1466259062290191,0.1330561488866806,293.3523864746094,297.1499938964844,293.1499938964844,0.0056364764459431,-430.80267333984375,298.5977478027344,0.4981397092342376,0.050000000745058,0.0488052740693092,293.1963806152344,297.1499938964844,293.1499938964844,0.2654924690723419,-3880.646728515625,304.1595153808594,0.9822790026664734,0.3556753396987915,0.2494013309478759,293.154541015625,297.1499938964844,293.1499938964844,0.2926158905029297,-5651.7421875,304.218505859375,0.9990000128746032,0.4397813975811004,0.3615646064281463,293.2562255859375,297.1499938964844,293.1499938964844,0.0086573744192719,-2809.57666015625,301.3304443359375,0.4981397092342376,0.050000000745058,0.2315112054347992,291.28289794921875,291.1499938964844,262.0133361816406,260.3409729003906,279.8287353515625,293.25634765625,291.2848815917969,1.0,0.2610514760017395,0.8403193950653076,0.8403193950653076,1.0,1.0,-1.2293474674224854,0.5285027027130127,0.7008448243141174,0.2315005362033844,0.0,0.0,0.6185673475265503,45.781471252441406,46.0,47.148704528808594,-14230.4326171875,201.18182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913452148437,308.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18399.025390625,18000.0,0.0,0.0,0.3376798629760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905049681663513,0.6905120015144348,-7.056277354422491e-06,0.0,0.0003427021438255,0.0,0.0,56.12542724609375,0.0,0.0,0.0,0.4410604834556579,4.0,0.0,1.0
475140,293.1392822265625,297.1499938964844,293.1499938964844,0.0885417386889457,-2076.093994140625,304.1500244140625,0.7315568327903748,0.1469765752553939,0.133389338850975,293.3524475097656,297.1499938964844,293.1499938964844,0.0055726859718561,-426.8754577636719,298.523681640625,0.4984253644943237,0.050000000745058,0.0488006360828876,293.1963806152344,297.1499938964844,293.1499938964844,0.2646068334579468,-3871.027587890625,304.1577453613281,0.9818047881126404,0.354500263929367,0.2485653758049011,293.1172180175781,297.1499938964844,293.1499938964844,0.2911626100540161,-5638.1279296875,304.1971435546875,0.9990000128746032,0.4472940564155578,0.3609501421451568,293.25408935546875,297.1499938964844,293.1499938964844,0.0086194584146142,-2803.108154296875,301.2974548339844,0.4984253644943237,0.050000000745058,0.231489211320877,291.2728881835937,291.1499938964844,262.04998779296875,260.3743896484375,279.84405517578125,293.2542419433594,291.2681579589844,1.0,0.261409193277359,0.8399173617362976,0.8399173617362976,1.0,1.0,-1.227960467338562,0.5279056429862976,0.7000548243522644,0.2309477776288986,0.0,0.0,0.6020429134368896,45.63840866088867,64.0,-17.943584442138672,-14058.70703125,200.42068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9562683105469,308.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18349.83203125,18000.0,0.0,0.0,0.3323288559913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503572463989258,0.6503639817237854,-6.7182545535615645e-06,0.0,0.0003372715436853,0.0,0.0,49.597618103027344,0.0,0.0,0.0,0.4253768920898437,4.0,0.0,1.0
475200,293.1392822265625,297.1499938964844,293.1499938964844,0.0885417386889457,-2076.093994140625,304.1500244140625,0.7315568327903748,0.1469765752553939,0.133389338850975,293.3524475097656,297.1499938964844,293.1499938964844,0.0055726859718561,-426.8754577636719,298.523681640625,0.4984253644943237,0.050000000745058,0.0488006360828876,293.1963806152344,297.1499938964844,293.1499938964844,0.2646068334579468,-3871.027587890625,304.1577453613281,0.9818047881126404,0.354500263929367,0.2485653758049011,293.1172180175781,297.1499938964844,293.1499938964844,0.2911626100540161,-5638.1279296875,304.1971435546875,0.9990000128746032,0.4472940564155578,0.3609501421451568,293.25408935546875,297.1499938964844,293.1499938964844,0.0086194584146142,-2803.108154296875,301.2974548339844,0.4984253644943237,0.050000000745058,0.231489211320877,291.2728881835937,291.1499938964844,262.04998779296875,260.3743896484375,279.84405517578125,293.2542419433594,291.2681579589844,1.0,0.261409193277359,0.8399173617362976,0.8399173617362976,1.0,1.0,-1.227960467338562,0.5279056429862976,0.7000548243522644,0.2309477776288986,0.0,0.0,0.6020429134368896,45.63840866088867,64.0,-17.943584442138672,-14058.70703125,200.42068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9562683105469,308.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18349.83203125,18000.0,0.0,0.0,0.3323288559913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6503572463989258,0.6503639817237854,-6.7182545535615645e-06,0.0,0.0003372715436853,0.0,0.0,49.597618103027344,0.0,0.0,0.0,0.4253768920898437,4.0,0.0,1.0
475260,293.1349792480469,297.1499938964844,293.1499938964844,0.0899174287915229,-2102.998779296875,304.147705078125,0.7234674692153931,0.148135557770729,0.13442462682724,293.34674072265625,297.1499938964844,293.1499938964844,0.0055581294000148,-427.07562255859375,298.4401550292969,0.4911882281303406,0.050000000745058,0.0489261336624622,293.1915588378906,297.1499938964844,293.1499938964844,0.2658721804618835,-3887.700927734375,304.15301513671875,0.968345582485199,0.3543164432048797,0.2484016865491867,293.1089782714844,297.1499938964844,293.1499938964844,0.3073305785655975,-5901.744140625,304.15411376953125,0.9990000128746032,0.4498780965805053,0.377082496881485,293.246337890625,297.1499938964844,293.1499938964844,0.0086687449365854,-2821.53466796875,301.2679138183594,0.4911882281303406,0.050000000745058,0.2320845127105713,291.2057189941406,291.1499938964844,262.0821838378906,260.4040222167969,279.843017578125,293.2467041015625,291.1977233886719,1.0,0.2687975764274597,0.8396862745285034,0.8396862745285034,1.0,1.0,-1.249227523803711,0.5374956727027893,0.7117318511009216,0.2362366318702697,0.0,0.0,0.5986889004707336,49.13034057617188,82.0,-82.1565170288086,-14139.4990234375,215.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480712890625,308.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.828125,18000.0,0.0,0.0,0.3267598748207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323943138122559,0.6324008107185364,-6.529257007059641e-06,0.0,0.0003316197253298,0.0,0.0,46.61497497558594,0.0,0.0,0.0,0.4180679619312286,4.0,0.0,1.0
475320,293.1349792480469,297.1499938964844,293.1499938964844,0.0899174287915229,-2102.998779296875,304.147705078125,0.7234674692153931,0.148135557770729,0.13442462682724,293.34674072265625,297.1499938964844,293.1499938964844,0.0055581294000148,-427.07562255859375,298.4401550292969,0.4911882281303406,0.050000000745058,0.0489261336624622,293.1915588378906,297.1499938964844,293.1499938964844,0.2658721804618835,-3887.700927734375,304.15301513671875,0.968345582485199,0.3543164432048797,0.2484016865491867,293.1089782714844,297.1499938964844,293.1499938964844,0.3073305785655975,-5901.744140625,304.15411376953125,0.9990000128746032,0.4498780965805053,0.377082496881485,293.246337890625,297.1499938964844,293.1499938964844,0.0086687449365854,-2821.53466796875,301.2679138183594,0.4911882281303406,0.050000000745058,0.2320845127105713,291.2057189941406,291.1499938964844,262.0821838378906,260.4040222167969,279.843017578125,293.2467041015625,291.1977233886719,1.0,0.2687975764274597,0.8396862745285034,0.8396862745285034,1.0,1.0,-1.249227523803711,0.5374956727027893,0.7117318511009216,0.2362366318702697,0.0,0.0,0.5986889004707336,49.13034057617188,82.0,-82.1565170288086,-14139.4990234375,215.0508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480712890625,308.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18132.828125,18000.0,0.0,0.0,0.3267598748207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323943138122559,0.6324008107185364,-6.529257007059641e-06,0.0,0.0003316197253298,0.0,0.0,46.61497497558594,0.0,0.0,0.0,0.4180679619312286,4.0,0.0,1.0
475380,293.1352844238281,297.1499938964844,293.1499938964844,0.0911620482802391,-2127.59326171875,304.1464233398437,0.7071537375450134,0.1484575718641281,0.1351076066493988,293.34332275390625,297.1499938964844,293.1499938964844,0.0055571817792952,-428.494140625,298.34326171875,0.4786182940006256,0.050000000745058,0.0491674877703189,293.1903381347656,297.1499938964844,293.1499938964844,0.2674534618854522,-3907.9169921875,304.1494140625,0.9424909949302672,0.353513240814209,0.2481063157320022,293.1412353515625,297.1499938964844,293.1499938964844,0.3374585807323456,-6376.27734375,304.1024169921875,0.9990000128746032,0.4444597661495209,0.4063129723072052,293.2421569824219,297.1499938964844,293.1499938964844,0.0087420949712395,-2847.78515625,301.226806640625,0.4786182940006256,0.050000000745058,0.2332293838262558,291.1195373535156,291.1499938964844,262.1058044433594,260.42626953125,279.8317565917969,293.2423095703125,291.1113586425781,1.0,0.2816971242427826,0.8394551873207092,0.8394551873207092,1.0,1.0,-1.286437749862671,0.5543081164360046,0.7321296334266663,0.2456637918949127,0.0,0.0,0.6084486246109009,55.80912780761719,85.0,-110.9159164428711,-14443.6435546875,242.9667816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,308.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.755859375,18000.0,0.0,0.0,0.3224015533924103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414166688919067,0.641423225402832,-6.544075858982978e-06,0.0,0.0003271965833846,0.0,0.0,47.63398742675781,0.0,0.0,0.0,0.421011745929718,4.0,0.0,1.0
475440,293.1352844238281,297.1499938964844,293.1499938964844,0.0911620482802391,-2127.59326171875,304.1464233398437,0.7071537375450134,0.1484575718641281,0.1351076066493988,293.34332275390625,297.1499938964844,293.1499938964844,0.0055571817792952,-428.494140625,298.34326171875,0.4786182940006256,0.050000000745058,0.0491674877703189,293.1903381347656,297.1499938964844,293.1499938964844,0.2674534618854522,-3907.9169921875,304.1494140625,0.9424909949302672,0.353513240814209,0.2481063157320022,293.1412353515625,297.1499938964844,293.1499938964844,0.3374585807323456,-6376.27734375,304.1024169921875,0.9990000128746032,0.4444597661495209,0.4063129723072052,293.2421569824219,297.1499938964844,293.1499938964844,0.0087420949712395,-2847.78515625,301.226806640625,0.4786182940006256,0.050000000745058,0.2332293838262558,291.1195373535156,291.1499938964844,262.1058044433594,260.42626953125,279.8317565917969,293.2423095703125,291.1113586425781,1.0,0.2816971242427826,0.8394551873207092,0.8394551873207092,1.0,1.0,-1.286437749862671,0.5543081164360046,0.7321296334266663,0.2456637918949127,0.0,0.0,0.6084486246109009,55.80912780761719,85.0,-110.9159164428711,-14443.6435546875,242.9667816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,308.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.755859375,18000.0,0.0,0.0,0.3224015533924103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414166688919067,0.641423225402832,-6.544075858982978e-06,0.0,0.0003271965833846,0.0,0.0,47.63398742675781,0.0,0.0,0.0,0.421011745929718,4.0,0.0,1.0
475500,293.1359558105469,297.1499938964844,293.1499938964844,0.0916095152497291,-2136.530517578125,304.1462707519531,0.6987752318382263,0.1485122144222259,0.1352608203887939,293.3422241210937,297.1499938964844,293.1499938964844,0.0055563701316714,-429.1331787109375,298.29425048828125,0.4720259308815002,0.050000000745058,0.0492932237684726,293.18994140625,297.1499938964844,293.1499938964844,0.2680938839912414,-3916.05029296875,304.1483764648437,0.9295681715011596,0.3530791699886322,0.2478802949190139,293.1697998046875,297.1499938964844,293.1499938964844,0.3511785566806793,-6585.25048828125,304.08642578125,0.998875856399536,0.4389692842960357,0.4187253713607788,293.2413024902344,297.1499938964844,293.1499938964844,0.0087755527347326,-2859.974609375,301.2038269042969,0.4720259308815002,0.050000000745058,0.2338258177042007,291.0786437988281,291.1499938964844,262.11456298828125,260.4347839355469,279.8317565917969,293.2494201660156,291.0724792480469,1.0,0.2873759269714355,0.8393396139144897,0.8393396139144897,1.0,1.0,-1.3023306131362915,0.561454713344574,0.7408759593963623,0.2498714625835418,0.0,0.0,0.617347002029419,59.24573516845703,85.0,-105.17472839355467,-14612.3056640625,256.5837097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1087951660156,308.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.1875,18000.0,0.0,0.0,0.3210552930831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552026271820068,0.6552093029022217,-6.626713457080768e-06,0.0,0.0003258303331676,0.0,0.0,49.57403564453125,0.0,0.0,0.0,0.4261164367198944,4.0,0.0,1.0
475560,293.1353454589844,297.1499938964844,293.1499938964844,0.0919938012957573,-2143.8515625,304.1462707519531,0.6879979372024536,0.1488132923841476,0.1356079876422882,293.3413391113281,297.1499938964844,293.1499938964844,0.0055573270656168,-429.4564514160156,298.2564392089844,0.4616062641143799,0.050000000745058,0.0494741648435592,293.1896667480469,297.1499938964844,293.1499938964844,0.2681681215763092,-3916.9619140625,304.1485595703125,0.9128957390785216,0.3526308536529541,0.2477205693721771,293.1930847167969,297.1499938964844,293.1499938964844,0.3475354015827179,-6524.64404296875,304.1045837402344,0.983984112739563,0.4341354668140411,0.4140112102031708,293.2408447265625,297.1499938964844,293.1499938964844,0.0088073806837201,-2869.27734375,301.1856994628906,0.4616062641143799,0.050000000745058,0.2346841394901275,291.0638427734375,291.1499938964844,262.1213684082031,260.4416198730469,279.8417663574219,293.2557983398437,291.0657653808594,1.0,0.2921746373176574,0.8389084935188293,0.8389084935188293,1.0,1.0,-1.297953724861145,0.5594135522842407,0.7385401725769043,0.2487844079732895,0.0,0.0,0.6248199939727783,63.761329650878906,88.0,-50.52949905395508,-14660.560546875,264.8935852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01031494140625,308.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17714.37890625,18000.0,0.0,0.0,0.3202181458473205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720126271247864,0.672019362449646,-6.74844159220811e-06,0.0,0.0003249807050451,0.0,0.0,52.13207244873047,0.0,0.0,0.0,0.4324648082256317,4.0,0.0,1.0
475620,293.13507080078125,297.1499938964844,293.1499938964844,0.0923827588558197,-2150.583984375,304.1468505859375,0.6728062033653259,0.1492410600185394,0.1363438218832016,293.341064453125,297.1499938964844,293.1499938964844,0.0055264742113649,-427.0737915039063,298.20440673828125,0.4455577433109283,0.050000000745058,0.0497741103172302,293.1904602050781,297.1499938964844,293.1499938964844,0.2668122351169586,-3900.247802734375,304.1512756347656,0.8905559778213501,0.3514679372310638,0.2471861392259597,293.2149353027344,297.1499938964844,293.1499938964844,0.341615080833435,-6426.19775390625,304.1290588378906,0.958154022693634,0.4285666048526764,0.4079584777355194,293.2410888671875,297.1499938964844,293.1499938964844,0.0088169313967227,-2870.68310546875,301.160400390625,0.4455577433109283,0.050000000745058,0.2361069470643997,291.0943298339844,291.1499938964844,262.1294250488281,260.4505310058594,279.8535461425781,293.2622375488281,291.0956726074219,1.0,0.3002596497535705,0.8380461931228638,0.8380461931228638,1.0,1.0,-1.292995572090149,0.5570923686027527,0.7359032034873962,0.2474550902843475,0.0,0.0,0.6300466656684875,71.27865600585938,91.0,9.391586303710938,-14653.7587890625,279.4787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7840576171875,308.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.056640625,18000.0,0.0,0.0,0.3194895386695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901963949203491,0.6902033090591431,-6.929088158358354e-06,0.0,0.0003242412640247,0.0,0.0,55.2939338684082,0.0,0.0,0.0,0.4398719668388366,4.0,0.0,1.0
475680,293.13507080078125,297.1499938964844,293.1499938964844,0.0923827588558197,-2150.583984375,304.1468505859375,0.6728062033653259,0.1492410600185394,0.1363438218832016,293.341064453125,297.1499938964844,293.1499938964844,0.0055264742113649,-427.0737915039063,298.20440673828125,0.4455577433109283,0.050000000745058,0.0497741103172302,293.1904602050781,297.1499938964844,293.1499938964844,0.2668122351169586,-3900.247802734375,304.1512756347656,0.8905559778213501,0.3514679372310638,0.2471861392259597,293.2149353027344,297.1499938964844,293.1499938964844,0.341615080833435,-6426.19775390625,304.1290588378906,0.958154022693634,0.4285666048526764,0.4079584777355194,293.2410888671875,297.1499938964844,293.1499938964844,0.0088169313967227,-2870.68310546875,301.160400390625,0.4455577433109283,0.050000000745058,0.2361069470643997,291.0943298339844,291.1499938964844,262.1294250488281,260.4505310058594,279.8535461425781,293.2622375488281,291.0956726074219,1.0,0.3002596497535705,0.8380461931228638,0.8380461931228638,1.0,1.0,-1.292995572090149,0.5570923686027527,0.7359032034873962,0.2474550902843475,0.0,0.0,0.6300466656684875,71.27865600585938,91.0,9.391586303710938,-14653.7587890625,279.4787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7840576171875,308.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.056640625,18000.0,0.0,0.0,0.3194895386695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6901963949203491,0.6902033090591431,-6.929088158358354e-06,0.0,0.0003242412640247,0.0,0.0,55.2939338684082,0.0,0.0,0.0,0.4398719668388366,4.0,0.0,1.0
475740,293.1364440917969,297.1499938964844,293.1499938964844,0.092661865055561,-2155.605712890625,304.1474304199219,0.6619633436203003,0.1493450552225113,0.1367306560277938,293.34197998046875,297.1499938964844,293.1499938964844,0.0054907905869185,-424.7008666992188,298.1387939453125,0.43501016497612,0.050000000745058,0.0500181764364242,293.1916809082031,297.1499938964844,293.1499938964844,0.2657504379749298,-3887.549560546875,304.152587890625,0.8748315572738647,0.3501929342746734,0.2464910894632339,293.2225952148437,297.1499938964844,293.1499938964844,0.3387192785739898,-6378.2890625,304.1406555175781,0.9380419850349426,0.425352931022644,0.4047828912734985,293.24188232421875,297.1499938964844,293.1499938964844,0.0088230585679411,-2873.337890625,301.12823486328125,0.43501016497612,0.050000000745058,0.2372646927833557,291.1018981933594,291.1499938964844,262.1304626464844,260.4533996582031,279.8590087890625,293.2648620605469,291.1024169921875,1.0,0.3068378865718841,0.837183952331543,0.837183952331543,1.0,1.0,-1.2904958724975586,0.5558754801750183,0.7346203923225403,0.2467871308326721,0.0,0.0,0.6358684301376343,77.42059326171875,94.0,9.787568092346191,-14624.166015625,291.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,308.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.583984375,18000.0,0.0,0.0,0.3195942044258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026469111442566,0.7026539444923401,-7.04062040313147e-06,0.0,0.000324347463902,0.0,0.0,57.44440460205078,0.0,0.0,0.0,0.4449963867664337,4.0,0.0,1.0
475800,293.1364440917969,297.1499938964844,293.1499938964844,0.092661865055561,-2155.605712890625,304.1474304199219,0.6619633436203003,0.1493450552225113,0.1367306560277938,293.34197998046875,297.1499938964844,293.1499938964844,0.0054907905869185,-424.7008666992188,298.1387939453125,0.43501016497612,0.050000000745058,0.0500181764364242,293.1916809082031,297.1499938964844,293.1499938964844,0.2657504379749298,-3887.549560546875,304.152587890625,0.8748315572738647,0.3501929342746734,0.2464910894632339,293.2225952148437,297.1499938964844,293.1499938964844,0.3387192785739898,-6378.2890625,304.1406555175781,0.9380419850349426,0.425352931022644,0.4047828912734985,293.24188232421875,297.1499938964844,293.1499938964844,0.0088230585679411,-2873.337890625,301.12823486328125,0.43501016497612,0.050000000745058,0.2372646927833557,291.1018981933594,291.1499938964844,262.1304626464844,260.4533996582031,279.8590087890625,293.2648620605469,291.1024169921875,1.0,0.3068378865718841,0.837183952331543,0.837183952331543,1.0,1.0,-1.2904958724975586,0.5558754801750183,0.7346203923225403,0.2467871308326721,0.0,0.0,0.6358684301376343,77.42059326171875,94.0,9.787568092346191,-14624.166015625,291.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,308.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.583984375,18000.0,0.0,0.0,0.3195942044258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026469111442566,0.7026539444923401,-7.04062040313147e-06,0.0,0.000324347463902,0.0,0.0,57.44440460205078,0.0,0.0,0.0,0.4449963867664337,4.0,0.0,1.0
