time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.13836669921875,297.1499938964844,293.1499938964844,0.0927883088588714,-2157.814697265625,304.1480712890625,0.6536293029785156,0.1492976695299148,0.1369115114212036,293.3436279296875,297.1499938964844,293.1499938964844,0.0054494948126375,-421.9641418457031,298.069580078125,0.4274618029594421,0.050000000745058,0.0502260141074657,293.19287109375,297.1499938964844,293.1499938964844,0.2646679580211639,-3874.7353515625,304.1535339355469,0.8627331852912903,0.3488974273204803,0.2457463890314102,293.2252502441406,297.1499938964844,293.1499938964844,0.3366560935974121,-6344.9072265625,304.1471252441406,0.9221665859222412,0.4229675531387329,0.4026065468788147,293.2428894042969,297.1499938964844,293.1499938964844,0.0088208727538585,-2874.23486328125,301.0945739746094,0.4274618029594421,0.050000000745058,0.2382505983114242,291.1065368652344,291.1499938964844,262.1250915527344,260.45074462890625,279.8600769042969,293.2661437988281,291.1068420410156,1.0,0.312342882156372,0.8367055058479309,0.8367055058479309,1.0,1.0,-1.2886394262313845,0.5549733638763428,0.7336661219596863,0.2463354468345642,0.0,0.0,0.6413338780403137,82.65591430664062,97.0,7.314586639404297,-14603.2939453125,302.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.228515625,18000.0,0.0,0.0,0.3203586935997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147642374038696,0.7147713303565979,-7.146645657485351e-06,0.0,0.0003251233429182,0.0,0.0,59.56794738769531,0.0,0.0,0.0,0.4499137699604034,4.0,0.0,1.0
475920,293.13836669921875,297.1499938964844,293.1499938964844,0.0927883088588714,-2157.814697265625,304.1480712890625,0.6536293029785156,0.1492976695299148,0.1369115114212036,293.3436279296875,297.1499938964844,293.1499938964844,0.0054494948126375,-421.9641418457031,298.069580078125,0.4274618029594421,0.050000000745058,0.0502260141074657,293.19287109375,297.1499938964844,293.1499938964844,0.2646679580211639,-3874.7353515625,304.1535339355469,0.8627331852912903,0.3488974273204803,0.2457463890314102,293.2252502441406,297.1499938964844,293.1499938964844,0.3366560935974121,-6344.9072265625,304.1471252441406,0.9221665859222412,0.4229675531387329,0.4026065468788147,293.2428894042969,297.1499938964844,293.1499938964844,0.0088208727538585,-2874.23486328125,301.0945739746094,0.4274618029594421,0.050000000745058,0.2382505983114242,291.1065368652344,291.1499938964844,262.1250915527344,260.45074462890625,279.8600769042969,293.2661437988281,291.1068420410156,1.0,0.312342882156372,0.8367055058479309,0.8367055058479309,1.0,1.0,-1.2886394262313845,0.5549733638763428,0.7336661219596863,0.2463354468345642,0.0,0.0,0.6413338780403137,82.65591430664062,97.0,7.314586639404297,-14603.2939453125,302.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.228515625,18000.0,0.0,0.0,0.3203586935997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147642374038696,0.7147713303565979,-7.146645657485351e-06,0.0,0.0003251233429182,0.0,0.0,59.56794738769531,0.0,0.0,0.0,0.4499137699604034,4.0,0.0,1.0
475980,293.140380859375,297.1499938964844,293.1499938964844,0.0928428545594215,-2158.71533203125,304.14862060546875,0.6469430327415466,0.1491866558790207,0.1369966268539428,293.345703125,297.1499938964844,293.1499938964844,0.0054039768874645,-418.9367065429688,297.9980773925781,0.4217165112495422,0.050000000745058,0.0504087060689926,293.1939392089844,297.1499938964844,293.1499938964844,0.2635722160339355,-3861.844482421875,304.1541748046875,0.8529640436172485,0.3475945591926574,0.2449769079685211,293.22607421875,297.1499938964844,293.1499938964844,0.3348586857318878,-6316.54443359375,304.1510314941406,0.909576416015625,0.4208950698375702,0.400786280632019,293.24395751953125,297.1499938964844,293.1499938964844,0.0088125662878155,-2873.77978515625,301.06005859375,0.4217165112495422,0.050000000745058,0.2391171902418136,291.1097412109375,291.1499938964844,262.1138000488281,260.4429931640625,279.8583679199219,293.2670288085937,291.1100769042969,1.0,0.3170744478702545,0.8362271189689636,0.8362271189689636,1.0,1.0,-1.2868925333023071,0.5541161894798279,0.7327763438224792,0.2459300756454467,0.0,0.0,0.6464839577674866,87.2566146850586,100.0,5.564934253692627,-14588.7578125,311.99786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.90625,18000.0,0.0,0.0,0.321618914604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261951565742493,0.7262024283409119,-7.247953362821136e-06,0.0,0.0003264023107476,0.0,0.0,61.62199401855469,0.0,0.0,0.0,0.4545824229717254,4.0,0.0,1.0
476040,293.140380859375,297.1499938964844,293.1499938964844,0.0928428545594215,-2158.71533203125,304.14862060546875,0.6469430327415466,0.1491866558790207,0.1369966268539428,293.345703125,297.1499938964844,293.1499938964844,0.0054039768874645,-418.9367065429688,297.9980773925781,0.4217165112495422,0.050000000745058,0.0504087060689926,293.1939392089844,297.1499938964844,293.1499938964844,0.2635722160339355,-3861.844482421875,304.1541748046875,0.8529640436172485,0.3475945591926574,0.2449769079685211,293.22607421875,297.1499938964844,293.1499938964844,0.3348586857318878,-6316.54443359375,304.1510314941406,0.909576416015625,0.4208950698375702,0.400786280632019,293.24395751953125,297.1499938964844,293.1499938964844,0.0088125662878155,-2873.77978515625,301.06005859375,0.4217165112495422,0.050000000745058,0.2391171902418136,291.1097412109375,291.1499938964844,262.1138000488281,260.4429931640625,279.8583679199219,293.2670288085937,291.1100769042969,1.0,0.3170744478702545,0.8362271189689636,0.8362271189689636,1.0,1.0,-1.2868925333023071,0.5541161894798279,0.7327763438224792,0.2459300756454467,0.0,0.0,0.6464839577674866,87.2566146850586,100.0,5.564934253692627,-14588.7578125,311.99786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.90625,18000.0,0.0,0.0,0.321618914604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261951565742493,0.7262024283409119,-7.247953362821136e-06,0.0,0.0003264023107476,0.0,0.0,61.62199401855469,0.0,0.0,0.0,0.4545824229717254,4.0,0.0,1.0
476100,293.1413269042969,297.1499938964844,293.1499938964844,0.0928500667214393,-2158.79296875,304.1488647460937,0.6440439820289612,0.1491180062294006,0.1370185166597366,293.3468017578125,297.1499938964844,293.1499938964844,0.0053797690197825,-417.3114013671875,297.9618835449219,0.4193036258220672,0.050000000745058,0.0504929609596729,293.1944274902344,297.1499938964844,293.1499938964844,0.2630066871643066,-3855.201171875,304.1544494628906,0.8487004637718201,0.3469402492046356,0.2445850670337677,293.2261657714844,297.1499938964844,293.1499938964844,0.3339816629886627,-6302.90771484375,304.1524353027344,0.9043346643447876,0.4199150204658508,0.3999350666999817,293.2445068359375,297.1499938964844,293.1499938964844,0.0088063040748238,-2873.023193359375,301.0426940917969,0.4193036258220672,0.050000000745058,0.239516869187355,291.111572265625,291.1499938964844,262.1060791015625,260.4373474121094,279.8566589355469,293.2674255371094,291.1119384765625,1.0,0.3192191421985626,0.83598792552948,0.83598792552948,1.0,1.0,-1.2860076427459717,0.5536805391311646,0.7323270440101624,0.2457302212715149,0.0,0.0,0.6488621234893799,89.37750244140625,100.0,5.5850830078125,-14584.00390625,316.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,308.3458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.880859375,18000.0,0.0,0.0,0.3223856091499328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316005825996399,0.7316079139709473,-7.296703188330866e-06,0.0,0.0003271804016549,0.0,0.0,62.613399505615234,0.0,0.0,0.0,0.4568006694316864,4.0,0.0,1.0
476160,293.14227294921875,297.1499938964844,293.1499938964844,0.0928461477160453,-2158.6611328125,304.1490783691406,0.6413711905479431,0.1490433663129806,0.1370307803153991,293.3479919433594,297.1499938964844,293.1499938964844,0.0053548095747828,-415.62353515625,297.9255676269531,0.4171180129051208,0.050000000745058,0.0505735501646995,293.1949157714844,297.1499938964844,293.1499938964844,0.2624267637729645,-3848.38916015625,304.1546936035156,0.8447521924972534,0.3462836146354675,0.2441889941692352,293.2261047363281,297.1499938964844,293.1499938964844,0.3331021964550018,-6289.3271484375,304.1535949707031,0.899656355381012,0.4189569056034088,0.3991048634052276,293.2450561523437,297.1499938964844,293.1499938964844,0.0087988534942269,-2871.94970703125,301.0253601074219,0.4171180129051208,0.050000000745058,0.239899143576622,291.1137084960937,291.1499938964844,262.0971069335937,260.4305725097656,279.8544616699219,293.267822265625,291.1141662597656,1.0,0.3212482631206512,0.8357359766960144,0.8357359766960144,1.0,1.0,-1.2851059436798096,0.5532351732254028,0.7318707704544067,0.2455286085605621,0.0,0.0,0.6510654091835022,91.40532684326172,88.0,6.009974956512451,-14580.5322265625,320.3016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0435485839844,308.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.228515625,18000.0,0.0,0.0,0.3232157230377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736702561378479,0.7367098927497864,-7.343403012782801e-06,0.0,0.0003280228702351,0.0,0.0,63.56238555908203,0.0,0.0,0.0,0.458902895450592,4.0,0.0,1.0
476220,293.14385986328125,297.1499938964844,293.1499938964844,0.0926747545599937,-2155.2861328125,304.149658203125,0.6419479846954346,0.1489192843437194,0.1368855834007263,293.3503112792969,297.1499938964844,293.1499938964844,0.0052827293984591,-410.6138610839844,297.85369873046875,0.4177618324756622,0.050000000745058,0.0505494028329849,293.1956481933594,297.1499938964844,293.1499938964844,0.2610368430614471,-3831.980712890625,304.15545654296875,0.8447717428207397,0.3449942767620086,0.2432674765586853,293.2256774902344,297.1499938964844,293.1499938964844,0.3311177790164947,-6258.83203125,304.1557006835937,0.8994655609130859,0.4171148538589477,0.3973244726657867,293.2459716796875,297.1499938964844,293.1499938964844,0.0087399072945117,-2858.763427734375,300.9914855957031,0.4177618324756622,0.050000000745058,0.2397845983505249,291.1206970214844,291.1499938964844,262.0755920410156,260.4139709472656,279.8494873046875,293.2684936523437,291.12164306640625,1.0,0.3197163939476013,0.8352320194244385,0.8352320194244385,1.0,1.0,-1.2815231084823608,0.5515332818031311,0.729989767074585,0.2446877509355545,0.0,0.0,0.654571533203125,90.74132537841795,76.0,10.361519813537598,-14564.69140625,317.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.736328125,18000.0,0.0,0.0,0.3249758780002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455260753631592,0.7455335259437561,-7.4270078584959265e-06,0.0,0.0003298092051409,0.0,0.0,65.24286651611328,0.0,0.0,0.0,0.4625585675239563,4.0,0.0,1.0
476280,293.14385986328125,297.1499938964844,293.1499938964844,0.0926747545599937,-2155.2861328125,304.149658203125,0.6419479846954346,0.1489192843437194,0.1368855834007263,293.3503112792969,297.1499938964844,293.1499938964844,0.0052827293984591,-410.6138610839844,297.85369873046875,0.4177618324756622,0.050000000745058,0.0505494028329849,293.1956481933594,297.1499938964844,293.1499938964844,0.2610368430614471,-3831.980712890625,304.15545654296875,0.8447717428207397,0.3449942767620086,0.2432674765586853,293.2256774902344,297.1499938964844,293.1499938964844,0.3311177790164947,-6258.83203125,304.1557006835937,0.8994655609130859,0.4171148538589477,0.3973244726657867,293.2459716796875,297.1499938964844,293.1499938964844,0.0087399072945117,-2858.763427734375,300.9914855957031,0.4177618324756622,0.050000000745058,0.2397845983505249,291.1206970214844,291.1499938964844,262.0755920410156,260.4139709472656,279.8494873046875,293.2684936523437,291.12164306640625,1.0,0.3197163939476013,0.8352320194244385,0.8352320194244385,1.0,1.0,-1.2815231084823608,0.5515332818031311,0.729989767074585,0.2446877509355545,0.0,0.0,0.654571533203125,90.74132537841795,76.0,10.361519813537598,-14564.69140625,317.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.736328125,18000.0,0.0,0.0,0.3249758780002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455260753631592,0.7455335259437561,-7.4270078584959265e-06,0.0,0.0003298092051409,0.0,0.0,65.24286651611328,0.0,0.0,0.0,0.4625585675239563,4.0,0.0,1.0
476340,293.1448974609375,297.1499938964844,293.1499938964844,0.0924040824174881,-2150.008544921875,304.1502380371094,0.6473235487937927,0.1488643139600753,0.1366630941629409,293.3525085449219,297.1499938964844,293.1499938964844,0.0051938430406153,-404.30865478515625,297.78350830078125,0.422463595867157,0.050000000745058,0.0503836385905742,293.1960144042969,297.1499938964844,293.1499938964844,0.2594607174396515,-3813.33203125,304.15625,0.8510761857032776,0.3437621593475342,0.2422785460948944,293.22479248046875,297.1499938964844,293.1499938964844,0.3289413750171661,-6225.5498046875,304.15740966796875,0.9065877199172974,0.415378600358963,0.3955025374889374,293.24658203125,297.1499938964844,293.1499938964844,0.0086476579308509,-2836.891845703125,300.9593200683594,0.422463595867157,0.050000000745058,0.2389982938766479,291.13189697265625,291.1499938964844,262.0497436523437,260.39361572265625,279.8432312011719,293.2688903808594,291.1330261230469,1.0,0.3145008087158203,0.8347280621528625,0.8347280621528625,1.0,1.0,-1.2767395973205566,0.5492879152297974,0.727451741695404,0.2435443252325058,0.0,0.0,0.6562575697898865,86.47325134277344,64.0,14.75693130493164,-14538.302734375,305.9473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631286621094,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.107421875,18000.0,0.0,0.0,0.326697826385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509617805480957,0.7509692311286926,-7.484176421712618e-06,0.0,0.0003315567737445,0.0,0.0,66.32962036132812,0.0,0.0,0.0,0.4648557305335998,4.0,0.0,1.0
476400,293.1448974609375,297.1499938964844,293.1499938964844,0.0924040824174881,-2150.008544921875,304.1502380371094,0.6473235487937927,0.1488643139600753,0.1366630941629409,293.3525085449219,297.1499938964844,293.1499938964844,0.0051938430406153,-404.30865478515625,297.78350830078125,0.422463595867157,0.050000000745058,0.0503836385905742,293.1960144042969,297.1499938964844,293.1499938964844,0.2594607174396515,-3813.33203125,304.15625,0.8510761857032776,0.3437621593475342,0.2422785460948944,293.22479248046875,297.1499938964844,293.1499938964844,0.3289413750171661,-6225.5498046875,304.15740966796875,0.9065877199172974,0.415378600358963,0.3955025374889374,293.24658203125,297.1499938964844,293.1499938964844,0.0086476579308509,-2836.891845703125,300.9593200683594,0.422463595867157,0.050000000745058,0.2389982938766479,291.13189697265625,291.1499938964844,262.0497436523437,260.39361572265625,279.8432312011719,293.2688903808594,291.1330261230469,1.0,0.3145008087158203,0.8347280621528625,0.8347280621528625,1.0,1.0,-1.2767395973205566,0.5492879152297974,0.727451741695404,0.2435443252325058,0.0,0.0,0.6562575697898865,86.47325134277344,64.0,14.75693130493164,-14538.302734375,305.9473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631286621094,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.107421875,18000.0,0.0,0.0,0.326697826385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509617805480957,0.7509692311286926,-7.484176421712618e-06,0.0,0.0003315567737445,0.0,0.0,66.32962036132812,0.0,0.0,0.0,0.4648557305335998,4.0,0.0,1.0
476460,293.1454772949219,297.1499938964844,293.1499938964844,0.0920996889472007,-2144.103515625,304.1506652832031,0.6567736864089966,0.1488720625638961,0.1364134401082992,293.3544921875,297.1499938964844,293.1499938964844,0.0050958525389432,-397.2860107421875,297.7138671875,0.4308841824531555,0.050000000745058,0.0501278564333915,293.19610595703125,297.1499938964844,293.1499938964844,0.2578146457672119,-3793.8701171875,304.15692138671875,0.8625718355178833,0.3425808250904083,0.2412600219249725,293.2235412597656,297.1499938964844,293.1499938964844,0.3267079591751098,-6191.55615234375,304.1586608886719,0.9205381870269777,0.4137351214885711,0.393680989742279,293.2467956542969,297.1499938964844,293.1499938964844,0.0085368612781167,-2810.067138671875,300.9283752441406,0.4308841824531555,0.050000000745058,0.2377849817276001,291.144287109375,291.1499938964844,262.0201416015625,260.3699645996094,279.8356018066406,293.2690734863281,291.1454772949219,1.0,0.3066644072532654,0.8342558741569519,0.8342558741569519,1.0,1.0,-1.271267652511597,0.5467327237129211,0.7245348691940308,0.2422355562448501,0.0,0.0,0.6561936140060425,79.91571807861328,52.0,16.782699584960938,-14503.697265625,289.44464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,308.2281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.642578125,18000.0,0.0,0.0,0.3282020986080169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525821924209595,0.7525897026062012,-7.507459940825356e-06,0.0,0.0003330833860673,0.0,0.0,66.69818878173828,0.0,0.0,0.0,0.4655866622924804,4.0,0.0,1.0
476520,293.1454772949219,297.1499938964844,293.1499938964844,0.0920996889472007,-2144.103515625,304.1506652832031,0.6567736864089966,0.1488720625638961,0.1364134401082992,293.3544921875,297.1499938964844,293.1499938964844,0.0050958525389432,-397.2860107421875,297.7138671875,0.4308841824531555,0.050000000745058,0.0501278564333915,293.19610595703125,297.1499938964844,293.1499938964844,0.2578146457672119,-3793.8701171875,304.15692138671875,0.8625718355178833,0.3425808250904083,0.2412600219249725,293.2235412597656,297.1499938964844,293.1499938964844,0.3267079591751098,-6191.55615234375,304.1586608886719,0.9205381870269777,0.4137351214885711,0.393680989742279,293.2467956542969,297.1499938964844,293.1499938964844,0.0085368612781167,-2810.067138671875,300.9283752441406,0.4308841824531555,0.050000000745058,0.2377849817276001,291.144287109375,291.1499938964844,262.0201416015625,260.3699645996094,279.8356018066406,293.2690734863281,291.1454772949219,1.0,0.3066644072532654,0.8342558741569519,0.8342558741569519,1.0,1.0,-1.271267652511597,0.5467327237129211,0.7245348691940308,0.2422355562448501,0.0,0.0,0.6561936140060425,79.91571807861328,52.0,16.782699584960938,-14503.697265625,289.44464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,308.2281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.642578125,18000.0,0.0,0.0,0.3282020986080169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525821924209595,0.7525897026062012,-7.507459940825356e-06,0.0,0.0003330833860673,0.0,0.0,66.69818878173828,0.0,0.0,0.0,0.4655866622924804,4.0,0.0,1.0
476580,293.145751953125,297.1499938964844,293.1499938964844,0.0917910933494567,-2138.14013671875,304.15093994140625,0.6704844236373901,0.1489326059818267,0.1361587047576904,293.3562316894531,297.1499938964844,293.1499938964844,0.0049931611865758,-389.8736572265625,297.6442565917969,0.4436832666397095,0.050000000745058,0.0498144216835498,293.1959533691406,297.1499938964844,293.1499938964844,0.256152480840683,-3774.24365234375,304.1573791503906,0.8793600797653198,0.341439425945282,0.2402286231517791,293.2220764160156,297.1499938964844,293.1499938964844,0.3244838118553161,-6157.83154296875,304.1594543457031,0.9411234259605408,0.4121712446212768,0.3918795883655548,293.2466735839844,297.1499938964844,293.1499938964844,0.0084161516278982,-2780.45458984375,300.8982849121094,0.4436832666397095,0.050000000745058,0.2362981587648391,291.1565246582031,291.1499938964844,261.9872741699219,260.34344482421875,279.8267822265625,293.26910400390625,291.1576232910156,1.0,0.2969166040420532,0.8337836861610413,0.8337836861610413,1.0,1.0,-1.2654006481170654,0.5439988374710083,0.7214017510414124,0.2408331781625747,0.0,0.0,0.6544987559318542,71.89273834228516,40.0,16.79969596862793,-14462.7373046875,269.7648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.958984375,18000.0,0.0,0.0,0.3293487131595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505037188529968,0.7505112290382385,-7.496702437492786e-06,0.0,0.0003342470736242,0.0,0.0,66.35562896728516,0.0,0.0,0.0,0.464786171913147,4.0,0.0,1.0
476640,293.145751953125,297.1499938964844,293.1499938964844,0.0917910933494567,-2138.14013671875,304.15093994140625,0.6704844236373901,0.1489326059818267,0.1361587047576904,293.3562316894531,297.1499938964844,293.1499938964844,0.0049931611865758,-389.8736572265625,297.6442565917969,0.4436832666397095,0.050000000745058,0.0498144216835498,293.1959533691406,297.1499938964844,293.1499938964844,0.256152480840683,-3774.24365234375,304.1573791503906,0.8793600797653198,0.341439425945282,0.2402286231517791,293.2220764160156,297.1499938964844,293.1499938964844,0.3244838118553161,-6157.83154296875,304.1594543457031,0.9411234259605408,0.4121712446212768,0.3918795883655548,293.2466735839844,297.1499938964844,293.1499938964844,0.0084161516278982,-2780.45458984375,300.8982849121094,0.4436832666397095,0.050000000745058,0.2362981587648391,291.1565246582031,291.1499938964844,261.9872741699219,260.34344482421875,279.8267822265625,293.26910400390625,291.1576232910156,1.0,0.2969166040420532,0.8337836861610413,0.8337836861610413,1.0,1.0,-1.2654006481170654,0.5439988374710083,0.7214017510414124,0.2408331781625747,0.0,0.0,0.6544987559318542,71.89273834228516,40.0,16.79969596862793,-14462.7373046875,269.7648010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.958984375,18000.0,0.0,0.0,0.3293487131595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7505037188529968,0.7505112290382385,-7.496702437492786e-06,0.0,0.0003342470736242,0.0,0.0,66.35562896728516,0.0,0.0,0.0,0.464786171913147,4.0,0.0,1.0
476700,293.1457824707031,297.1499938964844,293.1499938964844,0.0916415005922317,-2135.258544921875,304.15106201171875,0.6791421175003052,0.1489798426628112,0.1360334157943725,293.3570251464844,297.1499938964844,293.1499938964844,0.0049409768544137,-386.0919494628906,297.6093139648437,0.4521258473396301,0.050000000745058,0.0496429540216922,293.1958312988281,297.1499938964844,293.1499938964844,0.255327820777893,-3764.518310546875,304.15753173828125,0.8899666666984558,0.3408806920051574,0.2397110015153885,293.2212829589844,297.1499938964844,293.1499938964844,0.3233911395072937,-6141.3046875,304.15972900390625,0.9534667134284972,0.4114158451557159,0.3909900486469269,293.2464904785156,297.1499938964844,293.1499938964844,0.0083538936451077,-2765.0703125,300.88348388671875,0.4521258473396301,0.050000000745058,0.2354848086833953,291.1622009277344,291.1499938964844,261.96978759765625,260.3292541503906,279.82196044921875,293.26910400390625,291.1632385253906,1.0,0.291465699672699,0.8335475921630859,0.8335475921630859,1.0,1.0,-1.2623789310455322,0.5425922274589539,0.7197867035865784,0.2401118278503418,0.0,0.0,0.6531098484992981,67.50672912597656,40.0,16.16855239868164,-14440.2431640625,259.1520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863525390625,308.2510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5625,18000.0,0.0,0.0,0.3297550678253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481849193572998,0.7481923699378967,-7.479353826056467e-06,0.0,0.0003346594749018,0.0,0.0,65.9384994506836,0.0,0.0,0.0,0.4638560712337494,4.0,0.0,1.0
476760,293.145751953125,297.1499938964844,293.1499938964844,0.091497354209423,-2132.488037109375,304.151123046875,0.6891346573829651,0.1490368843078613,0.1359107494354248,293.35772705078125,297.1499938964844,293.1499938964844,0.0048886486329138,-382.2916564941406,297.5742492675781,0.4621993601322174,0.050000000745058,0.0494646020233631,293.1957092285156,297.1499938964844,293.1499938964844,0.2545123994350433,-3754.909912109375,304.1576538085937,0.90220844745636,0.3403283953666687,0.2391930818557739,293.2204284667969,297.1499938964844,293.1499938964844,0.3223176896572113,-6125.09326171875,304.159912109375,0.96673983335495,0.4106763005256653,0.3901090025901794,293.2462463378906,297.1499938964844,293.1499938964844,0.0082911187782883,-2749.49755859375,300.8688049316406,0.4621993601322174,0.050000000745058,0.2346387803554535,291.1674499511719,291.1499938964844,261.9516906738281,260.3145446777344,279.8168334960937,293.26904296875,291.1683959960937,1.0,0.2856892943382263,0.8333323001861572,0.8333323001861572,1.0,1.0,-1.259323000907898,0.5411719083786011,0.7181510925292969,0.239384651184082,0.0,0.0,0.6514167785644531,62.945926666259766,28.0,15.19564151763916,-14416.630859375,248.20074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8898010253906,308.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.666015625,18000.0,0.0,0.0,0.3300391435623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451236248016357,0.7451310753822327,-7.455009381374111e-06,0.0,0.0003349477774463,0.0,0.0,65.38053131103516,0.0,0.0,0.0,0.4626192152500152,4.0,0.0,1.0
476820,293.1455993652344,297.1499938964844,293.1499938964844,0.0912299379706382,-2127.36865234375,304.15118408203125,0.7134997844696045,0.1491768360137939,0.1356757134199142,293.35894775390625,297.1499938964844,293.1499938964844,0.0047842096537351,-374.6871643066406,297.5035095214844,0.4824397563934326,0.050000000745058,0.0490929149091243,293.1953430175781,297.1499938964844,293.1499938964844,0.2529191672801971,-3736.16162109375,304.1577453613281,0.9356523752212524,0.3392398357391357,0.2381582409143448,293.2187194824219,297.1499938964844,293.1499938964844,0.3202415108680725,-6093.80322265625,304.1600646972656,0.9943876266479492,0.409241259098053,0.388374775648117,293.2455749511719,297.1499938964844,293.1499938964844,0.0081653585657477,-2718.149169921875,300.8396301269531,0.4824397563934326,0.050000000745058,0.232875645160675,291.1763610839844,291.1499938964844,261.9139404296875,260.28369140625,279.80596923828125,293.2689208984375,291.1770935058594,1.0,0.2732592821121216,0.8329017162322998,0.8329017162322998,1.0,1.0,-1.2531545162200928,0.538306713104248,0.7148477435112,0.2379194051027298,0.0,0.0,0.6472854614257812,53.44450759887695,25.0,12.501160621643066,-14366.4609375,225.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,308.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.3302186131477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371208071708679,0.7371281981468201,-7.388579888356617e-06,0.0,0.0003351299092173,0.0,0.0,63.91683197021485,0.0,0.0,0.0,0.4593727588653564,4.0,0.0,1.0
476880,293.1455993652344,297.1499938964844,293.1499938964844,0.0912299379706382,-2127.36865234375,304.15118408203125,0.7134997844696045,0.1491768360137939,0.1356757134199142,293.35894775390625,297.1499938964844,293.1499938964844,0.0047842096537351,-374.6871643066406,297.5035095214844,0.4824397563934326,0.050000000745058,0.0490929149091243,293.1953430175781,297.1499938964844,293.1499938964844,0.2529191672801971,-3736.16162109375,304.1577453613281,0.9356523752212524,0.3392398357391357,0.2381582409143448,293.2187194824219,297.1499938964844,293.1499938964844,0.3202415108680725,-6093.80322265625,304.1600646972656,0.9943876266479492,0.409241259098053,0.388374775648117,293.2455749511719,297.1499938964844,293.1499938964844,0.0081653585657477,-2718.149169921875,300.8396301269531,0.4824397563934326,0.050000000745058,0.232875645160675,291.1763610839844,291.1499938964844,261.9139404296875,260.28369140625,279.80596923828125,293.2689208984375,291.1770935058594,1.0,0.2732592821121216,0.8329017162322998,0.8329017162322998,1.0,1.0,-1.2531545162200928,0.538306713104248,0.7148477435112,0.2379194051027298,0.0,0.0,0.6472854614257812,53.44450759887695,25.0,12.501160621643066,-14366.4609375,225.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,308.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.3302186131477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371208071708679,0.7371281981468201,-7.388579888356617e-06,0.0,0.0003351299092173,0.0,0.0,63.91683197021485,0.0,0.0,0.0,0.4593727588653564,4.0,0.0,1.0
476940,293.14581298828125,297.1499938964844,293.1499938964844,0.0909392386674881,-2121.566650390625,304.1513061523437,0.7301759123802185,0.1492484360933303,0.1355693340301513,293.3598022460937,297.1499938964844,293.1499938964844,0.004695591982454,-367.9701843261719,297.44091796875,0.494704931974411,0.050000000745058,0.0488633997738361,293.1949157714844,297.1499938964844,293.1499938964844,0.2511298656463623,-3714.793212890625,304.158203125,0.9603190422058104,0.3381824791431427,0.2372510135173797,293.2042236328125,297.1499938964844,293.1499938964844,0.3011705279350281,-5793.7431640625,304.1894836425781,0.9990000128746032,0.410362958908081,0.3691058158874511,293.2445983886719,297.1499938964844,293.1499938964844,0.0080672437325119,-2692.09619140625,300.8152770996094,0.494704931974411,0.050000000745058,0.2317869365215301,291.1995849609375,291.1499938964844,261.87457275390625,260.2513427734375,279.8012390136719,293.26287841796875,291.2049560546875,1.0,0.2625507414340973,0.8324711322784424,0.8324711322784424,1.0,1.0,-1.2272617816925049,0.5265488624572754,0.7007129192352295,0.2315067648887634,0.0,0.0,0.6397218108177185,47.25115585327149,28.0,43.308963775634766,-14179.630859375,203.5482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.009765625,18000.0,0.0,0.0,0.3296802341938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725450873374939,0.7254582047462463,-7.296822332136799e-06,0.0,0.0003345835430081,0.0,0.0,61.85172271728516,0.0,0.0,0.0,0.4545977413654327,4.0,0.0,1.0
477000,293.14581298828125,297.1499938964844,293.1499938964844,0.0909392386674881,-2121.566650390625,304.1513061523437,0.7301759123802185,0.1492484360933303,0.1355693340301513,293.3598022460937,297.1499938964844,293.1499938964844,0.004695591982454,-367.9701843261719,297.44091796875,0.494704931974411,0.050000000745058,0.0488633997738361,293.1949157714844,297.1499938964844,293.1499938964844,0.2511298656463623,-3714.793212890625,304.158203125,0.9603190422058104,0.3381824791431427,0.2372510135173797,293.2042236328125,297.1499938964844,293.1499938964844,0.3011705279350281,-5793.7431640625,304.1894836425781,0.9990000128746032,0.410362958908081,0.3691058158874511,293.2445983886719,297.1499938964844,293.1499938964844,0.0080672437325119,-2692.09619140625,300.8152770996094,0.494704931974411,0.050000000745058,0.2317869365215301,291.1995849609375,291.1499938964844,261.87457275390625,260.2513427734375,279.8012390136719,293.26287841796875,291.2049560546875,1.0,0.2625507414340973,0.8324711322784424,0.8324711322784424,1.0,1.0,-1.2272617816925049,0.5265488624572754,0.7007129192352295,0.2315067648887634,0.0,0.0,0.6397218108177185,47.25115585327149,28.0,43.308963775634766,-14179.630859375,203.5482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.009765625,18000.0,0.0,0.0,0.3296802341938019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725450873374939,0.7254582047462463,-7.296822332136799e-06,0.0,0.0003345835430081,0.0,0.0,61.85172271728516,0.0,0.0,0.0,0.4545977413654327,4.0,0.0,1.0
477060,293.1476745605469,297.1499938964844,293.1499938964844,0.0903190970420837,-2109.322998046875,304.1518859863281,0.7408713102340698,0.1489780843257904,0.1352310478687286,293.3607177734375,297.1499938964844,293.1499938964844,0.0046099438332021,-361.2186584472656,297.3890991210937,0.5030461549758911,0.050000000745058,0.0487282015383243,293.1955261230469,297.1499938964844,293.1499938964844,0.2489452511072158,-3688.455322265625,304.1590576171875,0.9749098420143129,0.3369269669055938,0.2363394796848297,293.1647644042969,297.1499938964844,293.1499938964844,0.2825651168823242,-5502.80126953125,304.2066650390625,0.9990000128746032,0.4169664680957794,0.3512952029705047,293.2434387207031,297.1499938964844,293.1499938964844,0.0079802172258496,-2667.30810546875,300.7973022460937,0.5030461549758911,0.050000000745058,0.2311456054449081,291.2439270019531,291.1499938964844,261.8340759277344,260.21795654296875,279.7895812988281,293.2488098144531,291.2462158203125,1.0,0.2550737261772156,0.8321636915206909,0.8321636915206909,1.0,1.0,-1.2034205198287964,0.5158041715621948,0.6876164078712463,0.2255128026008606,0.0,0.0,0.6238470077514648,43.47965621948242,46.0,45.52583694458008,-13936.408203125,187.9186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,308.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18286.146484375,18000.0,0.0,0.0,0.3278271853923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696863055229187,0.6968701481819153,-7.084315257088747e-06,0.0,0.0003327029116917,0.0,0.0,57.04264068603516,0.0,0.0,0.0,0.4433723092079162,4.0,0.0,1.0
477120,293.1476745605469,297.1499938964844,293.1499938964844,0.0903190970420837,-2109.322998046875,304.1518859863281,0.7408713102340698,0.1489780843257904,0.1352310478687286,293.3607177734375,297.1499938964844,293.1499938964844,0.0046099438332021,-361.2186584472656,297.3890991210937,0.5030461549758911,0.050000000745058,0.0487282015383243,293.1955261230469,297.1499938964844,293.1499938964844,0.2489452511072158,-3688.455322265625,304.1590576171875,0.9749098420143129,0.3369269669055938,0.2363394796848297,293.1647644042969,297.1499938964844,293.1499938964844,0.2825651168823242,-5502.80126953125,304.2066650390625,0.9990000128746032,0.4169664680957794,0.3512952029705047,293.2434387207031,297.1499938964844,293.1499938964844,0.0079802172258496,-2667.30810546875,300.7973022460937,0.5030461549758911,0.050000000745058,0.2311456054449081,291.2439270019531,291.1499938964844,261.8340759277344,260.21795654296875,279.7895812988281,293.2488098144531,291.2462158203125,1.0,0.2550737261772156,0.8321636915206909,0.8321636915206909,1.0,1.0,-1.2034205198287964,0.5158041715621948,0.6876164078712463,0.2255128026008606,0.0,0.0,0.6238470077514648,43.47965621948242,46.0,45.52583694458008,-13936.408203125,187.9186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25390625,308.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18286.146484375,18000.0,0.0,0.0,0.3278271853923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696863055229187,0.6968701481819153,-7.084315257088747e-06,0.0,0.0003327029116917,0.0,0.0,57.04264068603516,0.0,0.0,0.0,0.4433723092079162,4.0,0.0,1.0
477180,293.14825439453125,297.1499938964844,293.1499938964844,0.0903020426630973,-2109.205810546875,304.1512451171875,0.7396254539489746,0.1489170491695404,0.1351497322320938,293.3616638183594,297.1499938964844,293.1499938964844,0.0045481668785214,-356.8710632324219,297.31134033203125,0.5022198557853699,0.050000000745058,0.0487407594919204,293.1964111328125,297.1499938964844,293.1499938964844,0.2478204518556594,-3675.658447265625,304.1578369140625,0.9722155332565308,0.3355900943279266,0.2354017496109008,293.1344909667969,297.1499938964844,293.1499938964844,0.2833540141582489,-5523.1142578125,304.185546875,0.9990000128746032,0.4227869808673858,0.352981835603714,293.2420654296875,297.1499938964844,293.1499938964844,0.0079489098861813,-2661.09619140625,300.7674865722656,0.5022198557853699,0.050000000745058,0.2312051802873611,291.23907470703125,291.1499938964844,261.7929992675781,260.1839904785156,279.7695617675781,293.2421569824219,291.2349853515625,1.0,0.2563149034976959,0.8318562507629395,0.8318562507629395,1.0,1.0,-1.2042949199676514,0.5161588788032532,0.6881360411643982,0.2257440835237503,0.0,0.0,0.611537516117096,43.810359954833984,64.0,-12.337520599365234,-13849.4814453125,188.87879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18264.021484375,18000.0,0.0,0.0,0.3248119950294494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665665507316589,0.6665733456611633,-6.828474397480022e-06,0.0,0.0003296429058536,0.0,0.0,52.0166244506836,0.0,0.0,0.0,0.431492418050766,4.0,0.0,1.0
477240,293.14825439453125,297.1499938964844,293.1499938964844,0.0903020426630973,-2109.205810546875,304.1512451171875,0.7396254539489746,0.1489170491695404,0.1351497322320938,293.3616638183594,297.1499938964844,293.1499938964844,0.0045481668785214,-356.8710632324219,297.31134033203125,0.5022198557853699,0.050000000745058,0.0487407594919204,293.1964111328125,297.1499938964844,293.1499938964844,0.2478204518556594,-3675.658447265625,304.1578369140625,0.9722155332565308,0.3355900943279266,0.2354017496109008,293.1344909667969,297.1499938964844,293.1499938964844,0.2833540141582489,-5523.1142578125,304.185546875,0.9990000128746032,0.4227869808673858,0.352981835603714,293.2420654296875,297.1499938964844,293.1499938964844,0.0079489098861813,-2661.09619140625,300.7674865722656,0.5022198557853699,0.050000000745058,0.2312051802873611,291.23907470703125,291.1499938964844,261.7929992675781,260.1839904785156,279.7695617675781,293.2421569824219,291.2349853515625,1.0,0.2563149034976959,0.8318562507629395,0.8318562507629395,1.0,1.0,-1.2042949199676514,0.5161588788032532,0.6881360411643982,0.2257440835237503,0.0,0.0,0.611537516117096,43.810359954833984,64.0,-12.337520599365234,-13849.4814453125,188.87879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701538085937,308.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18264.021484375,18000.0,0.0,0.0,0.3248119950294494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665665507316589,0.6665733456611633,-6.828474397480022e-06,0.0,0.0003296429058536,0.0,0.0,52.0166244506836,0.0,0.0,0.0,0.431492418050766,4.0,0.0,1.0
477300,293.1484680175781,297.1499938964844,293.1499938964844,0.0905345976352691,-2114.000732421875,304.1506042480469,0.7349405288696289,0.1488951295614242,0.1351880431175232,293.3620300292969,297.1499938964844,293.1499938964844,0.0045273103751242,-355.7200012207031,297.2604064941406,0.4986883103847503,0.050000000745058,0.0487964451313018,293.1967163085937,297.1499938964844,293.1499938964844,0.247820034623146,-3676.32275390625,304.1564025878906,0.9650529026985168,0.3349444270133972,0.2349912673234939,293.1317749023437,297.1499938964844,293.1499938964844,0.2905795276165008,-5641.82861328125,304.1658935546875,0.9990000128746032,0.4235293269157409,0.3603868782520294,293.24151611328125,297.1499938964844,293.1499938964844,0.0079542677849531,-2665.310546875,300.74639892578125,0.4986883103847503,0.050000000745058,0.2314693331718444,291.2137145996094,291.1499938964844,261.7724304199219,260.1669311523437,279.7572631835937,293.2420959472656,291.20758056640625,1.0,0.2595981657505035,0.8317025303840637,0.8317025303840637,1.0,1.0,-1.2131166458129885,0.5200818181037903,0.6930347681045532,0.2280176877975464,0.0,0.0,0.6097723841667175,45.34998321533203,64.0,-45.72090530395508,-13890.5986328125,194.9091186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609130859375,308.5186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.693359375,18000.0,0.0,0.0,0.3231695294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579826474189758,0.6579893827438354,-6.740134267602116e-06,0.0,0.0003279759839642,0.0,0.0,50.54811096191406,0.0,0.0,0.0,0.4280180931091308,4.0,0.0,1.0
477360,293.1487731933594,297.1499938964844,293.1499938964844,0.0908411890268325,-2120.288818359375,304.1499328613281,0.7282476425170898,0.1488562375307083,0.1352405101060867,293.3623046875,297.1499938964844,293.1499938964844,0.0045113251544535,-355.0244445800781,297.205078125,0.4936903417110443,0.050000000745058,0.0488812625408172,293.1969909667969,297.1499938964844,293.1499938964844,0.2480228990316391,-3679.4931640625,304.1548767089844,0.9544207453727722,0.3342944681644439,0.2346034348011016,293.138427734375,297.1499938964844,293.1499938964844,0.3015718758106231,-5818.9765625,304.1430053710937,0.9990000128746032,0.4224613308906555,0.3713834285736084,293.2412109375,297.1499938964844,293.1499938964844,0.0079688178375363,-2672.588134765625,300.72247314453125,0.4936903417110443,0.050000000745058,0.2318716645240783,291.1801452636719,291.1499938964844,261.7518920898437,260.14990234375,279.744873046875,293.24578857421875,291.1729431152344,1.0,0.2644041776657104,0.8315277695655823,0.8315277695655823,1.0,1.0,-1.2264946699142456,0.5260505080223083,0.7004441618919373,0.2314581722021103,0.0,0.0,0.6110952496528625,47.69590759277344,67.0,-71.69402313232422,-13988.275390625,204.22662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6243896484375,308.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.55859375,18000.0,0.0,0.0,0.3216442763805389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555266976356506,0.6555333733558655,-6.69654264129349e-06,0.0,0.0003264280385337,0.0,0.0,50.02359771728516,0.0,0.0,0.0,0.4268621504306793,4.0,0.0,1.0
477420,293.1493225097656,297.1499938964844,293.1499938964844,0.0913769975304603,-2131.264404296875,304.1490783691406,0.7175724506378174,0.1487726271152496,0.1353044956922531,293.36248779296875,297.1499938964844,293.1499938964844,0.004478660877794,-353.4785461425781,297.0970153808594,0.4858411252498626,0.050000000745058,0.0490268282592296,293.19732666015625,297.1499938964844,293.1499938964844,0.2483029216527938,-3684.012939453125,304.15283203125,0.936315655708313,0.3330375254154205,0.2338142096996307,293.1707458496094,297.1499938964844,293.1499938964844,0.3206093907356262,-6119.14208984375,304.1141052246094,0.9990000128746032,0.416234016418457,0.3895351886749267,293.2414245605469,297.1499938964844,293.1499938964844,0.0079888952895998,-2684.3037109375,300.6734313964844,0.4858411252498626,0.050000000745058,0.2325621545314788,291.1171264648437,291.1499938964844,261.7113037109375,260.1161193847656,279.7255859375,293.2586364746094,291.1128845214844,1.0,0.2718368172645569,0.8311782479286194,0.8311782479286194,1.0,1.0,-1.2484201192855835,0.5358121395111084,0.7126080393791199,0.2372164577245712,0.0,0.0,0.6200570464134216,51.71505737304688,70.0,-73.8716049194336,-14219.7998046875,220.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,308.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.794921875,18000.0,0.0,0.0,0.319407969713211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670627593994141,0.6670694947242737,-6.745374321326381e-06,0.0,0.0003241584927309,0.0,0.0,51.56891632080078,0.0,0.0,0.0,0.4309220910072326,4.0,0.0,1.0
477480,293.1493225097656,297.1499938964844,293.1499938964844,0.0913769975304603,-2131.264404296875,304.1490783691406,0.7175724506378174,0.1487726271152496,0.1353044956922531,293.36248779296875,297.1499938964844,293.1499938964844,0.004478660877794,-353.4785461425781,297.0970153808594,0.4858411252498626,0.050000000745058,0.0490268282592296,293.19732666015625,297.1499938964844,293.1499938964844,0.2483029216527938,-3684.012939453125,304.15283203125,0.936315655708313,0.3330375254154205,0.2338142096996307,293.1707458496094,297.1499938964844,293.1499938964844,0.3206093907356262,-6119.14208984375,304.1141052246094,0.9990000128746032,0.416234016418457,0.3895351886749267,293.2414245605469,297.1499938964844,293.1499938964844,0.0079888952895998,-2684.3037109375,300.6734313964844,0.4858411252498626,0.050000000745058,0.2325621545314788,291.1171264648437,291.1499938964844,261.7113037109375,260.1161193847656,279.7255859375,293.2586364746094,291.1128845214844,1.0,0.2718368172645569,0.8311782479286194,0.8311782479286194,1.0,1.0,-1.2484201192855835,0.5358121395111084,0.7126080393791199,0.2372164577245712,0.0,0.0,0.6200570464134216,51.71505737304688,70.0,-73.8716049194336,-14219.7998046875,220.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6488952636719,308.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.794921875,18000.0,0.0,0.0,0.319407969713211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670627593994141,0.6670694947242737,-6.745374321326381e-06,0.0,0.0003241584927309,0.0,0.0,51.56891632080078,0.0,0.0,0.0,0.4309220910072326,4.0,0.0,1.0
477540,293.1481628417969,297.1499938964844,293.1499938964844,0.0917876884341239,-2139.205810546875,304.1487121582031,0.7037553787231445,0.1490268260240554,0.1356352716684341,293.3620910644531,297.1499938964844,293.1499938964844,0.0044454899616539,-351.3045959472656,297.0133361816406,0.4753956198692322,0.050000000745058,0.0492299944162368,293.19708251953125,297.1499938964844,293.1499938964844,0.2478324621915817,-3678.694580078125,304.1527709960937,0.9139377474784852,0.3318905532360077,0.2331728786230087,293.2041931152344,297.1499938964844,293.1499938964844,0.3215035498142242,-6128.39404296875,304.1259765625,0.984537959098816,0.4088783860206604,0.3892905414104461,293.242431640625,297.1499938964844,293.1499938964844,0.0079985819756984,-2689.640869140625,300.63348388671875,0.4753956198692322,0.050000000745058,0.2335259020328521,291.0972900390625,291.1499938964844,261.6717224121094,260.0831604003906,279.71710205078125,293.2702941894531,291.09930419921875,1.0,0.2783059477806091,0.8308287262916565,0.8308287262916565,1.0,1.0,-1.2490429878234863,0.5359839797019958,0.7130589485168457,0.2375815361738205,0.0,0.0,0.6291666030883789,56.87557601928711,73.0,-20.101367950439453,-14322.8828125,231.46792602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,308.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.8828125,18000.0,0.0,0.0,0.3184131979942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868774890899658,0.686884343624115,-6.895415936014615e-06,0.0,0.0003231489099562,0.0,0.0,54.70435333251953,0.0,0.0,0.0,0.4385375678539276,4.0,0.0,1.0
