time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1481628417969,297.1499938964844,293.1499938964844,0.0917876884341239,-2139.205810546875,304.1487121582031,0.7037553787231445,0.1490268260240554,0.1356352716684341,293.3620910644531,297.1499938964844,293.1499938964844,0.0044454899616539,-351.3045959472656,297.0133361816406,0.4753956198692322,0.050000000745058,0.0492299944162368,293.19708251953125,297.1499938964844,293.1499938964844,0.2478324621915817,-3678.694580078125,304.1527709960937,0.9139377474784852,0.3318905532360077,0.2331728786230087,293.2041931152344,297.1499938964844,293.1499938964844,0.3215035498142242,-6128.39404296875,304.1259765625,0.984537959098816,0.4088783860206604,0.3892905414104461,293.242431640625,297.1499938964844,293.1499938964844,0.0079985819756984,-2689.640869140625,300.63348388671875,0.4753956198692322,0.050000000745058,0.2335259020328521,291.0972900390625,291.1499938964844,261.6717224121094,260.0831604003906,279.71710205078125,293.2702941894531,291.09930419921875,1.0,0.2783059477806091,0.8308287262916565,0.8308287262916565,1.0,1.0,-1.2490429878234863,0.5359839797019958,0.7130589485168457,0.2375815361738205,0.0,0.0,0.6291666030883789,56.87557601928711,73.0,-20.101367950439453,-14322.8828125,231.46792602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639343261719,308.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.8828125,18000.0,0.0,0.0,0.3184131979942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868774890899658,0.686884343624115,-6.895415936014615e-06,0.0,0.0003231489099562,0.0,0.0,54.70435333251953,0.0,0.0,0.0,0.4385375678539276,4.0,0.0,1.0
477660,293.1478576660156,297.1499938964844,293.1499938964844,0.0919350907206535,-2141.658935546875,304.1488952636719,0.6917526125907898,0.1491350382566452,0.1359822452068328,293.361328125,297.1499938964844,293.1499938964844,0.0044023557566106,-347.9246520996094,296.9520874023437,0.4646681249141693,0.050000000745058,0.0494238585233688,293.1976623535156,297.1499938964844,293.1499938964844,0.2464645504951477,-3662.069091796875,304.1540832519531,0.8964653611183167,0.3305821716785431,0.2324262857437133,293.2164306640625,297.1499938964844,293.1499938964844,0.3175434172153473,-6062.09912109375,304.1402893066406,0.9658784866333008,0.4049968421459198,0.3851551115512848,293.2437438964844,297.1499938964844,293.1499938964844,0.0079855313524603,-2686.2001953125,300.60284423828125,0.4646681249141693,0.050000000745058,0.2344455122947693,291.1163330078125,291.1499938964844,261.6336975097656,260.0514221191406,279.70709228515625,293.2734680175781,291.1172180175781,1.0,0.2837769985198974,0.8301854729652405,0.8301854729652405,1.0,1.0,-1.2450578212738037,0.5340939164161682,0.7109638452529907,0.2366380989551544,0.0,0.0,0.6322175860404968,61.72718048095703,76.0,8.660329818725586,-14319.8623046875,240.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.22265625,18000.0,0.0,0.0,0.3181065022945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970527172088623,0.697059690952301,-7.000905043241801e-06,0.0,0.0003228376735933,0.0,0.0,56.53783798217773,0.0,0.0,0.0,0.4427735209465027,4.0,0.0,1.0
477720,293.1478576660156,297.1499938964844,293.1499938964844,0.0919350907206535,-2141.658935546875,304.1488952636719,0.6917526125907898,0.1491350382566452,0.1359822452068328,293.361328125,297.1499938964844,293.1499938964844,0.0044023557566106,-347.9246520996094,296.9520874023437,0.4646681249141693,0.050000000745058,0.0494238585233688,293.1976623535156,297.1499938964844,293.1499938964844,0.2464645504951477,-3662.069091796875,304.1540832519531,0.8964653611183167,0.3305821716785431,0.2324262857437133,293.2164306640625,297.1499938964844,293.1499938964844,0.3175434172153473,-6062.09912109375,304.1402893066406,0.9658784866333008,0.4049968421459198,0.3851551115512848,293.2437438964844,297.1499938964844,293.1499938964844,0.0079855313524603,-2686.2001953125,300.60284423828125,0.4646681249141693,0.050000000745058,0.2344455122947693,291.1163330078125,291.1499938964844,261.6336975097656,260.0514221191406,279.70709228515625,293.2734680175781,291.1172180175781,1.0,0.2837769985198974,0.8301854729652405,0.8301854729652405,1.0,1.0,-1.2450578212738037,0.5340939164161682,0.7109638452529907,0.2366380989551544,0.0,0.0,0.6322175860404968,61.72718048095703,76.0,8.660329818725586,-14319.8623046875,240.2827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.22265625,18000.0,0.0,0.0,0.3181065022945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970527172088623,0.697059690952301,-7.000905043241801e-06,0.0,0.0003228376735933,0.0,0.0,56.53783798217773,0.0,0.0,0.0,0.4427735209465027,4.0,0.0,1.0
477780,293.1486511230469,297.1499938964844,293.1499938964844,0.0919882729649543,-2142.537109375,304.149169921875,0.6819077134132385,0.1490336060523986,0.1360903978347778,293.3598327636719,297.1499938964844,293.1499938964844,0.0043611382134258,-344.8422241210937,296.88592529296875,0.4547178745269775,0.050000000745058,0.0495947562158107,293.1981811523437,297.1499938964844,293.1499938964844,0.2453092038631439,-3648.2763671875,304.1546325683594,0.8829145431518555,0.3292689025402069,0.2316354513168335,293.22021484375,297.1499938964844,293.1499938964844,0.3152821660041809,-6025.25341796875,304.1471862792969,0.9499076008796692,0.4025381207466125,0.3827704787254333,293.2450256347656,297.1499938964844,293.1499938964844,0.0079732500016689,-2684.06884765625,300.5682373046875,0.4547178745269775,0.050000000745058,0.235256165266037,291.12188720703125,291.1499938964844,261.5977783203125,260.0214233398437,279.6951599121094,293.27301025390625,291.12225341796875,1.0,0.2886272668838501,0.8295421600341797,0.8295421600341797,1.0,1.0,-1.2425537109375,0.532872200012207,0.7096815705299377,0.2360659837722778,0.0,0.0,0.6355472803115845,66.0196762084961,79.0,7.720716953277588,-14308.8115234375,248.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,308.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.7421875,18000.0,0.0,0.0,0.3182154297828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043713927268982,0.7043784856796265,-7.067150363582186e-06,0.0,0.0003229482099413,0.0,0.0,57.81686401367188,0.0,0.0,0.0,0.4457870721817016,4.0,0.0,1.0
477840,293.1486511230469,297.1499938964844,293.1499938964844,0.0919882729649543,-2142.537109375,304.149169921875,0.6819077134132385,0.1490336060523986,0.1360903978347778,293.3598327636719,297.1499938964844,293.1499938964844,0.0043611382134258,-344.8422241210937,296.88592529296875,0.4547178745269775,0.050000000745058,0.0495947562158107,293.1981811523437,297.1499938964844,293.1499938964844,0.2453092038631439,-3648.2763671875,304.1546325683594,0.8829145431518555,0.3292689025402069,0.2316354513168335,293.22021484375,297.1499938964844,293.1499938964844,0.3152821660041809,-6025.25341796875,304.1471862792969,0.9499076008796692,0.4025381207466125,0.3827704787254333,293.2450256347656,297.1499938964844,293.1499938964844,0.0079732500016689,-2684.06884765625,300.5682373046875,0.4547178745269775,0.050000000745058,0.235256165266037,291.12188720703125,291.1499938964844,261.5977783203125,260.0214233398437,279.6951599121094,293.27301025390625,291.12225341796875,1.0,0.2886272668838501,0.8295421600341797,0.8295421600341797,1.0,1.0,-1.2425537109375,0.532872200012207,0.7096815705299377,0.2360659837722778,0.0,0.0,0.6355472803115845,66.0196762084961,79.0,7.720716953277588,-14308.8115234375,248.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,308.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.7421875,18000.0,0.0,0.0,0.3182154297828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043713927268982,0.7043784856796265,-7.067150363582186e-06,0.0,0.0003229482099413,0.0,0.0,57.81686401367188,0.0,0.0,0.0,0.4457870721817016,4.0,0.0,1.0
477900,293.149169921875,297.1499938964844,293.1499938964844,0.091982252895832,-2142.37939453125,304.1493530273437,0.6775710582733154,0.1489484012126922,0.1360971182584762,293.35870361328125,297.1499938964844,293.1499938964844,0.0043411450460553,-343.3528137207031,296.8535461425781,0.4505023062229156,0.050000000745058,0.0496743321418762,293.1983337402344,297.1499938964844,293.1499938964844,0.2447536289691925,-3641.67236328125,304.1548156738281,0.8770152926445007,0.3286280333995819,0.2312445342540741,293.2207946777344,297.1499938964844,293.1499938964844,0.314389020204544,-6010.93603515625,304.1492919921875,0.942674458026886,0.4015345275402069,0.3818512558937073,293.24560546875,297.1499938964844,293.1499938964844,0.0079662557691335,-2682.847900390625,300.5506591796875,0.4505023062229156,0.050000000745058,0.2356336414813995,291.1236877441406,291.1499938964844,261.5807800292969,260.0071716308594,279.6890869140625,293.2721252441406,291.1239929199219,1.0,0.2908722162246704,0.8292205333709717,0.8292205333709717,1.0,1.0,-1.2415378093719482,0.5323682427406311,0.7091695070266724,0.2358379960060119,0.0,0.0,0.6371160745620728,68.02072143554688,79.0,6.525599479675293,-14304.8837890625,252.2820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,308.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.939453125,18000.0,0.0,0.0,0.3184023201465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078849673271179,0.707892119884491,-7.098006335581886e-06,0.0,0.0003231378796044,0.0,0.0,58.43086624145508,0.0,0.0,0.0,0.4472119212150574,4.0,0.0,1.0
477960,293.1496887207031,297.1499938964844,293.1499938964844,0.0919675454497337,-2142.067626953125,304.14947509765625,0.673547625541687,0.1488550305366516,0.1360898911952972,293.3573303222656,297.1499938964844,293.1499938964844,0.0043217153288424,-341.9072570800781,296.8217468261719,0.4466763138771057,0.050000000745058,0.0497511215507984,293.19842529296875,297.1499938964844,293.1499938964844,0.2442131638526916,-3635.261474609375,304.1549072265625,0.8715632557868958,0.3279989063739776,0.2308594584465026,293.220947265625,297.1499938964844,293.1499938964844,0.313569962978363,-5997.93603515625,304.1509094238281,0.93584543466568,0.4006048142910003,0.3810183107852936,293.24615478515625,297.1499938964844,293.1499938964844,0.0079588890075683,-2681.5576171875,300.532958984375,0.4466763138771057,0.050000000745058,0.2359979003667831,291.12506103515625,291.1499938964844,261.5644836425781,259.9935607910156,279.6829528808594,293.2710266113281,291.1252746582031,1.0,0.2930240631103515,0.8290054202079773,0.8290054202079773,1.0,1.0,-1.2405964136123655,0.5319070219993591,0.7086893916130066,0.2356354594230651,0.0,0.0,0.6386370658874512,69.9523696899414,82.0,5.244363307952881,-14301.5458984375,256.0038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.658203125,18000.0,0.0,0.0,0.3186597228050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112579941749573,0.7112651467323303,-7.127688149921596e-06,0.0,0.0003233991155866,0.0,0.0,59.02433013916016,0.0,0.0,0.0,0.4485828876495361,4.0,0.0,1.0
478020,293.1506652832031,297.1499938964844,293.1499938964844,0.0919272080063819,-2141.25634765625,304.14971923828125,0.6663052439689636,0.1486630588769912,0.1360578536987304,293.3539123535156,297.1499938964844,293.1499938964844,0.0042842854745686,-339.1214294433594,296.7603759765625,0.4399729073047638,0.050000000745058,0.0498979203402996,293.1983947753906,297.1499938964844,293.1499938964844,0.2431676089763641,-3622.881591796875,304.155029296875,0.8617687225341797,0.3267747461795807,0.2301086187362671,293.2205810546875,297.1499938964844,293.1499938964844,0.3120520710945129,-5974.14404296875,304.1531066894531,0.9233411550521852,0.3988817930221557,0.3795045912265777,293.2471618652344,297.1499938964844,293.1499938964844,0.0079429671168327,-2678.69921875,300.49737548828125,0.4399729073047638,0.050000000745058,0.2366942465305328,291.1271667480469,291.1499938964844,261.53436279296875,259.9683532714844,279.6712646484375,293.26837158203125,291.1273803710937,1.0,0.2970921397209167,0.8285752534866333,0.8285752534866333,1.0,1.0,-1.23885178565979,0.5310502648353577,0.7078015208244324,0.2352598905563354,0.0,0.0,0.6415368318557739,73.64582061767578,85.0,3.698510885238648,-14297.3125,263.1252136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15411376953125,308.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.703125,18000.0,0.0,0.0,0.3193494081497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177020907402039,0.7177093029022217,-7.184521109593334e-06,0.0,0.0003240990627091,0.0,0.0,60.16891479492188,0.0,0.0,0.0,0.4512058794498443,4.0,0.0,1.0
478080,293.1506652832031,297.1499938964844,293.1499938964844,0.0919272080063819,-2141.25634765625,304.14971923828125,0.6663052439689636,0.1486630588769912,0.1360578536987304,293.3539123535156,297.1499938964844,293.1499938964844,0.0042842854745686,-339.1214294433594,296.7603759765625,0.4399729073047638,0.050000000745058,0.0498979203402996,293.1983947753906,297.1499938964844,293.1499938964844,0.2431676089763641,-3622.881591796875,304.155029296875,0.8617687225341797,0.3267747461795807,0.2301086187362671,293.2205810546875,297.1499938964844,293.1499938964844,0.3120520710945129,-5974.14404296875,304.1531066894531,0.9233411550521852,0.3988817930221557,0.3795045912265777,293.2471618652344,297.1499938964844,293.1499938964844,0.0079429671168327,-2678.69921875,300.49737548828125,0.4399729073047638,0.050000000745058,0.2366942465305328,291.1271667480469,291.1499938964844,261.53436279296875,259.9683532714844,279.6712646484375,293.26837158203125,291.1273803710937,1.0,0.2970921397209167,0.8285752534866333,0.8285752534866333,1.0,1.0,-1.23885178565979,0.5310502648353577,0.7078015208244324,0.2352598905563354,0.0,0.0,0.6415368318557739,73.64582061767578,85.0,3.698510885238648,-14297.3125,263.1252136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15411376953125,308.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17937.703125,18000.0,0.0,0.0,0.3193494081497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177020907402039,0.7177093029022217,-7.184521109593334e-06,0.0,0.0003240990627091,0.0,0.0,60.16891479492188,0.0,0.0,0.0,0.4512058794498443,4.0,0.0,1.0
478140,293.1514892578125,297.1499938964844,293.1499938964844,0.0918803811073303,-2140.32568359375,304.14990234375,0.6599509119987488,0.1484808921813964,0.1360238194465637,293.3498229980469,297.1499938964844,293.1499938964844,0.0042484528385102,-336.4387512207031,296.7023620605469,0.434264987707138,0.050000000745058,0.0500376634299755,293.1982116699219,297.1499938964844,293.1499938964844,0.2421415448188781,-3610.728515625,304.1550598144531,0.8531560897827148,0.325589507818222,0.2293813079595565,293.2196960449219,297.1499938964844,293.1499938964844,0.3105968236923218,-5951.6005859375,304.15447998046875,0.9123632907867432,0.3972708880901336,0.3781076967716217,293.2480163574219,297.1499938964844,293.1499938964844,0.0079252831637859,-2675.31689453125,300.4619445800781,0.434264987707138,0.050000000745058,0.2373571395874023,291.12969970703125,291.1499938964844,261.5079345703125,259.9462280273437,279.6608581542969,293.2654724121094,291.1300048828125,1.0,0.3009061217308044,0.8281450271606445,0.8281450271606445,1.0,1.0,-1.2372244596481323,0.5302497744560242,0.7069747447967529,0.2349041998386383,0.0,0.0,0.6440767049789429,77.16216278076172,88.0,3.864238739013672,-14295.5966796875,269.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,308.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.845703125,18000.0,0.0,0.0,0.3202100396156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235472798347473,0.7235544919967651,-7.237067165988265e-06,0.0,0.0003249724977649,0.0,0.0,61.225006103515625,0.0,0.0,0.0,0.4535946846008301,4.0,0.0,1.0
478200,293.1514892578125,297.1499938964844,293.1499938964844,0.0918803811073303,-2140.32568359375,304.14990234375,0.6599509119987488,0.1484808921813964,0.1360238194465637,293.3498229980469,297.1499938964844,293.1499938964844,0.0042484528385102,-336.4387512207031,296.7023620605469,0.434264987707138,0.050000000745058,0.0500376634299755,293.1982116699219,297.1499938964844,293.1499938964844,0.2421415448188781,-3610.728515625,304.1550598144531,0.8531560897827148,0.325589507818222,0.2293813079595565,293.2196960449219,297.1499938964844,293.1499938964844,0.3105968236923218,-5951.6005859375,304.15447998046875,0.9123632907867432,0.3972708880901336,0.3781076967716217,293.2480163574219,297.1499938964844,293.1499938964844,0.0079252831637859,-2675.31689453125,300.4619445800781,0.434264987707138,0.050000000745058,0.2373571395874023,291.12969970703125,291.1499938964844,261.5079345703125,259.9462280273437,279.6608581542969,293.2654724121094,291.1300048828125,1.0,0.3009061217308044,0.8281450271606445,0.8281450271606445,1.0,1.0,-1.2372244596481323,0.5302497744560242,0.7069747447967529,0.2349041998386383,0.0,0.0,0.6440767049789429,77.16216278076172,88.0,3.864238739013672,-14295.5966796875,269.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,308.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.845703125,18000.0,0.0,0.0,0.3202100396156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235472798347473,0.7235544919967651,-7.237067165988265e-06,0.0,0.0003249724977649,0.0,0.0,61.225006103515625,0.0,0.0,0.0,0.4535946846008301,4.0,0.0,1.0
478260,293.152099609375,297.1499938964844,293.1499938964844,0.0918339565396308,-2139.39599609375,304.1499938964844,0.6542935967445374,0.1483168303966522,0.136000171303749,293.3453063964844,297.1499938964844,293.1499938964844,0.0042139813303947,-333.8375244140625,296.6474914550781,0.4293057024478912,0.050000000745058,0.0501725375652313,293.1978759765625,297.1499938964844,293.1499938964844,0.2411202043294906,-3598.61279296875,304.1550598144531,0.8454355597496033,0.3244353234767914,0.2286728024482727,293.2185974121094,297.1499938964844,293.1499938964844,0.3091600835323334,-5929.48779296875,304.1553649902344,0.9029464721679688,0.3957306444644928,0.3767785429954529,293.248779296875,297.1499938964844,293.1499938964844,0.007906069047749,-2671.4296875,300.42681884765625,0.4293057024478912,0.050000000745058,0.2379969209432602,291.1331481933594,291.1499938964844,261.4857482910156,259.9276428222656,279.65216064453125,293.2625732421875,291.133544921875,1.0,0.304533302783966,0.8277049660682678,0.8277049660682678,1.0,1.0,-1.235680103302002,0.5294893980026245,0.7061907052993774,0.2345578670501709,0.0,0.0,0.6460989713668823,80.55624389648438,76.0,4.858348369598389,-14294.60546875,276.4306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260925292969,308.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.478515625,18000.0,0.0,0.0,0.3211568892002105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284423112869263,0.7284495830535889,-7.282405476871645e-06,0.0,0.0003259334189351,0.0,0.0,62.12666702270508,0.0,0.0,0.0,0.455608457326889,4.0,0.0,1.0
478320,293.152099609375,297.1499938964844,293.1499938964844,0.0918339565396308,-2139.39599609375,304.1499938964844,0.6542935967445374,0.1483168303966522,0.136000171303749,293.3453063964844,297.1499938964844,293.1499938964844,0.0042139813303947,-333.8375244140625,296.6474914550781,0.4293057024478912,0.050000000745058,0.0501725375652313,293.1978759765625,297.1499938964844,293.1499938964844,0.2411202043294906,-3598.61279296875,304.1550598144531,0.8454355597496033,0.3244353234767914,0.2286728024482727,293.2185974121094,297.1499938964844,293.1499938964844,0.3091600835323334,-5929.48779296875,304.1553649902344,0.9029464721679688,0.3957306444644928,0.3767785429954529,293.248779296875,297.1499938964844,293.1499938964844,0.007906069047749,-2671.4296875,300.42681884765625,0.4293057024478912,0.050000000745058,0.2379969209432602,291.1331481933594,291.1499938964844,261.4857482910156,259.9276428222656,279.65216064453125,293.2625732421875,291.133544921875,1.0,0.304533302783966,0.8277049660682678,0.8277049660682678,1.0,1.0,-1.235680103302002,0.5294893980026245,0.7061907052993774,0.2345578670501709,0.0,0.0,0.6460989713668823,80.55624389648438,76.0,4.858348369598389,-14294.60546875,276.4306335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260925292969,308.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.478515625,18000.0,0.0,0.0,0.3211568892002105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284423112869263,0.7284495830535889,-7.282405476871645e-06,0.0,0.0003259334189351,0.0,0.0,62.12666702270508,0.0,0.0,0.0,0.455608457326889,4.0,0.0,1.0
478380,293.15234375,297.1499938964844,293.1499938964844,0.0916626900434494,-2136.078125,304.1502990722656,0.655595064163208,0.1482114940881729,0.1358499228954315,293.3404235839844,297.1499938964844,293.1499938964844,0.0041663646697998,-330.1911315917969,296.59674072265625,0.4306582808494568,0.050000000745058,0.050134390592575,293.197265625,297.1499938964844,293.1499938964844,0.2399296015501022,-3584.38134765625,304.1553649902344,0.8463746309280396,0.3233424723148346,0.2278699874877929,293.2171936035156,297.1499938964844,293.1499938964844,0.3075452446937561,-5904.611328125,304.1562805175781,0.9039459228515624,0.394275039434433,0.3753477931022644,293.24932861328125,297.1499938964844,293.1499938964844,0.0078517906367778,-2657.94384765625,300.39276123046875,0.4306582808494568,0.050000000745058,0.2378159761428833,291.1390686035156,291.1499938964844,261.46832275390625,259.9130859375,279.646240234375,293.2596435546875,291.1399230957031,1.0,0.302622377872467,0.8272648453712463,0.8272648453712463,1.0,1.0,-1.232556700706482,0.5280210971832275,0.7045356035232544,0.2338053435087204,0.0,0.0,0.6472175717353821,79.54570007324219,64.0,8.81072998046875,-14281.3564453125,273.0729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,308.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.748046875,18000.0,0.0,0.0,0.3220981359481811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318686246871948,0.7318758964538574,-7.316468327189796e-06,0.0,0.0003268886648584,0.0,0.0,62.77788543701172,0.0,0.0,0.0,0.4570291936397552,4.0,0.0,1.0
478440,293.15234375,297.1499938964844,293.1499938964844,0.0916626900434494,-2136.078125,304.1502990722656,0.655595064163208,0.1482114940881729,0.1358499228954315,293.3404235839844,297.1499938964844,293.1499938964844,0.0041663646697998,-330.1911315917969,296.59674072265625,0.4306582808494568,0.050000000745058,0.050134390592575,293.197265625,297.1499938964844,293.1499938964844,0.2399296015501022,-3584.38134765625,304.1553649902344,0.8463746309280396,0.3233424723148346,0.2278699874877929,293.2171936035156,297.1499938964844,293.1499938964844,0.3075452446937561,-5904.611328125,304.1562805175781,0.9039459228515624,0.394275039434433,0.3753477931022644,293.24932861328125,297.1499938964844,293.1499938964844,0.0078517906367778,-2657.94384765625,300.39276123046875,0.4306582808494568,0.050000000745058,0.2378159761428833,291.1390686035156,291.1499938964844,261.46832275390625,259.9130859375,279.646240234375,293.2596435546875,291.1399230957031,1.0,0.302622377872467,0.8272648453712463,0.8272648453712463,1.0,1.0,-1.232556700706482,0.5280210971832275,0.7045356035232544,0.2338053435087204,0.0,0.0,0.6472175717353821,79.54570007324219,64.0,8.81072998046875,-14281.3564453125,273.0729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,308.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.748046875,18000.0,0.0,0.0,0.3220981359481811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318686246871948,0.7318758964538574,-7.316468327189796e-06,0.0,0.0003268886648584,0.0,0.0,62.77788543701172,0.0,0.0,0.0,0.4570291936397552,4.0,0.0,1.0
478500,293.1522827148437,297.1499938964844,293.1499938964844,0.0915494710206985,-2133.882080078125,304.15045166015625,0.6584609746932983,0.1481980085372924,0.1357572078704834,293.3377990722656,297.1499938964844,293.1499938964844,0.0041386033408343,-328.0419921875,296.57342529296875,0.433329701423645,0.050000000745058,0.050062108784914,293.1968078613281,297.1499938964844,293.1499938964844,0.2392819374799728,-3576.610107421875,304.15557861328125,0.849555253982544,0.3228336274623871,0.2274537235498428,293.21636962890625,297.1499938964844,293.1499938964844,0.3066760897636413,-5891.2109375,304.1567077636719,0.9076815843582152,0.3935892581939697,0.3746172487735748,293.2494812011719,297.1499938964844,293.1499938964844,0.0078138886019587,-2648.146240234375,300.3764953613281,0.433329701423645,0.050000000745058,0.2374730855226516,291.1436462402344,291.1499938964844,261.4615783691406,259.9074401855469,279.6442565917969,293.2581481933594,291.1446228027344,1.0,0.3002279698848724,0.8270447850227356,0.8270447850227356,1.0,1.0,-1.230570673942566,0.527099072933197,0.7034716010093689,0.2333137094974517,0.0,0.0,0.647182285785675,77.68659973144531,64.0,11.015771865844728,-14269.0908203125,268.3984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,308.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.830078125,18000.0,0.0,0.0,0.3225240409374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732529878616333,0.7325372099876404,-7.325533715629717e-06,0.0,0.0003273209149483,0.0,0.0,62.92057037353516,0.0,0.0,0.0,0.4573193192481994,4.0,0.0,1.0
478560,293.1520690917969,297.1499938964844,293.1499938964844,0.0914319604635238,-2131.603515625,304.15057373046875,0.6626034379005432,0.1482098698616027,0.1356630772352218,293.3350830078125,297.1499938964844,293.1499938964844,0.0041092466562986,-325.7630310058594,296.5510559082031,0.4372012019157409,0.050000000745058,0.0499639585614204,293.1962585449219,297.1499938964844,293.1499938964844,0.2386244833469391,-3568.718017578125,304.15576171875,0.8542784452438354,0.3223499953746795,0.2270359694957733,293.2154235839844,297.1499938964844,293.1499938964844,0.3057949841022491,-5877.63916015625,304.1571044921875,0.9134280681610109,0.3929311633110046,0.3738871216773987,293.24951171875,297.1499938964844,293.1499938964844,0.0077712144702672,-2636.99267578125,300.360595703125,0.4372012019157409,0.050000000745058,0.2370075136423111,291.14862060546875,291.1499938964844,261.4562072753906,259.9029846191406,279.6429138183594,293.2566223144531,291.1496276855469,1.0,0.2970631718635559,0.8268330693244934,0.8268330693244934,1.0,1.0,-1.2284033298492432,0.52609783411026,0.7023055553436279,0.232773095369339,0.0,0.0,0.6467736959457397,75.1698989868164,52.0,12.526440620422363,-14253.3046875,262.29376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,308.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.3228981792926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323678731918335,0.7323752045631409,-7.327588264161022e-06,0.0,0.0003277006035204,0.0,0.0,62.91397857666016,0.0,0.0,0.0,0.4572782516479492,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0912019610404968,-2127.146240234375,304.1507568359375,0.6746553778648376,0.1483041048049926,0.135484367609024,293.329345703125,297.1499938964844,293.1499938964844,0.0040477621369063,-320.9787292480469,296.50885009765625,0.4487412571907043,0.050000000745058,0.0497092194855213,293.19488525390625,297.1499938964844,293.1499938964844,0.2373124659061432,-3552.973876953125,304.156005859375,0.868281900882721,0.3214545845985412,0.226208209991455,293.2133483886719,297.1499938964844,293.1499938964844,0.3040352761745453,-5850.58203125,304.1576538085937,0.9309042692184448,0.3916934728622436,0.3724437057971954,293.2493591308594,297.1499938964844,293.1499938964844,0.007676051929593,-2611.84521484375,300.32965087890625,0.4487412571907043,0.050000000745058,0.2357991337776184,291.15887451171875,291.1499938964844,261.4499206542969,259.8978576660156,279.6422424316406,293.2535400390625,291.1598815917969,1.0,0.2888765037059784,0.8264096975326538,0.8264096975326538,1.0,1.0,-1.2237067222595217,0.5239374041557312,0.6997693181037903,0.2315897196531295,0.0,0.0,0.6449041366577148,68.65116882324219,40.0,13.888307571411133,-14213.181640625,246.9178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,308.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.896484375,18000.0,0.0,0.0,0.3234358727931976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296998500823975,0.7297071814537048,-7.31082263882854e-06,0.0,0.0003282463003415,0.0,0.0,62.47048568725586,0.0,0.0,0.0,0.4562386870384216,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0912019610404968,-2127.146240234375,304.1507568359375,0.6746553778648376,0.1483041048049926,0.135484367609024,293.329345703125,297.1499938964844,293.1499938964844,0.0040477621369063,-320.9787292480469,296.50885009765625,0.4487412571907043,0.050000000745058,0.0497092194855213,293.19488525390625,297.1499938964844,293.1499938964844,0.2373124659061432,-3552.973876953125,304.156005859375,0.868281900882721,0.3214545845985412,0.226208209991455,293.2133483886719,297.1499938964844,293.1499938964844,0.3040352761745453,-5850.58203125,304.1576538085937,0.9309042692184448,0.3916934728622436,0.3724437057971954,293.2493591308594,297.1499938964844,293.1499938964844,0.007676051929593,-2611.84521484375,300.32965087890625,0.4487412571907043,0.050000000745058,0.2357991337776184,291.15887451171875,291.1499938964844,261.4499206542969,259.8978576660156,279.6422424316406,293.2535400390625,291.1598815917969,1.0,0.2888765037059784,0.8264096975326538,0.8264096975326538,1.0,1.0,-1.2237067222595217,0.5239374041557312,0.6997693181037903,0.2315897196531295,0.0,0.0,0.6449041366577148,68.65116882324219,40.0,13.888307571411133,-14213.181640625,246.9178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,308.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.896484375,18000.0,0.0,0.0,0.3234358727931976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296998500823975,0.7297071814537048,-7.31082263882854e-06,0.0,0.0003282463003415,0.0,0.0,62.47048568725586,0.0,0.0,0.0,0.4562386870384216,4.0,0.0,1.0
478740,293.1502685546875,297.1499938964844,293.1499938964844,0.090997390449047,-2123.18310546875,304.1508483886719,0.6920946836471558,0.1484842449426651,0.1353329271078109,293.3231811523437,297.1499938964844,293.1499938964844,0.0039849015884101,-316.07958984375,296.4696350097656,0.4661124944686889,0.050000000745058,0.0493995025753974,293.1932678222656,297.1499938964844,293.1499938964844,0.2360384464263916,-3537.702392578125,304.1561279296875,0.8889555931091309,0.320648580789566,0.2254034727811813,293.2110595703125,297.1499938964844,293.1499938964844,0.302319586277008,-5824.26708984375,304.157958984375,0.9554799199104308,0.3905528783798218,0.3710389733314514,293.24884033203125,297.1499938964844,293.1499938964844,0.0075729843229055,-2584.326416015625,300.2995910644531,0.4661124944686889,0.050000000745058,0.2343299686908722,291.1686706542969,291.1499938964844,261.45001220703125,259.8981018066406,279.644287109375,293.25048828125,291.1695861816406,1.0,0.2787190973758697,0.8259862661361694,0.8259862661361694,1.0,1.0,-1.2187374830245972,0.5216609239578247,0.6970764994621277,0.2303237318992614,0.0,0.0,0.6417470574378967,60.73630142211914,28.0,13.49914836883545,-14163.423828125,228.6625518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02880859375,308.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.083984375,18000.0,0.0,0.0,0.3236200511455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724092960357666,0.7241002321243286,-7.267698947543977e-06,0.0,0.0003284332342445,0.0,0.0,61.49301528930664,0.0,0.0,0.0,0.4540003836154938,4.0,0.0,1.0
478800,293.1502685546875,297.1499938964844,293.1499938964844,0.090997390449047,-2123.18310546875,304.1508483886719,0.6920946836471558,0.1484842449426651,0.1353329271078109,293.3231811523437,297.1499938964844,293.1499938964844,0.0039849015884101,-316.07958984375,296.4696350097656,0.4661124944686889,0.050000000745058,0.0493995025753974,293.1932678222656,297.1499938964844,293.1499938964844,0.2360384464263916,-3537.702392578125,304.1561279296875,0.8889555931091309,0.320648580789566,0.2254034727811813,293.2110595703125,297.1499938964844,293.1499938964844,0.302319586277008,-5824.26708984375,304.157958984375,0.9554799199104308,0.3905528783798218,0.3710389733314514,293.24884033203125,297.1499938964844,293.1499938964844,0.0075729843229055,-2584.326416015625,300.2995910644531,0.4661124944686889,0.050000000745058,0.2343299686908722,291.1686706542969,291.1499938964844,261.45001220703125,259.8981018066406,279.644287109375,293.25048828125,291.1695861816406,1.0,0.2787190973758697,0.8259862661361694,0.8259862661361694,1.0,1.0,-1.2187374830245972,0.5216609239578247,0.6970764994621277,0.2303237318992614,0.0,0.0,0.6417470574378967,60.73630142211914,28.0,13.49914836883545,-14163.423828125,228.6625518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02880859375,308.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.083984375,18000.0,0.0,0.0,0.3236200511455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724092960357666,0.7241002321243286,-7.267698947543977e-06,0.0,0.0003284332342445,0.0,0.0,61.49301528930664,0.0,0.0,0.0,0.4540003836154938,4.0,0.0,1.0
478860,293.1588134765625,297.1499938964844,293.1499938964844,0.0895959958434104,-2096.58642578125,304.1529235839844,0.7118050456047058,0.1467273086309433,0.1337687224149704,293.32861328125,297.1499938964844,293.1499938964844,0.0038935877382755,-308.9454345703125,296.4031066894531,0.4836320281028747,0.050000000745058,0.0490699149668216,293.2011413574219,297.1499938964844,293.1499938964844,0.2333448678255081,-3504.8994140625,304.1586303710937,0.915425717830658,0.3179318606853485,0.2235259860754013,293.2184753417969,297.1499938964844,293.1499938964844,0.2990990877151489,-5773.9609375,304.1607360839844,0.9819262623786926,0.3874852657318115,0.3681765496730804,293.26031494140625,297.1499938964844,293.1499938964844,0.0074220309033989,-2544.316650390625,300.2379150390625,0.4836320281028747,0.050000000745058,0.2327665537595749,291.1829833984375,291.1499938964844,261.4557189941406,259.9031066894531,279.6582946777344,293.259765625,291.1851806640625,1.0,0.2668696045875549,0.8255990743637085,0.8255990743637085,1.0,1.0,-1.208899974822998,0.5172088742256165,0.6916911005973816,0.2278251647949218,0.0,0.0,0.6365637183189392,52.24736785888672,25.0,22.41164970397949,-14068.6328125,207.7166442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,308.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18094.771484375,18000.0,0.0,0.0,0.323331356048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152483463287354,0.7152555584907532,-7.198690127552254e-06,0.0,0.0003281402168795,0.0,0.0,59.96370697021485,0.0,0.0,0.0,0.4504433870315552,4.0,0.0,1.0
478920,293.1588134765625,297.1499938964844,293.1499938964844,0.0895959958434104,-2096.58642578125,304.1529235839844,0.7118050456047058,0.1467273086309433,0.1337687224149704,293.32861328125,297.1499938964844,293.1499938964844,0.0038935877382755,-308.9454345703125,296.4031066894531,0.4836320281028747,0.050000000745058,0.0490699149668216,293.2011413574219,297.1499938964844,293.1499938964844,0.2333448678255081,-3504.8994140625,304.1586303710937,0.915425717830658,0.3179318606853485,0.2235259860754013,293.2184753417969,297.1499938964844,293.1499938964844,0.2990990877151489,-5773.9609375,304.1607360839844,0.9819262623786926,0.3874852657318115,0.3681765496730804,293.26031494140625,297.1499938964844,293.1499938964844,0.0074220309033989,-2544.316650390625,300.2379150390625,0.4836320281028747,0.050000000745058,0.2327665537595749,291.1829833984375,291.1499938964844,261.4557189941406,259.9031066894531,279.6582946777344,293.259765625,291.1851806640625,1.0,0.2668696045875549,0.8255990743637085,0.8255990743637085,1.0,1.0,-1.208899974822998,0.5172088742256165,0.6916911005973816,0.2278251647949218,0.0,0.0,0.6365637183189392,52.24736785888672,25.0,22.41164970397949,-14068.6328125,207.7166442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,308.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18094.771484375,18000.0,0.0,0.0,0.323331356048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152483463287354,0.7152555584907532,-7.198690127552254e-06,0.0,0.0003281402168795,0.0,0.0,59.96370697021485,0.0,0.0,0.0,0.4504433870315552,4.0,0.0,1.0
478980,293.1600952148437,297.1499938964844,293.1499938964844,0.0887188240885734,-2079.978515625,304.1533508300781,0.7298651933670044,0.1462360471487045,0.1328697800636291,293.3298645019531,297.1499938964844,293.1499938964844,0.0038200553972274,-303.1385192871094,296.3477478027344,0.497820109128952,0.050000000745058,0.048810739070177,293.202880859375,297.1499938964844,293.1499938964844,0.231097787618637,-3477.74267578125,304.159423828125,0.9438632130622864,0.3162792921066284,0.2220551073551178,293.2186279296875,297.1499938964844,293.1499938964844,0.293502539396286,-5681.73193359375,304.1671142578125,0.9990000128746032,0.3857012689113617,0.3622560203075409,293.267822265625,297.1499938964844,293.1499938964844,0.0073008737526834,-2511.482421875,300.1839904785156,0.497820109128952,0.050000000745058,0.2315371185541153,291.199462890625,291.1499938964844,261.4657592773437,259.9116516113281,279.6737060546875,293.2674560546875,291.2006225585937,1.0,0.2569762170314789,0.8252118825912476,0.8252118825912476,1.0,1.0,-1.1978163719177246,0.5121909379959106,0.6856253743171692,0.2250578254461288,0.0,0.0,0.6287200450897217,45.52545928955078,25.0,20.50751304626465,-13940.759765625,190.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,308.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.623046875,18000.0,0.0,0.0,0.3223927021026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001945376396179,0.7002016305923462,-7.081251169438474e-06,0.0,0.000327187590301,0.0,0.0,57.41428756713867,0.0,0.0,0.0,0.4444932639598846,4.0,0.0,1.0
479040,293.1600952148437,297.1499938964844,293.1499938964844,0.0887188240885734,-2079.978515625,304.1533508300781,0.7298651933670044,0.1462360471487045,0.1328697800636291,293.3298645019531,297.1499938964844,293.1499938964844,0.0038200553972274,-303.1385192871094,296.3477478027344,0.497820109128952,0.050000000745058,0.048810739070177,293.202880859375,297.1499938964844,293.1499938964844,0.231097787618637,-3477.74267578125,304.159423828125,0.9438632130622864,0.3162792921066284,0.2220551073551178,293.2186279296875,297.1499938964844,293.1499938964844,0.293502539396286,-5681.73193359375,304.1671142578125,0.9990000128746032,0.3857012689113617,0.3622560203075409,293.267822265625,297.1499938964844,293.1499938964844,0.0073008737526834,-2511.482421875,300.1839904785156,0.497820109128952,0.050000000745058,0.2315371185541153,291.199462890625,291.1499938964844,261.4657592773437,259.9116516113281,279.6737060546875,293.2674560546875,291.2006225585937,1.0,0.2569762170314789,0.8252118825912476,0.8252118825912476,1.0,1.0,-1.1978163719177246,0.5121909379959106,0.6856253743171692,0.2250578254461288,0.0,0.0,0.6287200450897217,45.52545928955078,25.0,20.50751304626465,-13940.759765625,190.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918334960937,308.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.623046875,18000.0,0.0,0.0,0.3223927021026611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001945376396179,0.7002016305923462,-7.081251169438474e-06,0.0,0.000327187590301,0.0,0.0,57.41428756713867,0.0,0.0,0.0,0.4444932639598846,4.0,0.0,1.0
479100,293.1597595214844,297.1499938964844,293.1499938964844,0.0884652882814407,-2075.06591796875,304.1532287597656,0.7357628345489502,0.1461735516786575,0.1327048242092132,293.3292541503906,297.1499938964844,293.1499938964844,0.003791136899963,-300.7628173828125,296.3261108398437,0.5024601817131042,0.050000000745058,0.0487371794879436,293.2029724121094,297.1499938964844,293.1499938964844,0.230074793100357,-3465.306640625,304.1595764160156,0.9526094198226928,0.3155889213085174,0.2215041518211364,293.21044921875,297.1499938964844,293.1499938964844,0.2833713293075561,-5524.41259765625,304.1822814941406,0.9990000128746032,0.3864310979843139,0.3524902760982513,293.2703552246094,297.1499938964844,293.1499938964844,0.0072526708245277,-2497.746337890625,300.1608581542969,0.5024601817131042,0.050000000745058,0.2311881929636001,291.2124328613281,291.1499938964844,261.4722900390625,259.91717529296875,279.685302734375,293.27008056640625,291.2167358398437,1.0,0.2527280747890472,0.8250182867050171,0.8250182867050171,1.0,1.0,-1.1840797662734983,0.5060505867004395,0.6780291795730591,0.2215319722890854,0.0,0.0,0.6233462691307068,43.46432495117188,25.0,37.16888046264648,-13819.859375,181.764877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,308.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18171.9296875,18000.0,0.0,0.0,0.3215714693069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6911817193031311,0.6911887526512146,-7.010597983025946e-06,0.0,0.000326354173012,0.0,0.0,55.917728424072266,0.0,0.0,0.0,0.4408890008926391,4.0,0.0,1.0
479160,293.1592712402344,297.1499938964844,293.1499938964844,0.0882068574428558,-2069.955810546875,304.1531066894531,0.7414889335632324,0.1461472809314727,0.132602721452713,293.3281555175781,297.1499938964844,293.1499938964844,0.0037613529711961,-298.2386169433594,296.3113708496094,0.5069568753242493,0.050000000745058,0.0486716143786907,293.2029724121094,297.1499938964844,293.1499938964844,0.2289355099201202,-3451.34375,304.159912109375,0.9605509042739868,0.3149205148220062,0.2209783643484115,293.1961975097656,297.1499938964844,293.1499938964844,0.2742638885974884,-5379.611328125,304.19293212890625,0.9990000128746032,0.3884616792201996,0.3435511589050293,293.27227783203125,297.1499938964844,293.1499938964844,0.0072035314515233,-2483.084716796875,300.1417236328125,0.5069568753242493,0.050000000745058,0.2308771908283233,291.2342224121094,291.1499938964844,261.479736328125,259.9234619140625,279.6957092285156,293.2720642089844,291.2384033203125,1.0,0.2489003986120224,0.8248929977416992,0.8248929977416992,1.0,1.0,-1.1721434593200684,0.5007261037826538,0.6714172959327698,0.2184824645519256,0.0,0.0,0.6155447959899902,41.63346099853516,28.0,46.63370513916016,-13692.3681640625,174.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,308.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18235.203125,18000.0,0.0,0.0,0.3204371929168701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781401038169861,0.67814701795578,-6.916463462403044e-06,0.0,0.0003252030001021,0.0,0.0,53.844051361083984,0.0,0.0,0.0,0.4357927441596985,4.0,0.0,1.0
479220,293.1581420898437,297.1499938964844,293.1499938964844,0.0879336670041084,-2064.62353515625,304.1524963378906,0.750279426574707,0.1461376398801803,0.1324962526559829,293.3245849609375,297.1499938964844,293.1499938964844,0.0037100906483829,-294.0625915527344,296.2744140625,0.5138936042785645,0.050000000745058,0.048580564558506,293.2018737792969,297.1499938964844,293.1499938964844,0.2272729873657226,-3431.30029296875,304.1593322753906,0.9715375900268556,0.3137997090816498,0.2200855612754821,293.1612854003906,297.1499938964844,293.1499938964844,0.2611575722694397,-5172.689453125,304.20001220703125,0.9990000128746032,0.3943595290184021,0.3307349383831024,293.2743835449219,297.1499938964844,293.1499938964844,0.0071246693842113,-2460.68798828125,300.1011657714844,0.5138936042785645,0.050000000745058,0.2304452806711197,291.2581787109375,291.1499938964844,261.4973449707031,259.938232421875,279.7130126953125,293.2743225097656,291.2587280273437,1.0,0.243547037243843,0.8246424198150635,0.8246424198150635,1.0,1.0,-1.1549290418624878,0.4930686354637146,0.6618603467941284,0.2140582650899887,0.0,0.0,0.5991202592849731,39.08393478393555,46.0,26.524906158447266,-13448.80859375,164.21458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,308.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18303.755859375,18000.0,0.0,0.0,0.3171907663345337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450619101524353,0.6450685858726501,-6.666179160674801e-06,0.0,0.0003219083009753,0.0,0.0,48.728546142578125,0.0,0.0,0.0,0.4231146574020386,4.0,0.0,1.0
479280,293.1581420898437,297.1499938964844,293.1499938964844,0.0879336670041084,-2064.62353515625,304.1524963378906,0.750279426574707,0.1461376398801803,0.1324962526559829,293.3245849609375,297.1499938964844,293.1499938964844,0.0037100906483829,-294.0625915527344,296.2744140625,0.5138936042785645,0.050000000745058,0.048580564558506,293.2018737792969,297.1499938964844,293.1499938964844,0.2272729873657226,-3431.30029296875,304.1593322753906,0.9715375900268556,0.3137997090816498,0.2200855612754821,293.1612854003906,297.1499938964844,293.1499938964844,0.2611575722694397,-5172.689453125,304.20001220703125,0.9990000128746032,0.3943595290184021,0.3307349383831024,293.2743835449219,297.1499938964844,293.1499938964844,0.0071246693842113,-2460.68798828125,300.1011657714844,0.5138936042785645,0.050000000745058,0.2304452806711197,291.2581787109375,291.1499938964844,261.4973449707031,259.938232421875,279.7130126953125,293.2743225097656,291.2587280273437,1.0,0.243547037243843,0.8246424198150635,0.8246424198150635,1.0,1.0,-1.1549290418624878,0.4930686354637146,0.6618603467941284,0.2140582650899887,0.0,0.0,0.5991202592849731,39.08393478393555,46.0,26.524906158447266,-13448.80859375,164.21458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,308.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18303.755859375,18000.0,0.0,0.0,0.3171907663345337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450619101524353,0.6450685858726501,-6.666179160674801e-06,0.0,0.0003219083009753,0.0,0.0,48.728546142578125,0.0,0.0,0.0,0.4231146574020386,4.0,0.0,1.0
