time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1572265625,297.1499938964844,293.1499938964844,0.0881119146943092,-2068.40087890625,304.1513671875,0.7461948990821838,0.1461165249347686,0.1325235515832901,293.3196105957031,297.1499938964844,293.1499938964844,0.0036785430274903,-291.8851928710937,296.2161560058594,0.5106876492500305,0.050000000745058,0.0486212633550167,293.2003173828125,297.1499938964844,293.1499938964844,0.2267600744962692,-3425.953369140625,304.1570129394531,0.965022087097168,0.3127996325492859,0.2194065302610397,293.1391296386719,297.1499938964844,293.1499938964844,0.2662062048912048,-5261.22412109375,304.1741027832031,0.9990000128746032,0.3986263871192932,0.3365176916122436,293.2749938964844,297.1499938964844,293.1499938964844,0.0070895846001803,-2454.017578125,300.05047607421875,0.5106876492500305,0.050000000745058,0.2306383401155471,291.2388916015625,291.1499938964844,261.5181579589844,259.9556579589844,279.7192077636719,293.2749938964844,291.2333068847656,1.0,0.2465362697839737,0.8243918418884277,0.8243918418884277,1.0,1.0,-1.16135573387146,0.4959491789340973,0.6654065251350403,0.2155278325080871,0.0,0.0,0.5878430604934692,40.20068359375,64.0,-32.17282485961914,-13381.1279296875,168.3178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7641906738281,308.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18236.515625,18000.0,0.0,0.0,0.3130073249340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166692972183228,0.6166757345199585,-6.4334326452808455e-06,0.0,0.0003176626632921,0.0,0.0,44.48020553588867,0.0,0.0,0.0,0.4122430682182312,4.0,0.0,1.0
479400,293.1572265625,297.1499938964844,293.1499938964844,0.0881119146943092,-2068.40087890625,304.1513671875,0.7461948990821838,0.1461165249347686,0.1325235515832901,293.3196105957031,297.1499938964844,293.1499938964844,0.0036785430274903,-291.8851928710937,296.2161560058594,0.5106876492500305,0.050000000745058,0.0486212633550167,293.2003173828125,297.1499938964844,293.1499938964844,0.2267600744962692,-3425.953369140625,304.1570129394531,0.965022087097168,0.3127996325492859,0.2194065302610397,293.1391296386719,297.1499938964844,293.1499938964844,0.2662062048912048,-5261.22412109375,304.1741027832031,0.9990000128746032,0.3986263871192932,0.3365176916122436,293.2749938964844,297.1499938964844,293.1499938964844,0.0070895846001803,-2454.017578125,300.05047607421875,0.5106876492500305,0.050000000745058,0.2306383401155471,291.2388916015625,291.1499938964844,261.5181579589844,259.9556579589844,279.7192077636719,293.2749938964844,291.2333068847656,1.0,0.2465362697839737,0.8243918418884277,0.8243918418884277,1.0,1.0,-1.16135573387146,0.4959491789340973,0.6654065251350403,0.2155278325080871,0.0,0.0,0.5878430604934692,40.20068359375,64.0,-32.17282485961914,-13381.1279296875,168.3178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7641906738281,308.5828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18236.515625,18000.0,0.0,0.0,0.3130073249340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166692972183228,0.6166757345199585,-6.4334326452808455e-06,0.0,0.0003176626632921,0.0,0.0,44.48020553588867,0.0,0.0,0.0,0.4122430682182312,4.0,0.0,1.0
479460,293.1566162109375,297.1499938964844,293.1499938964844,0.0887379050254821,-2081.25390625,304.1498718261719,0.7318580746650696,0.1460601538419723,0.1326343566179275,293.3133544921875,297.1499938964844,293.1499938964844,0.0036690733395516,-291.93316650390625,296.1318664550781,0.4996085464954376,0.050000000745058,0.0487817525863647,293.19873046875,297.1499938964844,293.1499938964844,0.2273932844400406,-3435.182861328125,304.15362548828125,0.942471444606781,0.3118443191051483,0.2188543826341629,293.1519775390625,297.1499938964844,293.1499938964844,0.2879159450531006,-5615.12109375,304.1296081542969,0.9990000128746032,0.3963800966739654,0.3584279119968414,293.27545166015625,297.1499938964844,293.1499938964844,0.007095237262547,-2462.753173828125,299.9837341308594,0.4996085464954376,0.050000000745058,0.2313996404409408,291.1693420410156,291.1499938964844,261.5419006347656,259.9754333496094,279.716552734375,293.2754211425781,291.1611633300781,1.0,0.2561040818691253,0.8241442441940308,0.8241442441940308,1.0,1.0,-1.188224196434021,0.5079259872436523,0.6802982091903687,0.2222132831811905,0.0,0.0,0.5896120667457581,44.64377975463867,67.0,-86.43130493164062,-13548.9970703125,185.4524383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8891906738281,308.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.095703125,18000.0,0.0,0.0,0.3090060651302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099163293838501,0.6099226474761963,-6.3369043346028775e-06,0.0,0.0003136018640361,0.0,0.0,43.27592849731445,0.0,0.0,0.0,0.4092857241630554,4.0,0.0,1.0
479520,293.1566162109375,297.1499938964844,293.1499938964844,0.0887379050254821,-2081.25390625,304.1498718261719,0.7318580746650696,0.1460601538419723,0.1326343566179275,293.3133544921875,297.1499938964844,293.1499938964844,0.0036690733395516,-291.93316650390625,296.1318664550781,0.4996085464954376,0.050000000745058,0.0487817525863647,293.19873046875,297.1499938964844,293.1499938964844,0.2273932844400406,-3435.182861328125,304.15362548828125,0.942471444606781,0.3118443191051483,0.2188543826341629,293.1519775390625,297.1499938964844,293.1499938964844,0.2879159450531006,-5615.12109375,304.1296081542969,0.9990000128746032,0.3963800966739654,0.3584279119968414,293.27545166015625,297.1499938964844,293.1499938964844,0.007095237262547,-2462.753173828125,299.9837341308594,0.4996085464954376,0.050000000745058,0.2313996404409408,291.1693420410156,291.1499938964844,261.5419006347656,259.9754333496094,279.716552734375,293.2754211425781,291.1611633300781,1.0,0.2561040818691253,0.8241442441940308,0.8241442441940308,1.0,1.0,-1.188224196434021,0.5079259872436523,0.6802982091903687,0.2222132831811905,0.0,0.0,0.5896120667457581,44.64377975463867,67.0,-86.43130493164062,-13548.9970703125,185.4524383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8891906738281,308.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.095703125,18000.0,0.0,0.0,0.3090060651302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099163293838501,0.6099226474761963,-6.3369043346028775e-06,0.0,0.0003136018640361,0.0,0.0,43.27592849731445,0.0,0.0,0.0,0.4092857241630554,4.0,0.0,1.0
479580,293.1560363769531,297.1499938964844,293.1499938964844,0.0893315151333808,-2093.31591796875,304.1489562988281,0.716494619846344,0.1460107117891311,0.1327692121267318,293.305908203125,297.1499938964844,293.1499938964844,0.003669838188216,-292.6831359863281,296.0553894042969,0.4881938695907593,0.050000000745058,0.0489821434020996,293.19708251953125,297.1499938964844,293.1499938964844,0.227984070777893,-3443.497314453125,304.1515197753906,0.9168540239334106,0.3109471797943115,0.2183620780706405,293.19012451171875,297.1499938964844,293.1499938964844,0.3008846342563629,-5822.083984375,304.1171569824219,0.9910775423049928,0.3886004090309143,0.3703854978084564,293.276611328125,297.1499938964844,293.1499938964844,0.0071053076535463,-2472.10107421875,299.91583251953125,0.4881938695907593,0.050000000745058,0.2323502004146576,291.10406494140625,291.1499938964844,261.5681457519531,259.99725341796875,279.72149658203125,293.27655029296875,291.1016845703125,1.0,0.2645235955715179,0.8238967061042786,0.8238967061042786,1.0,1.0,-1.2030807733535769,0.5145350694656372,0.6885457038879395,0.2259766608476638,0.0,0.0,0.6006669998168945,49.93427658081055,70.0,-66.94139099121094,-13742.51953125,201.10171508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8635559082031,308.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17844.5625,18000.0,0.0,0.0,0.3063101768493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260083317756653,0.626014769077301,-6.415266852854984e-06,0.0,0.0003108659002464,0.0,0.0,45.314674377441406,0.0,0.0,0.0,0.4148868024349212,4.0,0.0,1.0
479640,293.1560363769531,297.1499938964844,293.1499938964844,0.0893315151333808,-2093.31591796875,304.1489562988281,0.716494619846344,0.1460107117891311,0.1327692121267318,293.305908203125,297.1499938964844,293.1499938964844,0.003669838188216,-292.6831359863281,296.0553894042969,0.4881938695907593,0.050000000745058,0.0489821434020996,293.19708251953125,297.1499938964844,293.1499938964844,0.227984070777893,-3443.497314453125,304.1515197753906,0.9168540239334106,0.3109471797943115,0.2183620780706405,293.19012451171875,297.1499938964844,293.1499938964844,0.3008846342563629,-5822.083984375,304.1171569824219,0.9910775423049928,0.3886004090309143,0.3703854978084564,293.276611328125,297.1499938964844,293.1499938964844,0.0071053076535463,-2472.10107421875,299.91583251953125,0.4881938695907593,0.050000000745058,0.2323502004146576,291.10406494140625,291.1499938964844,261.5681457519531,259.99725341796875,279.72149658203125,293.27655029296875,291.1016845703125,1.0,0.2645235955715179,0.8238967061042786,0.8238967061042786,1.0,1.0,-1.2030807733535769,0.5145350694656372,0.6885457038879395,0.2259766608476638,0.0,0.0,0.6006669998168945,49.93427658081055,70.0,-66.94139099121094,-13742.51953125,201.10171508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8635559082031,308.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17844.5625,18000.0,0.0,0.0,0.3063101768493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260083317756653,0.626014769077301,-6.415266852854984e-06,0.0,0.0003108659002464,0.0,0.0,45.314674377441406,0.0,0.0,0.0,0.4148868024349212,4.0,0.0,1.0
479700,293.1557922363281,297.1499938964844,293.1499938964844,0.0893695428967475,-2093.919677734375,304.1490783691406,0.7077122330665588,0.1459808051586151,0.1328662484884262,293.3019104003906,297.1499938964844,293.1499938964844,0.0036689478438347,-292.5571594238281,296.0411376953125,0.481937050819397,0.050000000745058,0.0491031073033809,293.1962890625,297.1499938964844,293.1499938964844,0.2275971919298172,-3438.680419921875,304.1519470214844,0.9039553999900818,0.3105027377605438,0.2181475758552551,293.20172119140625,297.1499938964844,293.1499938964844,0.2985298633575439,-5779.02685546875,304.1274108886719,0.9783248901367188,0.3858031332492828,0.3672978281974792,293.27740478515625,297.1499938964844,293.1499938964844,0.0071001914329826,-2470.873046875,299.8927917480469,0.481937050819397,0.050000000745058,0.232923999428749,291.10748291015625,291.1499938964844,261.58209228515625,260.00885009765625,279.7291564941406,293.2773132324219,291.1102905273437,1.0,0.2681241631507873,0.8237729072570801,0.8237729072570801,1.0,1.0,-1.2005329132080078,0.5133650898933411,0.6871678829193115,0.2253785282373428,0.0,0.0,0.6033065319061279,52.96146774291992,70.0,-20.168102264404297,-13766.40234375,206.36460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8147888183594,308.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17849.4453125,18000.0,0.0,0.0,0.3054175078868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349678635597229,0.6349743008613586,-6.484975983767072e-06,0.0,0.0003099599562119,0.0,0.0,46.62504577636719,0.0,0.0,0.0,0.4181856215000152,4.0,0.0,1.0
479760,293.1556396484375,297.1499938964844,293.1499938964844,0.0893343761563301,-2093.054443359375,304.1492919921875,0.6998896598815918,0.1459369957447052,0.1329383999109268,293.2978820800781,297.1499938964844,293.1499938964844,0.0036633061245083,-291.99029541015625,296.0336303710937,0.4762405157089233,0.050000000745058,0.0492141284048557,293.195556640625,297.1499938964844,293.1499938964844,0.2270577847957611,-3431.921630859375,304.1525573730469,0.8937265872955322,0.3100613951683044,0.2179206162691116,293.2080993652344,297.1499938964844,293.1499938964844,0.2964462637901306,-5744.052734375,304.13525390625,0.9666461944580078,0.3838945925235748,0.3652145862579345,293.2782287597656,297.1499938964844,293.1499938964844,0.0070876898244023,-2467.073486328125,299.8726501464844,0.4762405157089233,0.050000000745058,0.233450636267662,291.1204833984375,291.1499938964844,261.5965576171875,260.0208435058594,279.73712158203125,293.27813720703125,291.1224670410156,1.0,0.2714397609233856,0.8234743475914001,0.8234743475914001,1.0,1.0,-1.1986111402511597,0.5124936103820801,0.6861175894737244,0.2248303443193435,0.0,0.0,0.6039549708366394,55.74372100830078,73.0,2.765470504760742,-13755.59765625,211.3949584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572326660156,308.61065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.240234375,18000.0,0.0,0.0,0.3047204613685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389788389205933,0.6389853358268738,-6.52975404591416e-06,0.0,0.000309252529405,0.0,0.0,47.29753494262695,0.0,0.0,0.0,0.4198442101478576,4.0,0.0,1.0
479820,293.1553955078125,297.1499938964844,293.1499938964844,0.0893606096506118,-2093.40380859375,304.14947509765625,0.6871339678764343,0.1458426862955093,0.1330424547195434,293.2897033691406,297.1499938964844,293.1499938964844,0.003654591506347,-291.2392883300781,296.0105895996094,0.4653906226158142,0.050000000745058,0.0494119934737682,293.19415283203125,297.1499938964844,293.1499938964844,0.2262957841157913,-3422.595703125,304.1529541015625,0.8772057890892029,0.3091897368431091,0.2174587398767471,293.2130432128906,297.1499938964844,293.1499938964844,0.2940866947174072,-5704.6015625,304.1439208984375,0.9464635848999025,0.3814049065113067,0.3626970052719116,293.2798156738281,297.1499938964844,293.1499938964844,0.0070648663677275,-2461.44775390625,299.82672119140625,0.4653906226158142,0.050000000745058,0.2343892306089401,291.1294860839844,291.1499938964844,261.6268005371094,260.0458679199219,279.7527770996094,293.2797241210937,291.1298217773437,1.0,0.2774012982845306,0.8228771686553955,0.8228771686553955,1.0,1.0,-1.1965231895446775,0.5115329027175903,0.6849902868270874,0.22417913377285,0.0,0.0,0.6059152483940125,60.72174072265625,76.0,7.087794303894043,-13717.205078125,220.8218231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6374206542969,308.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.42578125,18000.0,0.0,0.0,0.3037298619747162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432957053184509,0.6433022618293762,-6.573360224138014e-06,0.0,0.0003082471957895,0.0,0.0,48.00070190429688,0.0,0.0,0.0,0.4216903746128082,4.0,0.0,1.0
479880,293.1553955078125,297.1499938964844,293.1499938964844,0.0893606096506118,-2093.40380859375,304.14947509765625,0.6871339678764343,0.1458426862955093,0.1330424547195434,293.2897033691406,297.1499938964844,293.1499938964844,0.003654591506347,-291.2392883300781,296.0105895996094,0.4653906226158142,0.050000000745058,0.0494119934737682,293.19415283203125,297.1499938964844,293.1499938964844,0.2262957841157913,-3422.595703125,304.1529541015625,0.8772057890892029,0.3091897368431091,0.2174587398767471,293.2130432128906,297.1499938964844,293.1499938964844,0.2940866947174072,-5704.6015625,304.1439208984375,0.9464635848999025,0.3814049065113067,0.3626970052719116,293.2798156738281,297.1499938964844,293.1499938964844,0.0070648663677275,-2461.44775390625,299.82672119140625,0.4653906226158142,0.050000000745058,0.2343892306089401,291.1294860839844,291.1499938964844,261.6268005371094,260.0458679199219,279.7527770996094,293.2797241210937,291.1298217773437,1.0,0.2774012982845306,0.8228771686553955,0.8228771686553955,1.0,1.0,-1.1965231895446775,0.5115329027175903,0.6849902868270874,0.22417913377285,0.0,0.0,0.6059152483940125,60.72174072265625,76.0,7.087794303894043,-13717.205078125,220.8218231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6374206542969,308.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.42578125,18000.0,0.0,0.0,0.3037298619747162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432957053184509,0.6433022618293762,-6.573360224138014e-06,0.0,0.0003082471957895,0.0,0.0,48.00070190429688,0.0,0.0,0.0,0.4216903746128082,4.0,0.0,1.0
479940,293.1551513671875,297.1499938964844,293.1499938964844,0.0894125550985336,-2094.31591796875,304.1495666503906,0.6769986748695374,0.1457582414150238,0.1331311613321304,293.2811889648437,297.1499938964844,293.1499938964844,0.0036485593300312,-290.7490539550781,295.9877624511719,0.455107033252716,0.050000000745058,0.0495879873633384,293.1929016113281,297.1499938964844,293.1499938964844,0.2256168872117996,-3414.377197265625,304.1531066894531,0.8641508221626282,0.3083256185054779,0.2169857025146484,293.21356201171875,297.1499938964844,293.1499938964844,0.2926238179206848,-5680.51708984375,304.1483154296875,0.9296291470527648,0.3796972334384918,0.3611312210559845,293.28106689453125,297.1499938964844,293.1499938964844,0.0070407842285931,-2455.809814453125,299.7791748046875,0.455107033252716,0.050000000745058,0.2352240681648254,291.13262939453125,291.1499938964844,261.6584777832031,260.072021484375,279.7683410644531,293.281005859375,291.13287353515625,1.0,0.2826693654060364,0.8222799897193909,0.8222799897193909,1.0,1.0,-1.1953954696655271,0.5110023617744446,0.6843931078910828,0.2237681001424789,0.0,0.0,0.6080042123794556,65.15988159179688,79.0,5.351734161376953,-13685.88671875,229.4577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184936523437,308.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.73828125,18000.0,0.0,0.0,0.3032110333442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477797627449036,0.6477863788604736,-6.609490810660645e-06,0.0,0.0003077206492889,0.0,0.0,48.68367385864258,0.0,0.0,0.0,0.4234394133090973,4.0,0.0,1.0
480000,293.1551513671875,297.1499938964844,293.1499938964844,0.0894125550985336,-2094.31591796875,304.1495666503906,0.6769986748695374,0.1457582414150238,0.1331311613321304,293.2811889648437,297.1499938964844,293.1499938964844,0.0036485593300312,-290.7490539550781,295.9877624511719,0.455107033252716,0.050000000745058,0.0495879873633384,293.1929016113281,297.1499938964844,293.1499938964844,0.2256168872117996,-3414.377197265625,304.1531066894531,0.8641508221626282,0.3083256185054779,0.2169857025146484,293.21356201171875,297.1499938964844,293.1499938964844,0.2926238179206848,-5680.51708984375,304.1483154296875,0.9296291470527648,0.3796972334384918,0.3611312210559845,293.28106689453125,297.1499938964844,293.1499938964844,0.0070407842285931,-2455.809814453125,299.7791748046875,0.455107033252716,0.050000000745058,0.2352240681648254,291.13262939453125,291.1499938964844,261.6584777832031,260.072021484375,279.7683410644531,293.281005859375,291.13287353515625,1.0,0.2826693654060364,0.8222799897193909,0.8222799897193909,1.0,1.0,-1.1953954696655271,0.5110023617744446,0.6843931078910828,0.2237681001424789,0.0,0.0,0.6080042123794556,65.15988159179688,79.0,5.351734161376953,-13685.88671875,229.4577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184936523437,308.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.73828125,18000.0,0.0,0.0,0.3032110333442688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477797627449036,0.6477863788604736,-6.609490810660645e-06,0.0,0.0003077206492889,0.0,0.0,48.68367385864258,0.0,0.0,0.0,0.4234394133090973,4.0,0.0,1.0
480060,293.1548767089844,297.1499938964844,293.1499938964844,0.0894730985164642,-2095.4169921875,304.14959716796875,0.6686258912086487,0.1456840336322784,0.1332153230905532,293.2723083496094,297.1499938964844,293.1499938964844,0.0036446503363549,-290.4398193359375,295.96783447265625,0.4467833936214447,0.050000000745058,0.0497492365539073,293.19171142578125,297.1499938964844,293.1499938964844,0.2249693423509597,-3406.57275390625,304.15313720703125,0.853387713432312,0.3074800968170166,0.2165127396583557,293.2125549316406,297.1499938964844,293.1499938964844,0.2914672195911407,-5661.85693359375,304.1507568359375,0.9155687689781188,0.3782938420772552,0.3599173426628113,293.28204345703125,297.1499938964844,293.1499938964844,0.0070150727406144,-2449.78466796875,299.7314758300781,0.4467833936214447,0.050000000745058,0.2359889596700668,291.1341552734375,291.1499938964844,261.6912841796875,260.0990295410156,279.7835693359375,293.281982421875,291.1342468261719,1.0,0.2874221205711365,0.8218966126441956,0.8218966126441956,1.0,1.0,-1.194583296775818,0.5106325745582581,0.6839507818222046,0.2234495282173156,0.0,0.0,0.6099979877471924,69.22909545898438,82.0,2.9158291816711426,-13656.9384765625,237.44119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,308.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.05859375,18000.0,0.0,0.0,0.3030853867530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519409418106079,0.6519476175308228,-6.64285789753194e-06,0.0,0.0003075931163039,0.0,0.0,49.32168197631836,0.0,0.0,0.0,0.4250651001930237,4.0,0.0,1.0
480120,293.1548767089844,297.1499938964844,293.1499938964844,0.0894730985164642,-2095.4169921875,304.14959716796875,0.6686258912086487,0.1456840336322784,0.1332153230905532,293.2723083496094,297.1499938964844,293.1499938964844,0.0036446503363549,-290.4398193359375,295.96783447265625,0.4467833936214447,0.050000000745058,0.0497492365539073,293.19171142578125,297.1499938964844,293.1499938964844,0.2249693423509597,-3406.57275390625,304.15313720703125,0.853387713432312,0.3074800968170166,0.2165127396583557,293.2125549316406,297.1499938964844,293.1499938964844,0.2914672195911407,-5661.85693359375,304.1507568359375,0.9155687689781188,0.3782938420772552,0.3599173426628113,293.28204345703125,297.1499938964844,293.1499938964844,0.0070150727406144,-2449.78466796875,299.7314758300781,0.4467833936214447,0.050000000745058,0.2359889596700668,291.1341552734375,291.1499938964844,261.6912841796875,260.0990295410156,279.7835693359375,293.281982421875,291.1342468261719,1.0,0.2874221205711365,0.8218966126441956,0.8218966126441956,1.0,1.0,-1.194583296775818,0.5106325745582581,0.6839507818222046,0.2234495282173156,0.0,0.0,0.6099979877471924,69.22909545898438,82.0,2.9158291816711426,-13656.9384765625,237.44119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,308.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.05859375,18000.0,0.0,0.0,0.3030853867530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519409418106079,0.6519476175308228,-6.64285789753194e-06,0.0,0.0003075931163039,0.0,0.0,49.32168197631836,0.0,0.0,0.0,0.4250651001930237,4.0,0.0,1.0
480180,293.154541015625,297.1499938964844,293.1499938964844,0.0895373821258544,-2096.59375,304.1496276855469,0.6615235805511475,0.145625814795494,0.1333019435405731,293.26318359375,297.1499938964844,293.1499938964844,0.003642878960818,-290.29791259765625,295.95147705078125,0.4399003386497497,0.050000000745058,0.0498999282717704,293.1905517578125,297.1499938964844,293.1499938964844,0.2243389189243316,-3398.98046875,304.15313720703125,0.8442357778549194,0.3066619634628296,0.2160496711730957,293.2109680175781,297.1499938964844,293.1499938964844,0.290419191122055,-5645.216796875,304.1522521972656,0.9040664434432985,0.3770297169685364,0.3588517010211944,293.2828063964844,297.1499938964844,293.1499938964844,0.0069878692738711,-2443.29736328125,299.6839599609375,0.4399003386497497,0.050000000745058,0.2367037832736969,291.1353454589844,291.1499938964844,261.7248229980469,260.1265869140625,279.798828125,293.28277587890625,291.135498046875,1.0,0.2917872667312622,0.821513295173645,0.821513295173645,1.0,1.0,-1.193891167640686,0.5103188753128052,0.6835722923278809,0.2231562286615371,0.0,0.0,0.6118786931037903,73.03262329101562,70.0,2.253875255584717,-13632.1943359375,244.9180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.810546875,18000.0,0.0,0.0,0.3032664358615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559581756591797,0.6559648513793945,-6.675159511360107e-06,0.0,0.0003077769069932,0.0,0.0,49.942867279052734,0.0,0.0,0.0,0.4266337156295776,4.0,0.0,1.0
480240,293.154541015625,297.1499938964844,293.1499938964844,0.0895373821258544,-2096.59375,304.1496276855469,0.6615235805511475,0.145625814795494,0.1333019435405731,293.26318359375,297.1499938964844,293.1499938964844,0.003642878960818,-290.29791259765625,295.95147705078125,0.4399003386497497,0.050000000745058,0.0498999282717704,293.1905517578125,297.1499938964844,293.1499938964844,0.2243389189243316,-3398.98046875,304.15313720703125,0.8442357778549194,0.3066619634628296,0.2160496711730957,293.2109680175781,297.1499938964844,293.1499938964844,0.290419191122055,-5645.216796875,304.1522521972656,0.9040664434432985,0.3770297169685364,0.3588517010211944,293.2828063964844,297.1499938964844,293.1499938964844,0.0069878692738711,-2443.29736328125,299.6839599609375,0.4399003386497497,0.050000000745058,0.2367037832736969,291.1353454589844,291.1499938964844,261.7248229980469,260.1265869140625,279.798828125,293.28277587890625,291.135498046875,1.0,0.2917872667312622,0.821513295173645,0.821513295173645,1.0,1.0,-1.193891167640686,0.5103188753128052,0.6835722923278809,0.2231562286615371,0.0,0.0,0.6118786931037903,73.03262329101562,70.0,2.253875255584717,-13632.1943359375,244.9180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.810546875,18000.0,0.0,0.0,0.3032664358615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559581756591797,0.6559648513793945,-6.675159511360107e-06,0.0,0.0003077769069932,0.0,0.0,49.942867279052734,0.0,0.0,0.0,0.4266337156295776,4.0,0.0,1.0
480300,293.1543273925781,297.1499938964844,293.1499938964844,0.0895226597785949,-2096.28955078125,304.14971923828125,0.6610066890716553,0.1456121951341629,0.133292943239212,293.25860595703125,297.1499938964844,293.1499938964844,0.003638100111857,-289.9165344238281,295.9447937011719,0.4394315481185913,0.050000000745058,0.0499108731746673,293.1899108886719,297.1499938964844,293.1499938964844,0.22396782040596,-3394.479736328125,304.1532592773437,0.8433104157447815,0.3062727153301239,0.2157802432775497,293.2100524902344,297.1499938964844,293.1499938964844,0.2898471355438232,-5636.18212890625,304.1528625488281,0.9028851985931396,0.3764341473579407,0.3582906424999237,293.2830810546875,297.1499938964844,293.1499938964844,0.0069635147228837,-2436.863525390625,299.6605529785156,0.4394315481185913,0.050000000745058,0.236755684018135,291.1363830566406,291.1499938964844,261.7417907714844,260.1404724121094,279.8067626953125,293.2830505371094,291.13671875,1.0,0.2916493713855743,0.8213216066360474,0.8213216066360474,1.0,1.0,-1.1929596662521362,0.5098993182182312,0.683060348033905,0.2228652685880661,0.0,0.0,0.6126851439476013,73.29535675048828,70.0,3.294348955154419,-13617.099609375,245.1095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,308.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.07421875,18000.0,0.0,0.0,0.3034429550170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578010320663452,0.6578077077865601,-6.6903735387313645e-06,0.0,0.0003079560410697,0.0,0.0,50.23174285888672,0.0,0.0,0.0,0.4273561239242553,4.0,0.0,1.0
480360,293.15399169921875,297.1499938964844,293.1499938964844,0.0894781425595283,-2095.4072265625,304.1498718261719,0.6624504923820496,0.145623579621315,0.133260890841484,293.2540588378906,297.1499938964844,293.1499938964844,0.0036304928362369,-289.29931640625,295.939697265625,0.4408354461193084,0.050000000745058,0.0498783998191356,293.1891784667969,297.1499938964844,293.1499938964844,0.2235504537820816,-3389.39111328125,304.1534118652344,0.8447199463844299,0.3059110641479492,0.2154950350522995,293.2090759277344,297.1499938964844,293.1499938964844,0.2892176210880279,-5626.2470703125,304.15350341796875,0.9044423699378968,0.3758650422096252,0.3577101826667785,293.28326416015625,297.1499938964844,293.1499938964844,0.0069317640736699,-2428.1357421875,299.6378173828125,0.4408354461193084,0.050000000745058,0.2366016656160354,291.13873291015625,291.1499938964844,261.7587585449219,260.15435791015625,279.8148193359375,293.2832336425781,291.1393737792969,1.0,0.290401816368103,0.8211243748664856,0.8211243748664856,1.0,1.0,-1.1916584968566897,0.5093162059783936,0.6823423504829407,0.222475066781044,0.0,0.0,0.6132048964500427,72.45336151123047,58.0,5.618879318237305,-13599.4658203125,242.92510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.82421875,18000.0,0.0,0.0,0.3036525249481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593071222305298,0.6593138575553894,-6.703719918732531e-06,0.0,0.0003081687318626,0.0,0.0,50.474029541015625,0.0,0.0,0.0,0.4279501140117645,4.0,0.0,1.0
480420,293.15301513671875,297.1499938964844,293.1499938964844,0.0893546789884567,-2092.970458984375,304.1501159667969,0.669853925704956,0.1457185596227646,0.1331774890422821,293.2451171875,297.1499938964844,293.1499938964844,0.0036095520481467,-287.59234619140625,295.9328918457031,0.4480321407318115,0.050000000745058,0.0497237518429756,293.1874694824219,297.1499938964844,293.1499938964844,0.2226536870002746,-3378.42919921875,304.1537780761719,0.8528626561164856,0.3052615523338318,0.2149118334054947,293.2069396972656,297.1499938964844,293.1499938964844,0.2878726720809936,-5605.0732421875,304.1545715332031,0.914204716682434,0.3748044371604919,0.3565332293510437,293.2832946777344,297.1499938964844,293.1499938964844,0.0068538035266101,-2406.1416015625,299.5940856933594,0.4480321407318115,0.050000000745058,0.2358680665493011,291.1459350585937,291.1499938964844,261.7927551269531,260.1820678710937,279.8310852050781,293.2832946777344,291.146728515625,1.0,0.2851846814155578,0.8207299709320068,0.8207299709320068,1.0,1.0,-1.1883798837661743,0.507849931716919,0.6805298924446106,0.2215193957090377,0.0,0.0,0.6132857203483582,68.4881820678711,46.0,9.309335708618164,-13555.630859375,233.7127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.3040955364704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605211496353149,0.6605278253555298,-6.718137228745036e-06,0.0,0.0003086182987317,0.0,0.0,50.69173431396485,0.0,0.0,0.0,0.4284622073173523,4.0,0.0,1.0
480480,293.15301513671875,297.1499938964844,293.1499938964844,0.0893546789884567,-2092.970458984375,304.1501159667969,0.669853925704956,0.1457185596227646,0.1331774890422821,293.2451171875,297.1499938964844,293.1499938964844,0.0036095520481467,-287.59234619140625,295.9328918457031,0.4480321407318115,0.050000000745058,0.0497237518429756,293.1874694824219,297.1499938964844,293.1499938964844,0.2226536870002746,-3378.42919921875,304.1537780761719,0.8528626561164856,0.3052615523338318,0.2149118334054947,293.2069396972656,297.1499938964844,293.1499938964844,0.2878726720809936,-5605.0732421875,304.1545715332031,0.914204716682434,0.3748044371604919,0.3565332293510437,293.2832946777344,297.1499938964844,293.1499938964844,0.0068538035266101,-2406.1416015625,299.5940856933594,0.4480321407318115,0.050000000745058,0.2358680665493011,291.1459350585937,291.1499938964844,261.7927551269531,260.1820678710937,279.8310852050781,293.2832946777344,291.146728515625,1.0,0.2851846814155578,0.8207299709320068,0.8207299709320068,1.0,1.0,-1.1883798837661743,0.507849931716919,0.6805298924446106,0.2215193957090377,0.0,0.0,0.6132857203483582,68.4881820678711,46.0,9.309335708618164,-13555.630859375,233.7127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.3040955364704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605211496353149,0.6605278253555298,-6.718137228745036e-06,0.0,0.0003086182987317,0.0,0.0,50.69173431396485,0.0,0.0,0.0,0.4284622073173523,4.0,0.0,1.0
480540,293.1517639160156,297.1499938964844,293.1499938964844,0.0892205536365509,-2090.330810546875,304.1502990722656,0.6829805374145508,0.145897775888443,0.1330908685922622,293.2365417480469,297.1499938964844,293.1499938964844,0.0035837404429912,-285.4939880371094,295.9289245605469,0.4611650109291076,0.050000000745058,0.0494823344051837,293.1855773925781,297.1499938964844,293.1499938964844,0.2217334955930709,-3367.182373046875,304.154052734375,0.8678282499313354,0.304695576429367,0.214325875043869,293.2045593261719,297.1499938964844,293.1499938964844,0.286496490240097,-5583.4970703125,304.15533447265625,0.9328778982162476,0.3738396465778351,0.3553621768951416,293.28289794921875,297.1499938964844,293.1499938964844,0.0067635648883879,-2380.239990234375,299.5518798828125,0.4611650109291076,0.050000000745058,0.2347228974103927,291.154052734375,291.1499938964844,261.8263854980469,260.2094421386719,279.84722900390625,293.2829284667969,291.1549072265625,1.0,0.2771594822406769,0.8203355669975281,0.8203355669975281,1.0,1.0,-1.1845027208328247,0.5061191320419312,0.6783835887908936,0.2204087078571319,0.0,0.0,0.6122047901153564,62.31749725341797,34.0,10.975838661193848,-13503.5302734375,219.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,308.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.3044552803039551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592980623245239,0.6593047976493835,-6.713427410431905e-06,0.0,0.0003089834062848,0.0,0.0,50.53106689453125,0.0,0.0,0.0,0.4280296862125397,4.0,0.0,1.0
480600,293.1517639160156,297.1499938964844,293.1499938964844,0.0892205536365509,-2090.330810546875,304.1502990722656,0.6829805374145508,0.145897775888443,0.1330908685922622,293.2365417480469,297.1499938964844,293.1499938964844,0.0035837404429912,-285.4939880371094,295.9289245605469,0.4611650109291076,0.050000000745058,0.0494823344051837,293.1855773925781,297.1499938964844,293.1499938964844,0.2217334955930709,-3367.182373046875,304.154052734375,0.8678282499313354,0.304695576429367,0.214325875043869,293.2045593261719,297.1499938964844,293.1499938964844,0.286496490240097,-5583.4970703125,304.15533447265625,0.9328778982162476,0.3738396465778351,0.3553621768951416,293.28289794921875,297.1499938964844,293.1499938964844,0.0067635648883879,-2380.239990234375,299.5518798828125,0.4611650109291076,0.050000000745058,0.2347228974103927,291.154052734375,291.1499938964844,261.8263854980469,260.2094421386719,279.84722900390625,293.2829284667969,291.1549072265625,1.0,0.2771594822406769,0.8203355669975281,0.8203355669975281,1.0,1.0,-1.1845027208328247,0.5061191320419312,0.6783835887908936,0.2204087078571319,0.0,0.0,0.6122047901153564,62.31749725341797,34.0,10.975838661193848,-13503.5302734375,219.89537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,308.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0703125,18000.0,0.0,0.0,0.3044552803039551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592980623245239,0.6593047976493835,-6.713427410431905e-06,0.0,0.0003089834062848,0.0,0.0,50.53106689453125,0.0,0.0,0.0,0.4280296862125397,4.0,0.0,1.0
480660,293.1502990722656,297.1499938964844,293.1499938964844,0.08909522742033,-2087.8662109375,304.150390625,0.7021491527557373,0.146145150065422,0.1330150812864303,293.2283630371094,297.1499938964844,293.1499938964844,0.0035551814362406,-283.1806030273437,295.9267883300781,0.4778039455413818,0.050000000745058,0.0491840131580829,293.18359375,297.1499938964844,293.1499938964844,0.220822274684906,-3356.0576171875,304.1542053222656,0.8904172778129578,0.3041960597038269,0.2137471288442611,293.2021179199219,297.1499938964844,293.1499938964844,0.2851360440254211,-5562.24658203125,304.15582275390625,0.9593796133995056,0.3729577958583832,0.3542154431343078,293.2821350097656,297.1499938964844,293.1499938964844,0.006666621658951,-2352.096435546875,299.5108642578125,0.4778039455413818,0.050000000745058,0.2333077788352966,291.1621398925781,291.1499938964844,261.859375,260.23614501953125,279.8629455566406,293.2821960449219,291.1629333496094,1.0,0.2670168876647949,0.819976806640625,0.819976806640625,1.0,1.0,-1.180284023284912,0.5042410492897034,0.6760429739952087,0.219212993979454,0.0,0.0,0.6100403666496277,54.70124435424805,25.0,11.071682929992676,-13445.80078125,203.14894104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,308.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.50390625,18000.0,0.0,0.0,0.3046186566352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655752420425415,0.6557590961456299,-6.689960173389409e-06,0.0,0.0003091492108069,0.0,0.0,50.00874328613281,0.0,0.0,0.0,0.4266900718212127,4.0,0.0,1.0
480720,293.1502990722656,297.1499938964844,293.1499938964844,0.08909522742033,-2087.8662109375,304.150390625,0.7021491527557373,0.146145150065422,0.1330150812864303,293.2283630371094,297.1499938964844,293.1499938964844,0.0035551814362406,-283.1806030273437,295.9267883300781,0.4778039455413818,0.050000000745058,0.0491840131580829,293.18359375,297.1499938964844,293.1499938964844,0.220822274684906,-3356.0576171875,304.1542053222656,0.8904172778129578,0.3041960597038269,0.2137471288442611,293.2021179199219,297.1499938964844,293.1499938964844,0.2851360440254211,-5562.24658203125,304.15582275390625,0.9593796133995056,0.3729577958583832,0.3542154431343078,293.2821350097656,297.1499938964844,293.1499938964844,0.006666621658951,-2352.096435546875,299.5108642578125,0.4778039455413818,0.050000000745058,0.2333077788352966,291.1621398925781,291.1499938964844,261.859375,260.23614501953125,279.8629455566406,293.2821960449219,291.1629333496094,1.0,0.2670168876647949,0.819976806640625,0.819976806640625,1.0,1.0,-1.180284023284912,0.5042410492897034,0.6760429739952087,0.219212993979454,0.0,0.0,0.6100403666496277,54.70124435424805,25.0,11.071682929992676,-13445.80078125,203.14894104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,308.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.50390625,18000.0,0.0,0.0,0.3046186566352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655752420425415,0.6557590961456299,-6.689960173389409e-06,0.0,0.0003091492108069,0.0,0.0,50.00874328613281,0.0,0.0,0.0,0.4266900718212127,4.0,0.0,1.0
480780,293.1488342285156,297.1499938964844,293.1499938964844,0.0890123471617698,-2086.22265625,304.150390625,0.7246824502944946,0.1464395821094513,0.1329805552959442,293.2206420898437,297.1499938964844,293.1499938964844,0.0035274312831461,-280.9416198730469,295.92547607421875,0.4938518702983856,0.050000000745058,0.0488787218928337,293.181640625,297.1499938964844,293.1499938964844,0.2199708074331283,-3345.69287109375,304.1542358398437,0.9205804467201232,0.3037424385547638,0.2131993025541305,293.1996154785156,297.1499938964844,293.1499938964844,0.2838552296161651,-5542.328125,304.156005859375,0.987552046775818,0.3721415102481842,0.3531281650066376,293.2810974121094,297.1499938964844,293.1499938964844,0.0065713552758097,-2324.271484375,299.47052001953125,0.4938518702983856,0.050000000745058,0.2318596094846725,291.1690979003906,291.1499938964844,261.89129638671875,260.2618713378906,279.8779602050781,293.2811584472656,291.169677734375,1.0,0.2563307881355285,0.8196180462837219,0.8196180462837219,1.0,1.0,-1.176174879074097,0.5024139285087585,0.6737610101699829,0.2180435210466385,0.0,0.0,0.6070128679275513,46.910194396972656,25.0,9.518269538879396,-13386.2119140625,186.2039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.259765625,18000.0,0.0,0.0,0.3045079112052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502173542976379,0.6502240300178528,-6.650080194958719e-06,0.0,0.0003090368409175,0.0,0.0,49.18083953857422,0.0,0.0,0.0,0.4245762526988983,4.0,0.0,1.0
480840,293.1488342285156,297.1499938964844,293.1499938964844,0.0890123471617698,-2086.22265625,304.150390625,0.7246824502944946,0.1464395821094513,0.1329805552959442,293.2206420898437,297.1499938964844,293.1499938964844,0.0035274312831461,-280.9416198730469,295.92547607421875,0.4938518702983856,0.050000000745058,0.0488787218928337,293.181640625,297.1499938964844,293.1499938964844,0.2199708074331283,-3345.69287109375,304.1542358398437,0.9205804467201232,0.3037424385547638,0.2131993025541305,293.1996154785156,297.1499938964844,293.1499938964844,0.2838552296161651,-5542.328125,304.156005859375,0.987552046775818,0.3721415102481842,0.3531281650066376,293.2810974121094,297.1499938964844,293.1499938964844,0.0065713552758097,-2324.271484375,299.47052001953125,0.4938518702983856,0.050000000745058,0.2318596094846725,291.1690979003906,291.1499938964844,261.89129638671875,260.2618713378906,279.8779602050781,293.2811584472656,291.169677734375,1.0,0.2563307881355285,0.8196180462837219,0.8196180462837219,1.0,1.0,-1.176174879074097,0.5024139285087585,0.6737610101699829,0.2180435210466385,0.0,0.0,0.6070128679275513,46.910194396972656,25.0,9.518269538879396,-13386.2119140625,186.2039337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,308.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.259765625,18000.0,0.0,0.0,0.3045079112052917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502173542976379,0.6502240300178528,-6.650080194958719e-06,0.0,0.0003090368409175,0.0,0.0,49.18083953857422,0.0,0.0,0.0,0.4245762526988983,4.0,0.0,1.0
480900,293.1481018066406,297.1499938964844,293.1499938964844,0.0890101045370101,-2086.15234375,304.1503295898437,0.7345194816589355,0.1465935856103897,0.1330033093690872,293.21697998046875,297.1499938964844,293.1499938964844,0.0035163289867341,-280.04742431640625,295.9247741699219,0.5011366605758667,0.050000000745058,0.0487576648592948,293.18072509765625,297.1499938964844,293.1499938964844,0.2195992618799209,-3341.19384765625,304.1541442871094,0.9358729720115662,0.3035230636596679,0.2129565328359604,293.1983947753906,297.1499938964844,293.1499938964844,0.2832412719726562,-5533.02294921875,304.1560363769531,0.9982699155807496,0.3717512190341949,0.3526206910610199,293.280517578125,297.1499938964844,293.1499938964844,0.0065297377295792,-2312.13525390625,299.4503479003906,0.5011366605758667,0.050000000745058,0.2312853783369064,291.1717529296875,291.1499938964844,261.9067687988281,260.2742919921875,279.8850402832031,293.28057861328125,291.17218017578125,1.0,0.2521351277828216,0.819438636302948,0.819438636302948,1.0,1.0,-1.1744303703308103,0.5016390085220337,0.6727913618087769,0.2175365984439849,0.0,0.0,0.605293333530426,43.81903839111328,25.0,8.0015869140625,-13358.005859375,179.4832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,308.2243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6640625,18000.0,0.0,0.0,0.3043368756771087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469062566757202,0.6469129323959351,-6.6254474404559005e-06,0.0,0.0003088632365688,0.0,0.0,48.68502426147461,0.0,0.0,0.0,0.4233079254627228,4.0,0.0,1.0
480960,293.1473999023437,297.1499938964844,293.1499938964844,0.0890297517180442,-2086.456787109375,304.1502380371094,0.7412464618682861,0.1467556059360504,0.133074551820755,293.21337890625,297.1499938964844,293.1499938964844,0.0035095938947051,-279.4696655273437,295.9255065917969,0.506141722202301,0.050000000745058,0.0486831776797771,293.1798095703125,297.1499938964844,293.1499938964844,0.219231441617012,-3336.70068359375,304.154052734375,0.9458636045455932,0.3033138513565063,0.2127526402473449,293.1942443847656,297.1499938964844,293.1499938964844,0.2762300074100494,-5419.39892578125,304.1678161621094,0.9990000128746032,0.3719466030597687,0.3451340496540069,293.27984619140625,297.1499938964844,293.1499938964844,0.0064960601739585,-2302.131103515625,299.4311218261719,0.506141722202301,0.050000000745058,0.2309320271015167,291.1759948730469,291.1499938964844,261.9218444824219,260.2863464355469,279.89581298828125,293.2799072265625,291.1781921386719,1.0,0.2483023554086685,0.819269597530365,0.819269597530365,1.0,1.0,-1.1648939847946167,0.4973802268505096,0.6675137877464294,0.2151230871677398,0.0,0.0,0.6031746864318848,41.79879379272461,25.0,17.24521827697754,-13280.2431640625,172.52874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831970214844,308.2490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.6015625,18000.0,0.0,0.0,0.3040530383586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432804465293884,0.6432870626449585,-6.598609616048634e-06,0.0,0.000308575166855,0.0,0.0,48.14633941650391,0.0,0.0,0.0,0.4219096899032593,4.0,0.0,1.0
481020,293.1463317871094,297.1499938964844,293.1499938964844,0.0888829231262207,-2083.17919921875,304.150390625,0.7526823282241821,0.147041916847229,0.1332357674837112,293.2067565917969,297.1499938964844,293.1499938964844,0.0034941211342811,-277.8894348144531,295.9444274902344,0.5147150754928589,0.050000000745058,0.0485705770552158,293.1783447265625,297.1499938964844,293.1499938964844,0.2180192023515701,-3321.44140625,304.1547241210937,0.9614246487617492,0.3028576672077179,0.2123615145683288,293.1690673828125,297.1499938964844,293.1499938964844,0.260287195444107,-5163.66943359375,304.1880798339844,0.9990000128746032,0.3758941888809204,0.3292906284332275,293.2782592773437,297.1499938964844,293.1499938964844,0.0064266081899404,-2279.37060546875,299.403564453125,0.5147150754928589,0.050000000745058,0.2303979098796844,291.2115783691406,291.1499938964844,261.9506225585937,260.30926513671875,279.9164428710937,293.27838134765625,291.21490478515625,1.0,0.2416684627532959,0.8189314603805542,0.8189314603805542,1.0,1.0,-1.1447445154190063,0.4884411096572876,0.6563034057617188,0.2099278718233108,0.0,0.0,0.5926991105079651,38.66427993774414,28.0,40.241329193115234,-13080.1884765625,160.4281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,308.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18164.033203125,18000.0,0.0,0.0,0.3028319180011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275675892829895,0.62757408618927,-6.499384198832559e-06,0.0,0.0003073358966503,0.0,0.0,45.95061492919922,0.0,0.0,0.0,0.4160239100456238,4.0,0.0,1.0
