time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1463317871094,297.1499938964844,293.1499938964844,0.0888829231262207,-2083.17919921875,304.150390625,0.7526823282241821,0.147041916847229,0.1332357674837112,293.2067565917969,297.1499938964844,293.1499938964844,0.0034941211342811,-277.8894348144531,295.9444274902344,0.5147150754928589,0.050000000745058,0.0485705770552158,293.1783447265625,297.1499938964844,293.1499938964844,0.2180192023515701,-3321.44140625,304.1547241210937,0.9614246487617492,0.3028576672077179,0.2123615145683288,293.1690673828125,297.1499938964844,293.1499938964844,0.260287195444107,-5163.66943359375,304.1880798339844,0.9990000128746032,0.3758941888809204,0.3292906284332275,293.2782592773437,297.1499938964844,293.1499938964844,0.0064266081899404,-2279.37060546875,299.403564453125,0.5147150754928589,0.050000000745058,0.2303979098796844,291.2115783691406,291.1499938964844,261.9506225585937,260.30926513671875,279.9164428710937,293.27838134765625,291.21490478515625,1.0,0.2416684627532959,0.8189314603805542,0.8189314603805542,1.0,1.0,-1.1447445154190063,0.4884411096572876,0.6563034057617188,0.2099278718233108,0.0,0.0,0.5926991105079651,38.66427993774414,28.0,40.241329193115234,-13080.1884765625,160.4281768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754821777344,308.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18164.033203125,18000.0,0.0,0.0,0.3028319180011749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275675892829895,0.62757408618927,-6.499384198832559e-06,0.0,0.0003073358966503,0.0,0.0,45.95061492919922,0.0,0.0,0.0,0.4160239100456238,4.0,0.0,1.0
481140,293.1454772949219,297.1499938964844,293.1499938964844,0.0888940691947937,-2083.16943359375,304.1502380371094,0.7608988881111145,0.1473060697317123,0.1334084868431091,293.2008972167969,297.1499938964844,293.1499938964844,0.003482513828203,-276.81475830078125,295.9524841308594,0.52085942029953,0.050000000745058,0.0484997779130935,293.1771850585937,297.1499938964844,293.1499938964844,0.2171769440174102,-3311.08349609375,304.1545104980469,0.9711673855781556,0.3023725152015686,0.2119752168655395,293.1366271972656,297.1499938964844,293.1499938964844,0.249773159623146,-4996.2958984375,304.1925354003906,0.9990000128746032,0.3819879591464996,0.3189247250556946,293.2762451171875,297.1499938964844,293.1499938964844,0.0063707018271088,-2262.109619140625,299.3715209960937,0.52085942029953,0.050000000745058,0.2300620675086975,291.22955322265625,291.1499938964844,261.9773254394531,260.3303527832031,279.9324951171875,293.2763671875,291.2299499511719,1.0,0.2374775111675262,0.8185933232307434,0.8185933232307434,1.0,1.0,-1.1315544843673706,0.4826122224330902,0.6489422917366028,0.2064741998910904,0.0,0.0,0.5805711150169373,36.687442779541016,46.0,21.005210876464844,-12889.3955078125,152.84658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,308.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.8671875,18000.0,0.0,0.0,0.3005973398685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037737131118774,0.6037800312042236,-6.331835265882546e-06,0.0,0.0003050680970773,0.0,0.0,42.64882278442383,0.0,0.0,0.0,0.4072200357913971,4.0,0.0,1.0
481200,293.1454772949219,297.1499938964844,293.1499938964844,0.0888940691947937,-2083.16943359375,304.1502380371094,0.7608988881111145,0.1473060697317123,0.1334084868431091,293.2008972167969,297.1499938964844,293.1499938964844,0.003482513828203,-276.81475830078125,295.9524841308594,0.52085942029953,0.050000000745058,0.0484997779130935,293.1771850585937,297.1499938964844,293.1499938964844,0.2171769440174102,-3311.08349609375,304.1545104980469,0.9711673855781556,0.3023725152015686,0.2119752168655395,293.1366271972656,297.1499938964844,293.1499938964844,0.249773159623146,-4996.2958984375,304.1925354003906,0.9990000128746032,0.3819879591464996,0.3189247250556946,293.2762451171875,297.1499938964844,293.1499938964844,0.0063707018271088,-2262.109619140625,299.3715209960937,0.52085942029953,0.050000000745058,0.2300620675086975,291.22955322265625,291.1499938964844,261.9773254394531,260.3303527832031,279.9324951171875,293.2763671875,291.2299499511719,1.0,0.2374775111675262,0.8185933232307434,0.8185933232307434,1.0,1.0,-1.1315544843673706,0.4826122224330902,0.6489422917366028,0.2064741998910904,0.0,0.0,0.5805711150169373,36.687442779541016,46.0,21.005210876464844,-12889.3955078125,152.84658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,308.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.8671875,18000.0,0.0,0.0,0.3005973398685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037737131118774,0.6037800312042236,-6.331835265882546e-06,0.0,0.0003050680970773,0.0,0.0,42.64882278442383,0.0,0.0,0.0,0.4072200357913971,4.0,0.0,1.0
481260,293.1449584960937,297.1499938964844,293.1499938964844,0.0892734378576278,-2090.641357421875,304.1495056152344,0.7552802562713623,0.1475244164466858,0.1336706280708313,293.1956787109375,297.1499938964844,293.1499938964844,0.0034842640161514,-277.1755676269531,295.9372863769531,0.516110897064209,0.050000000745058,0.0485538765788078,293.1764221191406,297.1499938964844,293.1499938964844,0.2171409279108047,-3311.2490234375,304.15301513671875,0.9627679586410522,0.3018408417701721,0.2116559296846389,293.1188659667969,297.1499938964844,293.1499938964844,0.2568965256214142,-5118.359375,304.1656799316406,0.9990000128746032,0.3859916925430298,0.3268688321113586,293.2740783691406,297.1499938964844,293.1499938964844,0.0063463179394602,-2257.290283203125,299.3268127441406,0.516110897064209,0.050000000745058,0.2303186804056167,291.2105712890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9365234375,293.27423095703125,291.2051086425781,1.0,0.2414429187774658,0.8184462189674377,0.8184462189674377,1.0,1.0,-1.141381859779358,0.4870171546936035,0.6543647646903992,0.2087301164865493,0.0,0.0,0.5730960369110107,38.18676376342773,64.0,-32.56354141235352,-12869.8681640625,158.53395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722351074219,308.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.189453125,18000.0,0.0,0.0,0.2976850271224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843508243560791,0.5843570232391357,-6.17888417764334e-06,0.0,0.0003021124866791,0.0,0.0,39.97681427001953,0.0,0.0,0.0,0.3999724686145782,4.0,0.0,1.0
481320,293.1449584960937,297.1499938964844,293.1499938964844,0.0892734378576278,-2090.641357421875,304.1495056152344,0.7552802562713623,0.1475244164466858,0.1336706280708313,293.1956787109375,297.1499938964844,293.1499938964844,0.0034842640161514,-277.1755676269531,295.9372863769531,0.516110897064209,0.050000000745058,0.0485538765788078,293.1764221191406,297.1499938964844,293.1499938964844,0.2171409279108047,-3311.2490234375,304.15301513671875,0.9627679586410522,0.3018408417701721,0.2116559296846389,293.1188659667969,297.1499938964844,293.1499938964844,0.2568965256214142,-5118.359375,304.1656799316406,0.9990000128746032,0.3859916925430298,0.3268688321113586,293.2740783691406,297.1499938964844,293.1499938964844,0.0063463179394602,-2257.290283203125,299.3268127441406,0.516110897064209,0.050000000745058,0.2303186804056167,291.2105712890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9365234375,293.27423095703125,291.2051086425781,1.0,0.2414429187774658,0.8184462189674377,0.8184462189674377,1.0,1.0,-1.141381859779358,0.4870171546936035,0.6543647646903992,0.2087301164865493,0.0,0.0,0.5730960369110107,38.18676376342773,64.0,-32.56354141235352,-12869.8681640625,158.53395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722351074219,308.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.189453125,18000.0,0.0,0.0,0.2976850271224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843508243560791,0.5843570232391357,-6.17888417764334e-06,0.0,0.0003021124866791,0.0,0.0,39.97681427001953,0.0,0.0,0.0,0.3999724686145782,4.0,0.0,1.0
481380,293.1448974609375,297.1499938964844,293.1499938964844,0.0900523886084556,-2106.26708984375,304.1483764648437,0.7391225099563599,0.1476692259311676,0.1339809894561767,293.1908874511719,297.1499938964844,293.1499938964844,0.0035031102597713,-279.34442138671875,295.892578125,0.5033435821533203,0.050000000745058,0.0487240217626094,293.1760559082031,297.1499938964844,293.1499938964844,0.2180439829826355,-3323.56884765625,304.1505126953125,0.9378211498260498,0.301245629787445,0.2113796472549438,293.13677978515625,297.1499938964844,293.1499938964844,0.2803190052509308,-5501.16015625,304.12115478515625,0.9990000128746032,0.3832289278507232,0.3506941199302673,293.2728271484375,297.1499938964844,293.1499938964844,0.0063531221821904,-2265.49462890625,299.2624206542969,0.5033435821533203,0.050000000745058,0.2311257719993591,291.1441650390625,291.1499938964844,262.02294921875,260.36578369140625,279.9305725097656,293.2728576660156,291.1363220214844,1.0,0.2518552243709564,0.8182991743087769,0.8182991743087769,1.0,1.0,-1.1711862087249756,0.5002893805503845,0.6708968281745911,0.216051235795021,0.0,0.0,0.5780376195907593,42.90667724609375,67.0,-82.73761749267578,-13078.744140625,176.6607208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,308.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.28125,18000.0,0.0,0.0,0.2951387763023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846961736679077,0.5847023129463196,-6.140197001514025e-06,0.0,0.000299528328469,0.0,0.0,39.80397415161133,0.0,0.0,0.0,0.3997126221656799,4.0,0.0,1.0
481440,293.1448974609375,297.1499938964844,293.1499938964844,0.0900523886084556,-2106.26708984375,304.1483764648437,0.7391225099563599,0.1476692259311676,0.1339809894561767,293.1908874511719,297.1499938964844,293.1499938964844,0.0035031102597713,-279.34442138671875,295.892578125,0.5033435821533203,0.050000000745058,0.0487240217626094,293.1760559082031,297.1499938964844,293.1499938964844,0.2180439829826355,-3323.56884765625,304.1505126953125,0.9378211498260498,0.301245629787445,0.2113796472549438,293.13677978515625,297.1499938964844,293.1499938964844,0.2803190052509308,-5501.16015625,304.12115478515625,0.9990000128746032,0.3832289278507232,0.3506941199302673,293.2728271484375,297.1499938964844,293.1499938964844,0.0063531221821904,-2265.49462890625,299.2624206542969,0.5033435821533203,0.050000000745058,0.2311257719993591,291.1441650390625,291.1499938964844,262.02294921875,260.36578369140625,279.9305725097656,293.2728576660156,291.1363220214844,1.0,0.2518552243709564,0.8182991743087769,0.8182991743087769,1.0,1.0,-1.1711862087249756,0.5002893805503845,0.6708968281745911,0.216051235795021,0.0,0.0,0.5780376195907593,42.90667724609375,67.0,-82.73761749267578,-13078.744140625,176.6607208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,308.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.28125,18000.0,0.0,0.0,0.2951387763023376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846961736679077,0.5847023129463196,-6.140197001514025e-06,0.0,0.000299528328469,0.0,0.0,39.80397415161133,0.0,0.0,0.0,0.3997126221656799,4.0,0.0,1.0
481500,293.1449584960937,297.1499938964844,293.1499938964844,0.0904504731297493,-2114.261962890625,304.14794921875,0.7314964532852173,0.147720068693161,0.1341174840927124,293.1885681152344,297.1499938964844,293.1499938964844,0.0035151396878063,-280.662109375,295.8681030273437,0.497469037771225,0.050000000745058,0.0488167144358158,293.1759948730469,297.1499938964844,293.1499938964844,0.2185432463884353,-3330.27490234375,304.1495056152344,0.9250718355178832,0.3009288012981415,0.211229458451271,293.1581115722656,297.1499938964844,293.1499938964844,0.2915689349174499,-5679.54638671875,304.106201171875,0.9989322423934937,0.3792119920253753,0.3613618314266205,293.27276611328125,297.1499938964844,293.1499938964844,0.0063582025468349,-2270.326171875,299.2273254394531,0.497469037771225,0.050000000745058,0.2315654754638672,291.1071472167969,291.1499938964844,262.0325012207031,260.3730163574219,279.92803955078125,293.27276611328125,291.1006164550781,1.0,0.2566178441047668,0.818225622177124,0.818225622177124,1.0,1.0,-1.1847854852676392,0.5063187479972839,0.678466796875,0.2195299565792083,0.0,0.0,0.584621250629425,45.44874572753906,67.0,-87.33589935302734,-13216.8349609375,185.9637145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62060546875,308.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.7578125,18000.0,0.0,0.0,0.294368177652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934539437294006,0.5934601426124573,-6.18057174506248e-06,0.0,0.0002987462794408,0.0,0.0,40.839805603027344,0.0,0.0,0.0,0.4027175903320312,4.0,0.0,1.0
481560,293.1449890136719,297.1499938964844,293.1499938964844,0.090715691447258,-2119.41162109375,304.1478576660156,0.7211847901344299,0.147777572274208,0.1343003213405609,293.186279296875,297.1499938964844,293.1499938964844,0.0035306622739881,-282.0221252441406,295.8565673828125,0.4896827042102813,0.050000000745058,0.0489543490111827,293.1759033203125,297.1499938964844,293.1499938964844,0.2186734825372696,-3332.0361328125,304.1493835449219,0.908400535583496,0.3006173074245453,0.2111153602600097,293.1754150390625,297.1499938964844,293.1499938964844,0.2890136837959289,-5636.55517578125,304.1187744140625,0.9842943549156188,0.3757043182849884,0.3579537570476532,293.2728881835937,297.1499938964844,293.1499938964844,0.0063647190108895,-2273.8447265625,299.1990661621094,0.4896827042102813,0.050000000745058,0.2322183698415756,291.08984375,291.1499938964844,262.04119873046875,260.3795166015625,279.9339294433594,293.2728576660156,291.0907592773437,1.0,0.26079061627388,0.8179218769073486,0.8179218769073486,1.0,1.0,-1.1815714836120603,0.5048573613166809,0.6767141819000244,0.2187027037143707,0.0,0.0,0.5905622243881226,48.88886642456055,70.0,-45.84867477416992,-13264.3759765625,191.88954162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5746765136719,308.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.341796875,18000.0,0.0,0.0,0.2939299941062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054897904396057,0.6054960489273071,-6.254536401684163e-06,0.0,0.0002983015729114,0.0,0.0,42.39143753051758,0.0,0.0,0.0,0.4069762825965881,4.0,0.0,1.0
481620,293.1455383300781,297.1499938964844,293.1499938964844,0.0907358452677726,-2119.31201171875,304.1485290527344,0.7044523358345032,0.1477928608655929,0.1345654726028442,293.1826171875,297.1499938964844,293.1499938964844,0.0035428677219897,-282.7000732421875,295.8709716796875,0.4773841500282287,0.050000000745058,0.0491921864449977,293.17633056640625,297.1499938964844,293.1499938964844,0.2177859395742416,-3320.6015625,304.15106201171875,0.8854916095733643,0.2998766899108886,0.2108002603054046,293.1905517578125,297.1499938964844,293.1499938964844,0.2848847806453705,-5566.34814453125,304.1357116699219,0.9581819176673888,0.371953010559082,0.3537769913673401,293.27374267578125,297.1499938964844,293.1499938964844,0.0063475370407104,-2267.578369140625,299.1639709472656,0.4773841500282287,0.050000000745058,0.233346551656723,291.1163024902344,291.1499938964844,262.055908203125,260.3902587890625,279.9431457519531,293.273681640625,291.1180419921875,1.0,0.2681319415569305,0.8173143863677979,0.8173143863677979,1.0,1.0,-1.1781364679336548,0.5033034682273865,0.6748330593109131,0.2176931649446487,0.0,0.0,0.5933172702789307,54.85980224609375,73.0,10.21018409729004,-13276.494140625,202.7590484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,308.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.8671875,18000.0,0.0,0.0,0.2936352789402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172530055046082,0.6172593832015991,-6.3650659285485744e-06,0.0,0.0002980024728458,0.0,0.0,44.155948638916016,0.0,0.0,0.0,0.4115509688854217,4.0,0.0,1.0
481680,293.1455383300781,297.1499938964844,293.1499938964844,0.0907358452677726,-2119.31201171875,304.1485290527344,0.7044523358345032,0.1477928608655929,0.1345654726028442,293.1826171875,297.1499938964844,293.1499938964844,0.0035428677219897,-282.7000732421875,295.8709716796875,0.4773841500282287,0.050000000745058,0.0491921864449977,293.17633056640625,297.1499938964844,293.1499938964844,0.2177859395742416,-3320.6015625,304.15106201171875,0.8854916095733643,0.2998766899108886,0.2108002603054046,293.1905517578125,297.1499938964844,293.1499938964844,0.2848847806453705,-5566.34814453125,304.1357116699219,0.9581819176673888,0.371953010559082,0.3537769913673401,293.27374267578125,297.1499938964844,293.1499938964844,0.0063475370407104,-2267.578369140625,299.1639709472656,0.4773841500282287,0.050000000745058,0.233346551656723,291.1163024902344,291.1499938964844,262.055908203125,260.3902587890625,279.9431457519531,293.273681640625,291.1180419921875,1.0,0.2681319415569305,0.8173143863677979,0.8173143863677979,1.0,1.0,-1.1781364679336548,0.5033034682273865,0.6748330593109131,0.2176931649446487,0.0,0.0,0.5933172702789307,54.85980224609375,73.0,10.21018409729004,-13276.494140625,202.7590484619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573974609375,308.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17914.8671875,18000.0,0.0,0.0,0.2936352789402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172530055046082,0.6172593832015991,-6.3650659285485744e-06,0.0,0.0002980024728458,0.0,0.0,44.155948638916016,0.0,0.0,0.0,0.4115509688854217,4.0,0.0,1.0
481740,293.146240234375,297.1499938964844,293.1499938964844,0.0908228233456611,-2120.775634765625,304.1488647460937,0.6912617087364197,0.147763192653656,0.1347375512123108,293.1799011230469,297.1499938964844,293.1499938964844,0.0035530091263353,-283.41375732421875,295.8727111816406,0.466349720954895,0.050000000745058,0.049395740032196,293.1770324707031,297.1499938964844,293.1499938964844,0.217126190662384,-3312.358642578125,304.1517944335937,0.8687050938606262,0.2990645170211792,0.2103942185640335,293.1951599121094,297.1499938964844,293.1499938964844,0.2830755114555359,-5535.54541015625,304.1433410644531,0.9370559453964232,0.3699839115142822,0.3518320322036743,293.27471923828125,297.1499938964844,293.1499938964844,0.006329383701086,-2262.482666015625,299.12158203125,0.466349720954895,0.050000000745058,0.2343121170997619,291.1248779296875,291.1499938964844,262.06671142578125,260.39764404296875,279.9498291015625,293.274658203125,291.1254577636719,1.0,0.2744479477405548,0.8167068958282471,0.8167068958282471,1.0,1.0,-1.1769239902496338,0.5027342438697815,0.6741897463798523,0.2172589600086212,0.0,0.0,0.5959768891334534,59.99478149414063,76.0,10.179362297058104,-13259.1484375,212.64247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.84375,18000.0,0.0,0.0,0.2937724888324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227067112922668,0.6227130889892578,-6.413135452021379e-06,0.0,0.0002981417346745,0.0,0.0,44.97038269042969,0.0,0.0,0.0,0.4137634634971618,4.0,0.0,1.0
481800,293.146240234375,297.1499938964844,293.1499938964844,0.0908228233456611,-2120.775634765625,304.1488647460937,0.6912617087364197,0.147763192653656,0.1347375512123108,293.1799011230469,297.1499938964844,293.1499938964844,0.0035530091263353,-283.41375732421875,295.8727111816406,0.466349720954895,0.050000000745058,0.049395740032196,293.1770324707031,297.1499938964844,293.1499938964844,0.217126190662384,-3312.358642578125,304.1517944335937,0.8687050938606262,0.2990645170211792,0.2103942185640335,293.1951599121094,297.1499938964844,293.1499938964844,0.2830755114555359,-5535.54541015625,304.1433410644531,0.9370559453964232,0.3699839115142822,0.3518320322036743,293.27471923828125,297.1499938964844,293.1499938964844,0.006329383701086,-2262.482666015625,299.12158203125,0.466349720954895,0.050000000745058,0.2343121170997619,291.1248779296875,291.1499938964844,262.06671142578125,260.39764404296875,279.9498291015625,293.274658203125,291.1254577636719,1.0,0.2744479477405548,0.8167068958282471,0.8167068958282471,1.0,1.0,-1.1769239902496338,0.5027342438697815,0.6741897463798523,0.2172589600086212,0.0,0.0,0.5959768891334534,59.99478149414063,76.0,10.179362297058104,-13259.1484375,212.64247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3438415527344,308.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.84375,18000.0,0.0,0.0,0.2937724888324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227067112922668,0.6227130889892578,-6.413135452021379e-06,0.0,0.0002981417346745,0.0,0.0,44.97038269042969,0.0,0.0,0.0,0.4137634634971618,4.0,0.0,1.0
481860,293.1468811035156,297.1499938964844,293.1499938964844,0.0909094661474227,-2122.294189453125,304.14910888671875,0.680749237537384,0.1477296948432922,0.134879782795906,293.17779541015625,297.1499938964844,293.1499938964844,0.0035619237460196,-284.06561279296875,295.8711853027344,0.4557075798511505,0.050000000745058,0.0495772585272789,293.1778259277344,297.1499938964844,293.1499938964844,0.2164713144302368,-3304.261962890625,304.1522827148437,0.8555276989936829,0.298222154378891,0.2099469602108001,293.1963195800781,297.1499938964844,293.1499938964844,0.2819195389747619,-5516.14013671875,304.1474304199219,0.9199063777923584,0.3686030209064483,0.3506149351596832,293.2755432128906,297.1499938964844,293.1499938964844,0.0063092592172324,-2256.998779296875,299.07781982421875,0.4557075798511505,0.050000000745058,0.2351731657981872,291.129638671875,291.1499938964844,262.0732727050781,260.40142822265625,279.9538269042969,293.2754821777344,291.1300048828125,1.0,0.2800009846687317,0.8163557648658752,0.8163557648658752,1.0,1.0,-1.1763482093811035,0.5024673342704773,0.6738808751106262,0.2170176804065704,0.0,0.0,0.5983524918556213,64.5811767578125,79.0,7.419658660888672,-13248.470703125,221.6277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,308.19696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6171875,18000.0,0.0,0.0,0.294232964515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278687119483948,0.6278752088546753,-6.454094545915723e-06,0.0,0.0002986090548802,0.0,0.0,45.72352981567383,0.0,0.0,0.0,0.4157514274120331,4.0,0.0,1.0
481920,293.1468811035156,297.1499938964844,293.1499938964844,0.0909094661474227,-2122.294189453125,304.14910888671875,0.680749237537384,0.1477296948432922,0.134879782795906,293.17779541015625,297.1499938964844,293.1499938964844,0.0035619237460196,-284.06561279296875,295.8711853027344,0.4557075798511505,0.050000000745058,0.0495772585272789,293.1778259277344,297.1499938964844,293.1499938964844,0.2164713144302368,-3304.261962890625,304.1522827148437,0.8555276989936829,0.298222154378891,0.2099469602108001,293.1963195800781,297.1499938964844,293.1499938964844,0.2819195389747619,-5516.14013671875,304.1474304199219,0.9199063777923584,0.3686030209064483,0.3506149351596832,293.2755432128906,297.1499938964844,293.1499938964844,0.0063092592172324,-2256.998779296875,299.07781982421875,0.4557075798511505,0.050000000745058,0.2351731657981872,291.129638671875,291.1499938964844,262.0732727050781,260.40142822265625,279.9538269042969,293.2754821777344,291.1300048828125,1.0,0.2800009846687317,0.8163557648658752,0.8163557648658752,1.0,1.0,-1.1763482093811035,0.5024673342704773,0.6738808751106262,0.2170176804065704,0.0,0.0,0.5983524918556213,64.5811767578125,79.0,7.419658660888672,-13248.470703125,221.6277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,308.19696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6171875,18000.0,0.0,0.0,0.294232964515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278687119483948,0.6278752088546753,-6.454094545915723e-06,0.0,0.0002986090548802,0.0,0.0,45.72352981567383,0.0,0.0,0.0,0.4157514274120331,4.0,0.0,1.0
481980,293.1474304199219,297.1499938964844,293.1499938964844,0.0910012125968933,-2123.949462890625,304.14923095703125,0.6720903515815735,0.1476989835500717,0.1350090056657791,293.1762084960937,297.1499938964844,293.1499938964844,0.0035695005208253,-284.6356201171875,295.8675842285156,0.4470894932746887,0.050000000745058,0.049743078649044,293.1786193847656,297.1499938964844,293.1499938964844,0.2158159166574478,-3296.215576171875,304.1526184082031,0.8447338342666626,0.297354131937027,0.2094700187444687,293.1962890625,297.1499938964844,293.1499938964844,0.2809866368770599,-5500.8251953125,304.1498107910156,0.9062404036521912,0.3674334287643432,0.3496444225311279,293.2762145996094,297.1499938964844,293.1499938964844,0.0062876534648239,-2251.189208984375,299.0334167480469,0.4470894932746887,0.050000000745058,0.2359597384929657,291.1322021484375,291.1499938964844,262.07525634765625,260.4012756347656,279.9557189941406,293.2761535644531,291.1324157714844,1.0,0.2849723100662231,0.8160046339035034,0.8160046339035034,1.0,1.0,-1.1759090423583984,0.5022588968276978,0.6736501455307007,0.2168203294277191,0.0,0.0,0.600536584854126,68.77227783203125,67.0,4.459253311157227,-13240.763671875,229.8614654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.06640625,18000.0,0.0,0.0,0.2949327826499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324377059936523,0.6324441432952881,-6.490067789854948e-06,0.0,0.0002993192756548,0.0,0.0,46.39477157592773,0.0,0.0,0.0,0.4175155460834503,4.0,0.0,1.0
482040,293.1474304199219,297.1499938964844,293.1499938964844,0.0910012125968933,-2123.949462890625,304.14923095703125,0.6720903515815735,0.1476989835500717,0.1350090056657791,293.1762084960937,297.1499938964844,293.1499938964844,0.0035695005208253,-284.6356201171875,295.8675842285156,0.4470894932746887,0.050000000745058,0.049743078649044,293.1786193847656,297.1499938964844,293.1499938964844,0.2158159166574478,-3296.215576171875,304.1526184082031,0.8447338342666626,0.297354131937027,0.2094700187444687,293.1962890625,297.1499938964844,293.1499938964844,0.2809866368770599,-5500.8251953125,304.1498107910156,0.9062404036521912,0.3674334287643432,0.3496444225311279,293.2762145996094,297.1499938964844,293.1499938964844,0.0062876534648239,-2251.189208984375,299.0334167480469,0.4470894932746887,0.050000000745058,0.2359597384929657,291.1322021484375,291.1499938964844,262.07525634765625,260.4012756347656,279.9557189941406,293.2761535644531,291.1324157714844,1.0,0.2849723100662231,0.8160046339035034,0.8160046339035034,1.0,1.0,-1.1759090423583984,0.5022588968276978,0.6736501455307007,0.2168203294277191,0.0,0.0,0.600536584854126,68.77227783203125,67.0,4.459253311157227,-13240.763671875,229.8614654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,308.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.06640625,18000.0,0.0,0.0,0.2949327826499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324377059936523,0.6324441432952881,-6.490067789854948e-06,0.0,0.0002993192756548,0.0,0.0,46.39477157592773,0.0,0.0,0.0,0.4175155460834503,4.0,0.0,1.0
482100,293.1476135253906,297.1499938964844,293.1499938964844,0.0909996256232261,-2123.8828125,304.1493835449219,0.6711707711219788,0.1476927250623703,0.1350156962871551,293.1755676269531,297.1499938964844,293.1499938964844,0.0035685277543962,-284.548095703125,295.8655090332031,0.446203202009201,0.050000000745058,0.0497614257037639,293.17901611328125,297.1499938964844,293.1499938964844,0.2154234945774078,-3291.387939453125,304.1528625488281,0.8433030843734741,0.2969165742397308,0.2091786414384842,293.1960754394531,297.1499938964844,293.1499938964844,0.2804877460002899,-5492.7490234375,304.1507568359375,0.9045090079307556,0.3668894171714782,0.3491382002830505,293.2764587402344,297.1499938964844,293.1499938964844,0.0062675345689058,-2245.38525390625,299.01129150390625,0.446203202009201,0.050000000745058,0.2360467761754989,291.13336181640625,291.1499938964844,262.07440185546875,260.399658203125,279.9562072753906,293.27642822265625,291.1336975097656,1.0,0.2850724458694458,0.8158290982246399,0.8158290982246399,1.0,1.0,-1.1750868558883667,0.5018831491470337,0.673203706741333,0.2165795564651489,0.0,0.0,0.6015317440032959,69.22480010986328,67.0,4.48430871963501,-13234.84765625,230.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,308.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.90625,18000.0,0.0,0.0,0.2953427731990814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345927119255066,0.6345992088317871,-6.50706442684168e-06,0.0,0.0002997353731188,0.0,0.0,46.71357727050781,0.0,0.0,0.0,0.4183461666107178,4.0,0.0,1.0
482160,293.147705078125,297.1499938964844,293.1499938964844,0.09096609801054,-2123.20166015625,304.1495666503906,0.6724263429641724,0.1477067768573761,0.1349949240684509,293.1750183105469,297.1499938964844,293.1499938964844,0.0035641933791339,-284.1855773925781,295.8640441894531,0.4474336802959442,0.050000000745058,0.0497360378503799,293.1793212890625,297.1499938964844,293.1499938964844,0.2149731963872909,-3285.830322265625,304.15313720703125,0.8443574905395508,0.2964870631694793,0.2088581919670105,293.1957397460937,297.1499938964844,293.1499938964844,0.2799367010593414,-5483.8740234375,304.151611328125,0.9057785272598268,0.3663728237152099,0.348613828420639,293.2766418457031,297.1499938964844,293.1499938964844,0.0062410160899162,-2237.48583984375,298.98974609375,0.4474336802959442,0.050000000745058,0.2359263449907302,291.1356201171875,291.1499938964844,262.072265625,260.3969421386719,279.956298828125,293.276611328125,291.1361999511719,1.0,0.2840197682380676,0.8156416416168213,0.8156416416168213,1.0,1.0,-1.1738731861114502,0.501332700252533,0.6725404262542725,0.2162380516529083,0.0,0.0,0.6022720336914062,68.56432342529297,55.0,5.989157199859619,-13226.79296875,228.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,308.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.669921875,18000.0,0.0,0.0,0.2957714796066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364662647247314,0.6364728212356567,-6.5226031438214704e-06,0.0,0.0003001704462803,0.0,0.0,46.9962043762207,0.0,0.0,0.0,0.4190711379051208,4.0,0.0,1.0
482220,293.1475524902344,297.1499938964844,293.1499938964844,0.0908560305833816,-2121.01416015625,304.14990234375,0.6798892617225647,0.1477935910224914,0.1349202245473861,293.1741027832031,297.1499938964844,293.1499938964844,0.0035482097882777,-282.868896484375,295.8620910644531,0.4547904431819916,0.050000000745058,0.049593947827816,293.1797790527344,297.1499938964844,293.1499938964844,0.2139718830585479,-3273.458984375,304.1537780761719,0.8520943522453308,0.2956516742706299,0.2081665098667144,293.1947631835937,297.1499938964844,293.1499938964844,0.2787510752677917,-5464.90283203125,304.1530456542969,0.9154468774795532,0.3654109239578247,0.3475444912910461,293.2767944335937,297.1499938964844,293.1499938964844,0.006175038870424,-2217.428955078125,298.94805908203125,0.4547904431819916,0.050000000745058,0.2352523356676101,291.14208984375,291.1499938964844,262.06396484375,260.3880615234375,279.9551086425781,293.2767944335937,291.142822265625,1.0,0.2790774703025818,0.8152667284011841,0.8152667284011841,1.0,1.0,-1.1706905364990234,0.4998937845230102,0.6707967519760132,0.2153718024492263,0.0,0.0,0.6029038429260254,64.92084503173828,43.0,8.54833698272705,-13203.15234375,220.35592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,308.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.333984375,18000.0,0.0,0.0,0.2966180741786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386426091194153,0.6386491656303406,-6.543449671880808e-06,0.0,0.0003010296495631,0.0,0.0,47.34196472167969,0.0,0.0,0.0,0.4199430644512176,4.0,0.0,1.0
482280,293.1475524902344,297.1499938964844,293.1499938964844,0.0908560305833816,-2121.01416015625,304.14990234375,0.6798892617225647,0.1477935910224914,0.1349202245473861,293.1741027832031,297.1499938964844,293.1499938964844,0.0035482097882777,-282.868896484375,295.8620910644531,0.4547904431819916,0.050000000745058,0.049593947827816,293.1797790527344,297.1499938964844,293.1499938964844,0.2139718830585479,-3273.458984375,304.1537780761719,0.8520943522453308,0.2956516742706299,0.2081665098667144,293.1947631835937,297.1499938964844,293.1499938964844,0.2787510752677917,-5464.90283203125,304.1530456542969,0.9154468774795532,0.3654109239578247,0.3475444912910461,293.2767944335937,297.1499938964844,293.1499938964844,0.006175038870424,-2217.428955078125,298.94805908203125,0.4547904431819916,0.050000000745058,0.2352523356676101,291.14208984375,291.1499938964844,262.06396484375,260.3880615234375,279.9551086425781,293.2767944335937,291.142822265625,1.0,0.2790774703025818,0.8152667284011841,0.8152667284011841,1.0,1.0,-1.1706905364990234,0.4998937845230102,0.6707967519760132,0.2153718024492263,0.0,0.0,0.6029038429260254,64.92084503173828,43.0,8.54833698272705,-13203.15234375,220.35592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352783203125,308.0936584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.333984375,18000.0,0.0,0.0,0.2966180741786957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386426091194153,0.6386491656303406,-6.543449671880808e-06,0.0,0.0003010296495631,0.0,0.0,47.34196472167969,0.0,0.0,0.0,0.4199430644512176,4.0,0.0,1.0
482340,293.1470947265625,297.1499938964844,293.1499938964844,0.0907234400510788,-2118.40869140625,304.150146484375,0.6934937834739685,0.1479480266571045,0.1348249465227127,293.17340087890625,297.1499938964844,293.1499938964844,0.0035254086833447,-281.01318359375,295.86016845703125,0.4682295322418213,0.050000000745058,0.0493629798293113,293.1800537109375,297.1499938964844,293.1499938964844,0.21289823949337,-3260.208251953125,304.154296875,0.8670224547386169,0.2948406636714935,0.2074278593063354,293.1935119628906,297.1499938964844,293.1499938964844,0.27752485871315,-5445.42529296875,304.154052734375,0.9345376491546632,0.3645301759243011,0.3464665412902832,293.2766418457031,297.1499938964844,293.1499938964844,0.0060977572575211,-2193.63916015625,298.90740966796875,0.4682295322418213,0.050000000745058,0.2341567277908325,291.149169921875,291.1499938964844,262.04998779296875,260.3743896484375,279.95172119140625,293.2766418457031,291.1498718261719,1.0,0.2711973786354065,0.8148918747901917,0.8148918747901917,1.0,1.0,-1.1668037176132202,0.4981391727924347,0.6686645150184631,0.2143387645483017,0.0,0.0,0.6025452613830566,59.01737594604492,31.0,9.569564819335938,-13172.56640625,207.30276489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,308.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.2973494231700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387498378753662,0.6387563943862915,-6.548516921611736e-06,0.0,0.0003017718845512,0.0,0.0,47.38243103027344,0.0,0.0,0.0,0.4200252294540405,4.0,0.0,1.0
482400,293.1470947265625,297.1499938964844,293.1499938964844,0.0907234400510788,-2118.40869140625,304.150146484375,0.6934937834739685,0.1479480266571045,0.1348249465227127,293.17340087890625,297.1499938964844,293.1499938964844,0.0035254086833447,-281.01318359375,295.86016845703125,0.4682295322418213,0.050000000745058,0.0493629798293113,293.1800537109375,297.1499938964844,293.1499938964844,0.21289823949337,-3260.208251953125,304.154296875,0.8670224547386169,0.2948406636714935,0.2074278593063354,293.1935119628906,297.1499938964844,293.1499938964844,0.27752485871315,-5445.42529296875,304.154052734375,0.9345376491546632,0.3645301759243011,0.3464665412902832,293.2766418457031,297.1499938964844,293.1499938964844,0.0060977572575211,-2193.63916015625,298.90740966796875,0.4682295322418213,0.050000000745058,0.2341567277908325,291.149169921875,291.1499938964844,262.04998779296875,260.3743896484375,279.95172119140625,293.2766418457031,291.1498718261719,1.0,0.2711973786354065,0.8148918747901917,0.8148918747901917,1.0,1.0,-1.1668037176132202,0.4981391727924347,0.6686645150184631,0.2143387645483017,0.0,0.0,0.6025452613830566,59.01737594604492,31.0,9.569564819335938,-13172.56640625,207.30276489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01318359375,308.08416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.2973494231700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387498378753662,0.6387563943862915,-6.548516921611736e-06,0.0,0.0003017718845512,0.0,0.0,47.38243103027344,0.0,0.0,0.0,0.4200252294540405,4.0,0.0,1.0
482460,293.1464233398437,297.1499938964844,293.1499938964844,0.0905875340104103,-2115.75390625,304.1503295898437,0.7132807970046997,0.1481568068265915,0.1347256153821945,293.1729431152344,297.1499938964844,293.1499938964844,0.0034981530625373,-278.8100891113281,295.8578186035156,0.4834767282009125,0.050000000745058,0.049073290079832,293.18023681640625,297.1499938964844,293.1499938964844,0.2117846310138702,-3246.482421875,304.1547241210937,0.8900629878044128,0.2940438091754913,0.2066574543714523,293.19207763671875,297.1499938964844,293.1499938964844,0.2762961685657501,-5426.01416015625,304.1547546386719,0.9618377685546876,0.3637169897556305,0.345396488904953,293.2762145996094,297.1499938964844,293.1499938964844,0.0060139400884509,-2167.617431640625,298.86749267578125,0.4834767282009125,0.050000000745058,0.2327825725078582,291.15606689453125,291.1499938964844,262.0328369140625,260.3580322265625,279.9470520019531,293.2762451171875,291.1567687988281,1.0,0.2610926032066345,0.8145545721054077,0.8145545721054077,1.0,1.0,-1.1624783277511597,0.4961864948272705,0.6662918329238892,0.2132217437028885,0.0,0.0,0.6012681722640991,51.62163162231445,25.0,9.583812713623049,-13137.0390625,191.24166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,308.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73046875,18000.0,0.0,0.0,0.2978697717189789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369243264198303,0.6369308829307556,-6.538371053466108e-06,0.0,0.000302299944451,0.0,0.0,47.134559631347656,0.0,0.0,0.0,0.4193611443042755,4.0,0.0,1.0
482520,293.1464233398437,297.1499938964844,293.1499938964844,0.0905875340104103,-2115.75390625,304.1503295898437,0.7132807970046997,0.1481568068265915,0.1347256153821945,293.1729431152344,297.1499938964844,293.1499938964844,0.0034981530625373,-278.8100891113281,295.8578186035156,0.4834767282009125,0.050000000745058,0.049073290079832,293.18023681640625,297.1499938964844,293.1499938964844,0.2117846310138702,-3246.482421875,304.1547241210937,0.8900629878044128,0.2940438091754913,0.2066574543714523,293.19207763671875,297.1499938964844,293.1499938964844,0.2762961685657501,-5426.01416015625,304.1547546386719,0.9618377685546876,0.3637169897556305,0.345396488904953,293.2762145996094,297.1499938964844,293.1499938964844,0.0060139400884509,-2167.617431640625,298.86749267578125,0.4834767282009125,0.050000000745058,0.2327825725078582,291.15606689453125,291.1499938964844,262.0328369140625,260.3580322265625,279.9470520019531,293.2762451171875,291.1567687988281,1.0,0.2610926032066345,0.8145545721054077,0.8145545721054077,1.0,1.0,-1.1624783277511597,0.4961864948272705,0.6662918329238892,0.2132217437028885,0.0,0.0,0.6012681722640991,51.62163162231445,25.0,9.583812713623049,-13137.0390625,191.24166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,308.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73046875,18000.0,0.0,0.0,0.2978697717189789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6369243264198303,0.6369308829307556,-6.538371053466108e-06,0.0,0.000302299944451,0.0,0.0,47.134559631347656,0.0,0.0,0.0,0.4193611443042755,4.0,0.0,1.0
482580,293.14569091796875,297.1499938964844,293.1499938964844,0.0905021205544471,-2114.072509765625,304.1503601074219,0.733537495136261,0.1483960300683975,0.1346798241138458,293.17266845703125,297.1499938964844,293.1499938964844,0.0034721540287137,-276.7149963378906,295.8544921875,0.498282641172409,0.050000000745058,0.0488034263253212,293.180419921875,297.1499938964844,293.1499938964844,0.2107047736644745,-3233.206298828125,304.1549377441406,0.917687177658081,0.2932423055171966,0.205902948975563,293.1905822753906,297.1499938964844,293.1499938964844,0.2751480042934418,-5407.9814453125,304.1550598144531,0.9879922866821288,0.3629520833492279,0.3443975150585174,293.275634765625,297.1499938964844,293.1499938964844,0.0059346882626414,-2142.919677734375,298.8278503417969,0.498282641172409,0.050000000745058,0.2315024435520172,291.162109375,291.1499938964844,262.01519775390625,260.3412780761719,279.9422302246094,293.27569580078125,291.1626281738281,1.0,0.2514963150024414,0.8142172694206238,0.8142172694206238,1.0,1.0,-1.1584577560424805,0.4943600594997406,0.6640977263450623,0.2122121453285217,0.0,0.0,0.5992307066917419,44.733009338378906,25.0,8.104860305786133,-13100.8798828125,176.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,308.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.923828125,18000.0,0.0,0.0,0.29811692237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333838105201721,0.6333903074264526,-6.514495453302516e-06,0.0,0.0003025507612619,0.0,0.0,46.631980895996094,0.0,0.0,0.0,0.4180368185043335,4.0,0.0,1.0
482640,293.14569091796875,297.1499938964844,293.1499938964844,0.0905021205544471,-2114.072509765625,304.1503601074219,0.733537495136261,0.1483960300683975,0.1346798241138458,293.17266845703125,297.1499938964844,293.1499938964844,0.0034721540287137,-276.7149963378906,295.8544921875,0.498282641172409,0.050000000745058,0.0488034263253212,293.180419921875,297.1499938964844,293.1499938964844,0.2107047736644745,-3233.206298828125,304.1549377441406,0.917687177658081,0.2932423055171966,0.205902948975563,293.1905822753906,297.1499938964844,293.1499938964844,0.2751480042934418,-5407.9814453125,304.1550598144531,0.9879922866821288,0.3629520833492279,0.3443975150585174,293.275634765625,297.1499938964844,293.1499938964844,0.0059346882626414,-2142.919677734375,298.8278503417969,0.498282641172409,0.050000000745058,0.2315024435520172,291.162109375,291.1499938964844,262.01519775390625,260.3412780761719,279.9422302246094,293.27569580078125,291.1626281738281,1.0,0.2514963150024414,0.8142172694206238,0.8142172694206238,1.0,1.0,-1.1584577560424805,0.4943600594997406,0.6640977263450623,0.2122121453285217,0.0,0.0,0.5992307066917419,44.733009338378906,25.0,8.104860305786133,-13100.8798828125,176.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04052734375,308.0974426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.923828125,18000.0,0.0,0.0,0.29811692237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333838105201721,0.6333903074264526,-6.514495453302516e-06,0.0,0.0003025507612619,0.0,0.0,46.631980895996094,0.0,0.0,0.0,0.4180368185043335,4.0,0.0,1.0
482700,293.1453552246094,297.1499938964844,293.1499938964844,0.0904907584190368,-2113.835693359375,304.1502990722656,0.7427692413330078,0.1485155522823333,0.1346872746944427,293.172607421875,297.1499938964844,293.1499938964844,0.0034612109884619,-275.8371276855469,295.85211181640625,0.505172848701477,0.050000000745058,0.0486971549689769,293.1805419921875,297.1499938964844,293.1499938964844,0.2101985216140747,-3227.0029296875,304.15496826171875,0.931479811668396,0.2928304672241211,0.2055412083864212,293.1898498535156,297.1499938964844,293.1499938964844,0.2745842933654785,-5399.50732421875,304.1551818847656,0.9978818297386168,0.3625807464122772,0.3439378142356872,293.2753295898437,297.1499938964844,293.1499938964844,0.0058997143059968,-2132.04833984375,298.8078308105469,0.505172848701477,0.050000000745058,0.2309983372688293,291.164306640625,291.1499938964844,262.0061950683594,260.3327331542969,279.9397277832031,293.2753601074219,291.1646728515625,1.0,0.2476904988288879,0.8140486478805542,0.8140486478805542,1.0,1.0,-1.1566880941390991,0.4935497045516968,0.6631383895874023,0.211780309677124,0.0,0.0,0.5980557799339294,42.0180778503418,25.0,6.75701379776001,-13083.9501953125,170.51658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059326171875,308.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.033203125,18000.0,0.0,0.0,0.2981294393539428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6311730742454529,0.6311795711517334,-6.498674792965176e-06,0.0,0.0003025634796358,0.0,0.0,46.31460952758789,0.0,0.0,0.0,0.4172030091285705,4.0,0.0,1.0
482760,293.14501953125,297.1499938964844,293.1499938964844,0.090497151017189,-2113.90673828125,304.1502380371094,0.749305248260498,0.1486395597457885,0.1347321271896362,293.17254638671875,297.1499938964844,293.1499938964844,0.0034535776358097,-275.2011413574219,295.8504333496094,0.5100569725036621,0.050000000745058,0.0486296229064464,293.1806640625,297.1499938964844,293.1499938964844,0.209692046046257,-3220.7685546875,304.15496826171875,0.9407562613487244,0.2924169898033142,0.2052040696144104,293.1868591308594,297.1499938964844,293.1499938964844,0.2687401473522186,-5304.43115234375,304.1650390625,0.9990000128746032,0.3626593053340912,0.3376839458942413,293.27496337890625,297.1499938964844,293.1499938964844,0.0058705951087176,-2122.8701171875,298.7884826660156,0.5100569725036621,0.050000000745058,0.230677992105484,291.1675720214844,291.1499938964844,261.9971008300781,260.3241577148437,279.9403686523437,293.2749938964844,291.1692810058594,1.0,0.2442258149385452,0.8138914108276367,0.8138914108276367,1.0,1.0,-1.1484318971633911,0.4898405969142914,0.6585912704467773,0.2097917944192886,0.0,0.0,0.5965858101844788,40.19601821899414,25.0,13.913290977478027,-13026.0087890625,164.48927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,308.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3125,18000.0,0.0,0.0,0.2980426251888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287245154380798,0.6287310123443604,-6.481135642388836e-06,0.0,0.000302475382341,0.0,0.0,45.96451950073242,0.0,0.0,0.0,0.4162706732749939,4.0,0.0,1.0
