time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1446228027344,297.1499938964844,293.1499938964844,0.0903321728110313,-2110.340087890625,304.15045166015625,0.7601094245910645,0.1488504856824875,0.1348383724689483,293.1727600097656,297.1499938964844,293.1499938964844,0.003436176571995,-273.5141906738281,295.8622436523437,0.5181756615638733,0.050000000745058,0.0485298447310924,293.1812438964844,297.1499938964844,293.1499938964844,0.208229973912239,-3202.341064453125,304.15576171875,0.954857051372528,0.291525661945343,0.204526662826538,293.1654052734375,297.1499938964844,293.1499938964844,0.2544741034507751,-5073.90576171875,304.1834716796875,0.9990000128746032,0.3660438656806946,0.3233605027198791,293.2740478515625,297.1499938964844,293.1499938964844,0.0058109750971198,-2102.20361328125,298.7608642578125,0.5181756615638733,0.050000000745058,0.2302046865224838,291.1990966796875,291.1499938964844,261.9786071777344,260.30670166015625,279.94195556640625,293.27410888671875,291.2022705078125,1.0,0.238197848200798,0.8135769963264465,0.8135769963264465,1.0,1.0,-1.1298645734786987,0.4815642833709717,0.648300290107727,0.2052032500505447,0.0,0.0,0.5880733728408813,37.41643905639648,28.0,36.35237884521485,-12864.384765625,153.77476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,308.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.345703125,18000.0,0.0,0.0,0.2972827553749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166079044342041,0.6166142821311951,-6.408510216715513e-06,0.0,0.0003017041890416,0.0,0.0,44.33478546142578,0.0,0.0,0.0,0.4117870926856994,4.0,0.0,1.0
482880,293.1446228027344,297.1499938964844,293.1499938964844,0.0903321728110313,-2110.340087890625,304.15045166015625,0.7601094245910645,0.1488504856824875,0.1348383724689483,293.1727600097656,297.1499938964844,293.1499938964844,0.003436176571995,-273.5141906738281,295.8622436523437,0.5181756615638733,0.050000000745058,0.0485298447310924,293.1812438964844,297.1499938964844,293.1499938964844,0.208229973912239,-3202.341064453125,304.15576171875,0.954857051372528,0.291525661945343,0.204526662826538,293.1654052734375,297.1499938964844,293.1499938964844,0.2544741034507751,-5073.90576171875,304.1834716796875,0.9990000128746032,0.3660438656806946,0.3233605027198791,293.2740478515625,297.1499938964844,293.1499938964844,0.0058109750971198,-2102.20361328125,298.7608642578125,0.5181756615638733,0.050000000745058,0.2302046865224838,291.1990966796875,291.1499938964844,261.9786071777344,260.30670166015625,279.94195556640625,293.27410888671875,291.2022705078125,1.0,0.238197848200798,0.8135769963264465,0.8135769963264465,1.0,1.0,-1.1298645734786987,0.4815642833709717,0.648300290107727,0.2052032500505447,0.0,0.0,0.5880733728408813,37.41643905639648,28.0,36.35237884521485,-12864.384765625,153.77476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,308.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.345703125,18000.0,0.0,0.0,0.2972827553749084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166079044342041,0.6166142821311951,-6.408510216715513e-06,0.0,0.0003017041890416,0.0,0.0,44.33478546142578,0.0,0.0,0.0,0.4117870926856994,4.0,0.0,1.0
482940,293.1444396972656,297.1499938964844,293.1499938964844,0.0902869999408721,-2109.2939453125,304.150390625,0.7663522958755493,0.14899742603302,0.134925365447998,293.1733093261719,297.1499938964844,293.1499938964844,0.0034231969621032,-272.3534545898437,295.86456298828125,0.522875189781189,0.050000000745058,0.0484781414270401,293.18194580078125,297.1499938964844,293.1499938964844,0.2072294503450393,-3189.89892578125,304.1558837890625,0.9620389342308044,0.2907523512840271,0.2039618045091629,293.1427001953125,297.1499938964844,293.1499938964844,0.2466893345117569,-4949.2109375,304.1874694824219,0.9990000128746032,0.3702764511108398,0.3156813383102417,293.2730407714844,297.1499938964844,293.1499938964844,0.0057699144817888,-2088.562744140625,298.7358703613281,0.522875189781189,0.050000000745058,0.2299594283103943,291.2148742675781,291.1499938964844,261.9635314941406,260.2925109863281,279.9408264160156,293.27313232421875,291.2156982421875,1.0,0.2350648939609527,0.8133254051208496,0.8133254051208496,1.0,1.0,-1.1197144985198977,0.4770348966121673,0.6426796317100525,0.202714741230011,0.0,0.0,0.5797377228736877,35.97090530395508,28.0,24.15796661376953,-12736.3916015625,148.18922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,308.2109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18172.11328125,18000.0,0.0,0.0,0.2960128784179687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007667779922485,0.6007730960845947,-6.301303073996678e-06,0.0,0.0003004154423251,0.0,0.0,42.19110870361328,0.0,0.0,0.0,0.4059931337833404,4.0,0.0,1.0
483000,293.1443786621094,297.1499938964844,293.1499938964844,0.0902975052595138,-2109.480712890625,304.1503295898437,0.7675477266311646,0.1490332633256912,0.1349488943815231,293.1734924316406,297.1499938964844,293.1499938964844,0.0034205282572656,-272.1347961425781,295.8633117675781,0.523768424987793,0.050000000745058,0.0484687536954879,293.1821594238281,297.1499938964844,293.1499938964844,0.2070232331752777,-3187.374267578125,304.15582275390625,0.9632893204689026,0.2905521392822265,0.2038179337978363,293.13720703125,297.1499938964844,293.1499938964844,0.2452620416879654,-4926.5634765625,304.18731689453125,0.9990000128746032,0.3713678121566772,0.3142668306827545,293.27276611328125,297.1499938964844,293.1499938964844,0.0057610622607171,-2085.784912109375,298.7286682128906,0.523768424987793,0.050000000745058,0.2299148887395858,291.2161560058594,291.1499938964844,261.959716796875,260.2889404296875,279.94024658203125,293.2728576660156,291.2165222167969,1.0,0.2344816327095031,0.8132625222206116,0.8132625222206116,1.0,1.0,-1.117807149887085,0.4761804044246673,0.6416267156600952,0.2022537589073181,0.0,0.0,0.5778171420097351,35.70787811279297,46.0,19.36287498474121,-12709.12890625,147.16595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,308.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.3984375,18000.0,0.0,0.0,0.2956086695194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968050360679626,0.5968113541603088,-6.2727831391384825e-06,0.0,0.0003000052238348,0.0,0.0,41.65573120117188,0.0,0.0,0.0,0.4045324325561523,4.0,0.0,1.0
483060,293.1444396972656,297.1499938964844,293.1499938964844,0.0906153246760368,-2115.794189453125,304.1496887207031,0.7607104182243347,0.1491630673408508,0.1351394206285476,293.1747436523437,297.1499938964844,293.1499938964844,0.0034159775823354,-271.995849609375,295.83984375,0.5182084441184998,0.050000000745058,0.0485295131802558,293.1834716796875,297.1499938964844,293.1499938964844,0.2065043300390243,-3181.529052734375,304.1546936035156,0.952552080154419,0.2894685566425323,0.2031309008598327,293.1236572265625,297.1499938964844,293.1499938964844,0.2534399330615997,-5065.6708984375,304.16046142578125,0.9990000128746032,0.3745073080062866,0.3233055174350738,293.2714538574219,297.1499938964844,293.1499938964844,0.0057369666174054,-2080.2822265625,298.68212890625,0.5182084441184998,0.050000000745058,0.2302031219005584,291.1976928710937,291.1499938964844,261.94049072265625,260.2709350585937,279.927978515625,293.2715148925781,291.1922607421875,1.0,0.2388327121734619,0.813115656375885,0.813115656375885,1.0,1.0,-1.1284672021865845,0.4808668196201324,0.6476003527641296,0.2049197107553482,0.0,0.0,0.5720415711402893,37.39054107666016,49.0,-32.29755401611328,-12720.6708984375,153.33482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,308.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.419921875,18000.0,0.0,0.0,0.29334157705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809943675994873,0.5810005068778992,-6.147946805867832e-06,0.0,0.0002977044205181,0.0,0.0,39.501708984375,0.0,0.0,0.0,0.3986553251743316,4.0,0.0,1.0
483120,293.1444396972656,297.1499938964844,293.1499938964844,0.0906153246760368,-2115.794189453125,304.1496887207031,0.7607104182243347,0.1491630673408508,0.1351394206285476,293.1747436523437,297.1499938964844,293.1499938964844,0.0034159775823354,-271.995849609375,295.83984375,0.5182084441184998,0.050000000745058,0.0485295131802558,293.1834716796875,297.1499938964844,293.1499938964844,0.2065043300390243,-3181.529052734375,304.1546936035156,0.952552080154419,0.2894685566425323,0.2031309008598327,293.1236572265625,297.1499938964844,293.1499938964844,0.2534399330615997,-5065.6708984375,304.16046142578125,0.9990000128746032,0.3745073080062866,0.3233055174350738,293.2714538574219,297.1499938964844,293.1499938964844,0.0057369666174054,-2080.2822265625,298.68212890625,0.5182084441184998,0.050000000745058,0.2302031219005584,291.1976928710937,291.1499938964844,261.94049072265625,260.2709350585937,279.927978515625,293.2715148925781,291.1922607421875,1.0,0.2388327121734619,0.813115656375885,0.813115656375885,1.0,1.0,-1.1284672021865845,0.4808668196201324,0.6476003527641296,0.2049197107553482,0.0,0.0,0.5720415711402893,37.39054107666016,49.0,-32.29755401611328,-12720.6708984375,153.33482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,308.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18121.419921875,18000.0,0.0,0.0,0.29334157705307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809943675994873,0.5810005068778992,-6.147946805867832e-06,0.0,0.0002977044205181,0.0,0.0,39.501708984375,0.0,0.0,0.0,0.3986553251743316,4.0,0.0,1.0
483180,293.1446533203125,297.1499938964844,293.1499938964844,0.0911436155438423,-2126.44482421875,304.14892578125,0.7523882985115051,0.1492632329463958,0.1353089064359665,293.17626953125,297.1499938964844,293.1499938964844,0.0034195480402559,-272.7777709960937,295.7948303222656,0.5116161704063416,0.050000000745058,0.0486093685030937,293.18505859375,297.1499938964844,293.1499938964844,0.206446498632431,-3181.73486328125,304.1532592773437,0.9388549327850342,0.2883022427558899,0.2023908495903015,293.13592529296875,297.1499938964844,293.1499938964844,0.2650778293609619,-5257.23095703125,304.1379089355469,0.9990000128746032,0.3727203607559204,0.3348196446895599,293.2707214355469,297.1499938964844,293.1499938964844,0.00572458980605,-2080.5498046875,298.6207580566406,0.5116161704063416,0.050000000745058,0.2305819243192672,291.1474304199219,291.1499938964844,261.9209289550781,260.252685546875,279.9148864746094,293.270751953125,291.1436767578125,1.0,0.2434073239564895,0.8129687905311584,0.8129687905311584,1.0,1.0,-1.1421562433242798,0.4868522882461548,0.6553040146827698,0.2084904164075851,0.0,0.0,0.5759470462799072,39.60384368896485,52.0,-52.57424545288086,-12844.5869140625,161.5099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,308.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.826171875,18000.0,0.0,0.0,0.2913365364074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825441479682922,0.5825502872467041,-6.125519121269463e-06,0.0,0.000295669568004,0.0,0.0,39.52681350708008,0.0,0.0,0.0,0.3988546729087829,4.0,0.0,1.0
483240,293.1446533203125,297.1499938964844,293.1499938964844,0.0911436155438423,-2126.44482421875,304.14892578125,0.7523882985115051,0.1492632329463958,0.1353089064359665,293.17626953125,297.1499938964844,293.1499938964844,0.0034195480402559,-272.7777709960937,295.7948303222656,0.5116161704063416,0.050000000745058,0.0486093685030937,293.18505859375,297.1499938964844,293.1499938964844,0.206446498632431,-3181.73486328125,304.1532592773437,0.9388549327850342,0.2883022427558899,0.2023908495903015,293.13592529296875,297.1499938964844,293.1499938964844,0.2650778293609619,-5257.23095703125,304.1379089355469,0.9990000128746032,0.3727203607559204,0.3348196446895599,293.2707214355469,297.1499938964844,293.1499938964844,0.00572458980605,-2080.5498046875,298.6207580566406,0.5116161704063416,0.050000000745058,0.2305819243192672,291.1474304199219,291.1499938964844,261.9209289550781,260.252685546875,279.9148864746094,293.270751953125,291.1436767578125,1.0,0.2434073239564895,0.8129687905311584,0.8129687905311584,1.0,1.0,-1.1421562433242798,0.4868522882461548,0.6553040146827698,0.2084904164075851,0.0,0.0,0.5759470462799072,39.60384368896485,52.0,-52.57424545288086,-12844.5869140625,161.5099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,308.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.826171875,18000.0,0.0,0.0,0.2913365364074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825441479682922,0.5825502872467041,-6.125519121269463e-06,0.0,0.000295669568004,0.0,0.0,39.52681350708008,0.0,0.0,0.0,0.3988546729087829,4.0,0.0,1.0
483300,293.1448059082031,297.1499938964844,293.1499938964844,0.0913291424512863,-2130.140625,304.1487731933594,0.7483693361282349,0.1492984443902969,0.1353853642940521,293.1771850585937,297.1499938964844,293.1499938964844,0.0034196614287793,-272.9433288574219,295.7776794433594,0.5084734559059143,0.050000000745058,0.0486508905887603,293.1859436035156,297.1499938964844,293.1499938964844,0.206227570772171,-3179.2861328125,304.153076171875,0.9319099187850952,0.28768190741539,0.20199915766716,293.1469421386719,297.1499938964844,293.1499938964844,0.2709154486656189,-5351.71875,304.1295166015625,0.9990000128746032,0.3707381188869476,0.3406521379947662,293.270751953125,297.1499938964844,293.1499938964844,0.0057152500376105,-2078.991943359375,298.59307861328125,0.5084734559059143,0.050000000745058,0.2307788729667663,291.1317138671875,291.1499938964844,261.9110412597656,260.24346923828125,279.90838623046875,293.2707214355469,291.12872314453125,1.0,0.2458295673131942,0.8128953576087952,0.8128953576087952,1.0,1.0,-1.1490647792816162,0.4898822605609894,0.6591824293136597,0.210282102227211,0.0,0.0,0.5787678360939026,40.75224304199219,52.0,-47.42639923095703,-12920.419921875,165.76409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,308.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.818359375,18000.0,0.0,0.0,0.2906139194965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5869684815406799,0.5869746208190918,-6.148344709799858e-06,0.0,0.0002949361805804,0.0,0.0,40.05878829956055,0.0,0.0,0.0,0.4003624320030212,4.0,0.0,1.0
483360,293.1450500488281,297.1499938964844,293.1499938964844,0.0914941281080246,-2133.421875,304.1487121582031,0.7443607449531555,0.1493205428123474,0.1354524195194244,293.1782531738281,297.1499938964844,293.1499938964844,0.0034189417492598,-273.0266418457031,295.7612609863281,0.5053725838661194,0.050000000745058,0.0486942864954471,293.1869201660156,297.1499938964844,293.1499938964844,0.2059576660394668,-3176.16552734375,304.15301513671875,0.9248729348182678,0.2870347201824188,0.2015902251005172,293.16021728515625,297.1499938964844,293.1499938964844,0.2769381105899811,-5448.4228515625,304.122314453125,0.9990000128746032,0.3681711256504059,0.3466430604457855,293.27099609375,297.1499938964844,293.1499938964844,0.0057047586888074,-2076.948486328125,298.5655212402344,0.5053725838661194,0.050000000745058,0.2309847325086593,291.1179504394531,291.1499938964844,261.9010925292969,260.2342224121094,279.9021911621094,293.2709655761719,291.1152038574219,1.0,0.2483184784650802,0.8126595616340637,0.8126595616340637,1.0,1.0,-1.1561237573623655,0.4929681122303009,0.6631556153297424,0.2120994478464126,0.0,0.0,0.5822880864143372,41.9508171081543,55.0,-42.907413482666016,-12997.765625,170.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4878234863281,308.2445678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.505859375,18000.0,0.0,0.0,0.2901235222816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926327705383301,0.5926389694213867,-6.182515789987519e-06,0.0,0.0002944384759757,0.0,0.0,40.77276611328125,0.0,0.0,0.0,0.4023925960063934,4.0,0.0,1.0
483420,293.14556884765625,297.1499938964844,293.1499938964844,0.0916927456855773,-2137.2119140625,304.1488342285156,0.732660174369812,0.1493419408798217,0.1356131583452224,293.1806335449219,297.1499938964844,293.1499938964844,0.0034196132328361,-273.1600952148437,295.738525390625,0.4964801073074341,0.050000000745058,0.0488334633409976,293.1889953613281,297.1499938964844,293.1499938964844,0.205061987042427,-3165.163330078125,304.1535339355469,0.9054635167121888,0.28568235039711,0.2007672041654586,293.18212890625,297.1499938964844,293.1499938964844,0.2766019403934479,-5439.5322265625,304.1328125,0.9859991073608398,0.3634250462055206,0.3455962538719177,293.2719421386719,297.1499938964844,293.1499938964844,0.0056857760064303,-2072.058837890625,298.5166320800781,0.4964801073074341,0.050000000745058,0.2316449284553527,291.1082763671875,291.1499938964844,261.8809509277344,260.2156066894531,279.89727783203125,293.2718811035156,291.1103210449219,1.0,0.2530133724212646,0.8121880888938904,0.8121880888938904,1.0,1.0,-1.155011773109436,0.4923673272132873,0.6626443862915039,0.2119609415531158,0.0,0.0,0.5890592336654663,45.464141845703125,58.0,-5.669444561004639,-13058.8251953125,176.7860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,308.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.8828125,18000.0,0.0,0.0,0.2897854447364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067246198654175,0.6067308783531189,-6.279126864683349e-06,0.0,0.0002940953709185,0.0,0.0,42.646121978759766,0.0,0.0,0.0,0.4075344204902649,4.0,0.0,1.0
483480,293.14556884765625,297.1499938964844,293.1499938964844,0.0916927456855773,-2137.2119140625,304.1488342285156,0.732660174369812,0.1493419408798217,0.1356131583452224,293.1806335449219,297.1499938964844,293.1499938964844,0.0034196132328361,-273.1600952148437,295.738525390625,0.4964801073074341,0.050000000745058,0.0488334633409976,293.1889953613281,297.1499938964844,293.1499938964844,0.205061987042427,-3165.163330078125,304.1535339355469,0.9054635167121888,0.28568235039711,0.2007672041654586,293.18212890625,297.1499938964844,293.1499938964844,0.2766019403934479,-5439.5322265625,304.1328125,0.9859991073608398,0.3634250462055206,0.3455962538719177,293.2719421386719,297.1499938964844,293.1499938964844,0.0056857760064303,-2072.058837890625,298.5166320800781,0.4964801073074341,0.050000000745058,0.2316449284553527,291.1082763671875,291.1499938964844,261.8809509277344,260.2156066894531,279.89727783203125,293.2718811035156,291.1103210449219,1.0,0.2530133724212646,0.8121880888938904,0.8121880888938904,1.0,1.0,-1.155011773109436,0.4923673272132873,0.6626443862915039,0.2119609415531158,0.0,0.0,0.5890592336654663,45.464141845703125,58.0,-5.669444561004639,-13058.8251953125,176.7860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,308.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.8828125,18000.0,0.0,0.0,0.2897854447364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067246198654175,0.6067308783531189,-6.279126864683349e-06,0.0,0.0002940953709185,0.0,0.0,42.646121978759766,0.0,0.0,0.0,0.4075344204902649,4.0,0.0,1.0
483540,293.1463317871094,297.1499938964844,293.1499938964844,0.0916541367769241,-2136.193359375,304.1492614746094,0.7221901416778564,0.1492979973554611,0.1357194036245346,293.1836853027344,297.1499938964844,293.1499938964844,0.0034120657946914,-272.4052734375,295.7306213378906,0.4886880815029144,0.050000000745058,0.0489731766283512,293.1913146972656,297.1499938964844,293.1499938964844,0.2036375850439071,-3147.23388671875,304.1547241210937,0.8894488215446472,0.2842198014259338,0.1998704820871353,293.1896057128906,297.1499938964844,293.1499938964844,0.2741487324237823,-5397.443359375,304.1424560546875,0.9698375463485718,0.3610824048519134,0.3430938422679901,293.2732238769531,297.1499938964844,293.1499938964844,0.0056572607718408,-2062.3515625,298.4782409667969,0.4886880815029144,0.050000000745058,0.2323076575994491,291.1255798339844,291.1499938964844,261.860595703125,260.19683837890625,279.8929138183594,293.27313232421875,291.12652587890625,1.0,0.2574129700660705,0.8117165565490723,0.8117165565490723,1.0,1.0,-1.1520698070526123,0.4909836053848266,0.6610862016677856,0.2112812101840973,0.0,0.0,0.591023325920105,48.96297836303711,61.0,11.811853408813477,-13049.896484375,182.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,308.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9765625,18000.0,0.0,0.0,0.2899259626865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132296323776245,0.6132359504699707,-6.342037977447035e-06,0.0,0.0002942380087915,0.0,0.0,43.62983322143555,0.0,0.0,0.0,0.4101397693157196,4.0,0.0,1.0
483600,293.1463317871094,297.1499938964844,293.1499938964844,0.0916541367769241,-2136.193359375,304.1492614746094,0.7221901416778564,0.1492979973554611,0.1357194036245346,293.1836853027344,297.1499938964844,293.1499938964844,0.0034120657946914,-272.4052734375,295.7306213378906,0.4886880815029144,0.050000000745058,0.0489731766283512,293.1913146972656,297.1499938964844,293.1499938964844,0.2036375850439071,-3147.23388671875,304.1547241210937,0.8894488215446472,0.2842198014259338,0.1998704820871353,293.1896057128906,297.1499938964844,293.1499938964844,0.2741487324237823,-5397.443359375,304.1424560546875,0.9698375463485718,0.3610824048519134,0.3430938422679901,293.2732238769531,297.1499938964844,293.1499938964844,0.0056572607718408,-2062.3515625,298.4782409667969,0.4886880815029144,0.050000000745058,0.2323076575994491,291.1255798339844,291.1499938964844,261.860595703125,260.19683837890625,279.8929138183594,293.27313232421875,291.12652587890625,1.0,0.2574129700660705,0.8117165565490723,0.8117165565490723,1.0,1.0,-1.1520698070526123,0.4909836053848266,0.6610862016677856,0.2112812101840973,0.0,0.0,0.591023325920105,48.96297836303711,61.0,11.811853408813477,-13049.896484375,182.74313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,308.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9765625,18000.0,0.0,0.0,0.2899259626865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132296323776245,0.6132359504699707,-6.342037977447035e-06,0.0,0.0002942380087915,0.0,0.0,43.62983322143555,0.0,0.0,0.0,0.4101397693157196,4.0,0.0,1.0
483660,293.1471252441406,297.1499938964844,293.1499938964844,0.0916722118854522,-2136.42431640625,304.14947509765625,0.7128015756607056,0.1492317169904709,0.1357893198728561,293.1870422363281,297.1499938964844,293.1499938964844,0.0034042326733469,-271.7424011230469,295.7133178710937,0.4817947745323181,0.050000000745058,0.0491062477231025,293.19366455078125,297.1499938964844,293.1499938964844,0.2023365050554275,-3131.054931640625,304.1553039550781,0.875594973564148,0.2826984822750091,0.1989181339740753,293.19189453125,297.1499938964844,293.1499938964844,0.2728212475776672,-5375.0712890625,304.1470947265625,0.9548583626747132,0.3596088886260986,0.3416958153247833,293.2744140625,297.1499938964844,293.1499938964844,0.0056305406615138,-2054.01171875,298.43463134765625,0.4817947745323181,0.050000000745058,0.2329388856887817,291.13134765625,291.1499938964844,261.8400573730469,260.1779479980469,279.8873596191406,293.2743530273437,291.1318054199219,1.0,0.2616487145423889,0.8113453984260559,0.8113453984260559,1.0,1.0,-1.150249719619751,0.4901193082332611,0.6601303815841675,0.2108554095029831,0.0,0.0,0.5930785536766052,52.30856704711914,64.0,8.66870403289795,-13036.7421875,188.7284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,308.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.88671875,18000.0,0.0,0.0,0.2903211414813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175051331520081,0.617511510848999,-6.377137196977856e-06,0.0,0.0002946390595752,0.0,0.0,44.248531341552734,0.0,0.0,0.0,0.4118174314498901,4.0,0.0,1.0
483720,293.1471252441406,297.1499938964844,293.1499938964844,0.0916722118854522,-2136.42431640625,304.14947509765625,0.7128015756607056,0.1492317169904709,0.1357893198728561,293.1870422363281,297.1499938964844,293.1499938964844,0.0034042326733469,-271.7424011230469,295.7133178710937,0.4817947745323181,0.050000000745058,0.0491062477231025,293.19366455078125,297.1499938964844,293.1499938964844,0.2023365050554275,-3131.054931640625,304.1553039550781,0.875594973564148,0.2826984822750091,0.1989181339740753,293.19189453125,297.1499938964844,293.1499938964844,0.2728212475776672,-5375.0712890625,304.1470947265625,0.9548583626747132,0.3596088886260986,0.3416958153247833,293.2744140625,297.1499938964844,293.1499938964844,0.0056305406615138,-2054.01171875,298.43463134765625,0.4817947745323181,0.050000000745058,0.2329388856887817,291.13134765625,291.1499938964844,261.8400573730469,260.1779479980469,279.8873596191406,293.2743530273437,291.1318054199219,1.0,0.2616487145423889,0.8113453984260559,0.8113453984260559,1.0,1.0,-1.150249719619751,0.4901193082332611,0.6601303815841675,0.2108554095029831,0.0,0.0,0.5930785536766052,52.30856704711914,64.0,8.66870403289795,-13036.7421875,188.7284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220458984375,308.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.88671875,18000.0,0.0,0.0,0.2903211414813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6175051331520081,0.617511510848999,-6.377137196977856e-06,0.0,0.0002946390595752,0.0,0.0,44.248531341552734,0.0,0.0,0.0,0.4118174314498901,4.0,0.0,1.0
483780,293.1478271484375,297.1499938964844,293.1499938964844,0.0916970297694206,-2136.819091796875,304.14959716796875,0.7037606239318848,0.1491608768701553,0.1358498185873031,293.19049072265625,297.1499938964844,293.1499938964844,0.0033956312108784,-271.03912353515625,295.6932373046875,0.4751035869121551,0.050000000745058,0.0492362827062606,293.19586181640625,297.1499938964844,293.1499938964844,0.2010328024625778,-3114.8837890625,304.1557006835937,0.8632883429527283,0.2811460494995117,0.1979382634162902,293.1924743652344,297.1499938964844,293.1499938964844,0.2718185186386108,-5358.4921875,304.1496887207031,0.940663754940033,0.3584301173686981,0.3406668603420257,293.27545166015625,297.1499938964844,293.1499938964844,0.0056041250936686,-2045.873779296875,298.3901062011719,0.4751035869121551,0.050000000745058,0.2335557341575622,291.13494873046875,291.1499938964844,261.8193054199219,260.1589660644531,279.88104248046875,293.275390625,291.13525390625,1.0,0.265751838684082,0.8109742403030396,0.8109742403030396,1.0,1.0,-1.1488075256347656,0.489436537027359,0.659371018409729,0.2104856818914413,0.0,0.0,0.594825029373169,55.58171463012695,67.0,5.8217644691467285,-13027.748046875,194.6734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,308.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.072265625,18000.0,0.0,0.0,0.2908980250358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621286928653717,0.6212933659553528,-6.40698499410064e-06,0.0,0.0002952245122287,0.0,0.0,44.79335403442383,0.0,0.0,0.0,0.4132687747478485,4.0,0.0,1.0
483840,293.1478271484375,297.1499938964844,293.1499938964844,0.0916970297694206,-2136.819091796875,304.14959716796875,0.7037606239318848,0.1491608768701553,0.1358498185873031,293.19049072265625,297.1499938964844,293.1499938964844,0.0033956312108784,-271.03912353515625,295.6932373046875,0.4751035869121551,0.050000000745058,0.0492362827062606,293.19586181640625,297.1499938964844,293.1499938964844,0.2010328024625778,-3114.8837890625,304.1557006835937,0.8632883429527283,0.2811460494995117,0.1979382634162902,293.1924743652344,297.1499938964844,293.1499938964844,0.2718185186386108,-5358.4921875,304.1496887207031,0.940663754940033,0.3584301173686981,0.3406668603420257,293.27545166015625,297.1499938964844,293.1499938964844,0.0056041250936686,-2045.873779296875,298.3901062011719,0.4751035869121551,0.050000000745058,0.2335557341575622,291.13494873046875,291.1499938964844,261.8193054199219,260.1589660644531,279.88104248046875,293.275390625,291.13525390625,1.0,0.265751838684082,0.8109742403030396,0.8109742403030396,1.0,1.0,-1.1488075256347656,0.489436537027359,0.659371018409729,0.2104856818914413,0.0,0.0,0.594825029373169,55.58171463012695,67.0,5.8217644691467285,-13027.748046875,194.6734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,308.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.072265625,18000.0,0.0,0.0,0.2908980250358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621286928653717,0.6212933659553528,-6.40698499410064e-06,0.0,0.0002952245122287,0.0,0.0,44.79335403442383,0.0,0.0,0.0,0.4132687747478485,4.0,0.0,1.0
483900,293.14813232421875,297.1499938964844,293.1499938964844,0.0917122140526771,-2137.078369140625,304.149658203125,0.6994767785072327,0.1491250246763229,0.1358788758516311,293.1921691894531,297.1499938964844,293.1499938964844,0.0033910602796822,-270.6714172363281,295.6824951171875,0.4716807007789612,0.050000000745058,0.0493006519973278,293.1968994140625,297.1499938964844,293.1499938964844,0.2003812044858932,-3106.81005859375,304.1558532714844,0.8576180934906006,0.2803623676300049,0.197441890835762,293.1924743652344,297.1499938964844,293.1499938964844,0.271366685628891,-5351.1279296875,304.15057373046875,0.9338714480400084,0.3578874170780182,0.3402087092399597,293.27593994140625,297.1499938964844,293.1499938964844,0.0055909305810928,-2041.833251953125,298.3676147460937,0.4716807007789612,0.050000000745058,0.2338610589504242,291.13623046875,291.1499938964844,261.80889892578125,260.1494445800781,279.877685546875,293.27587890625,291.136474609375,1.0,0.267760157585144,0.8107886910438538,0.8107886910438538,1.0,1.0,-1.1481404304504397,0.4891245663166046,0.6590158939361572,0.2102986127138137,0.0,0.0,0.5956124067306519,57.20220184326172,67.0,4.696113109588623,-13024.2744140625,197.62612915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12030029296875,308.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.513671875,18000.0,0.0,0.0,0.2912319600582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229649782180786,0.6229714155197144,-6.420216323022032e-06,0.0,0.0002955633972305,0.0,0.0,45.03630447387695,0.0,0.0,0.0,0.4139142334461212,4.0,0.0,1.0
483960,293.1484375,297.1499938964844,293.1499938964844,0.0917280092835426,-2137.35205078125,304.1496887207031,0.6953675150871277,0.1490891575813293,0.1359075009822845,293.1938171386719,297.1499938964844,293.1499938964844,0.0033863491844385,-270.2940368652344,295.67144775390625,0.4681392312049866,0.050000000745058,0.0493646971881389,293.1978759765625,297.1499938964844,293.1499938964844,0.1997280120849609,-3098.717041015625,304.1559753417969,0.8522332310676575,0.2795754075050354,0.1969425082206726,293.1924133300781,297.1499938964844,293.1499938964844,0.270929604768753,-5344.05810546875,304.1512451171875,0.9273213148117064,0.357362151145935,0.3397704660892486,293.2763977050781,297.1499938964844,293.1499938964844,0.0055777169764041,-2037.78759765625,298.3450622558594,0.4681392312049866,0.050000000745058,0.2341648787260055,291.1373596191406,291.1499938964844,261.7984313964844,260.1399230957031,279.8741149902344,293.2763366699219,291.1375732421875,1.0,0.2697417736053467,0.8106242418289185,0.8106242418289185,1.0,1.0,-1.1474908590316772,0.4888258576393127,0.6586650609970093,0.2101073265075683,0.0,0.0,0.5963405966758728,58.8145866394043,70.0,3.961831331253052,-13021.6591796875,200.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,308.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.66015625,18000.0,0.0,0.0,0.2915855050086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245312094688416,0.6245376467704773,-6.432566351577407e-06,0.0,0.0002959222183562,0.0,0.0,45.263771057128906,0.0,0.0,0.0,0.4145163595676422,4.0,0.0,1.0
484020,293.14898681640625,297.1499938964844,293.1499938964844,0.0917586535215377,-2137.88330078125,304.1497497558594,0.6876323223114014,0.1490175575017929,0.1359641402959823,293.19696044921875,297.1499938964844,293.1499938964844,0.0033765630796551,-269.51025390625,295.64898681640625,0.4606018662452698,0.050000000745058,0.0494920685887336,293.1996765136719,297.1499938964844,293.1499938964844,0.1984145194292068,-3082.435546875,304.1561584472656,0.8422186970710754,0.2779964804649353,0.1959384977817535,293.192138671875,297.1499938964844,293.1499938964844,0.2700743973255157,-5330.33837890625,304.1522521972656,0.9151021242141724,0.3563456237316131,0.3389308750629425,293.2771911621094,297.1499938964844,293.1499938964844,0.0055511416867375,-2029.6199951171875,298.2999572753906,0.4606018662452698,0.050000000745058,0.2347690612077713,291.1395874023437,291.1499938964844,261.7774353027344,260.1208801269531,279.8666076660156,293.27716064453125,291.13983154296875,1.0,0.2736316919326782,0.8102953433990479,0.8102953433990479,1.0,1.0,-1.146224021911621,0.4882532656192779,0.6579707860946655,0.2097038477659225,0.0,0.0,0.5975750088691711,62.020751953125,58.0,3.40911602973938,-13018.326171875,206.407455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5078125,18000.0,0.0,0.0,0.2923214435577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272653341293335,0.6272717714309692,-6.454446065617958e-06,0.0,0.0002966691099572,0.0,0.0,45.66432189941406,0.0,0.0,0.0,0.4155704975128174,4.0,0.0,1.0
484080,293.14898681640625,297.1499938964844,293.1499938964844,0.0917586535215377,-2137.88330078125,304.1497497558594,0.6876323223114014,0.1490175575017929,0.1359641402959823,293.19696044921875,297.1499938964844,293.1499938964844,0.0033765630796551,-269.51025390625,295.64898681640625,0.4606018662452698,0.050000000745058,0.0494920685887336,293.1996765136719,297.1499938964844,293.1499938964844,0.1984145194292068,-3082.435546875,304.1561584472656,0.8422186970710754,0.2779964804649353,0.1959384977817535,293.192138671875,297.1499938964844,293.1499938964844,0.2700743973255157,-5330.33837890625,304.1522521972656,0.9151021242141724,0.3563456237316131,0.3389308750629425,293.2771911621094,297.1499938964844,293.1499938964844,0.0055511416867375,-2029.6199951171875,298.2999572753906,0.4606018662452698,0.050000000745058,0.2347690612077713,291.1395874023437,291.1499938964844,261.7774353027344,260.1208801269531,279.8666076660156,293.27716064453125,291.13983154296875,1.0,0.2736316919326782,0.8102953433990479,0.8102953433990479,1.0,1.0,-1.146224021911621,0.4882532656192779,0.6579707860946655,0.2097038477659225,0.0,0.0,0.5975750088691711,62.020751953125,58.0,3.40911602973938,-13018.326171875,206.407455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0909118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5078125,18000.0,0.0,0.0,0.2923214435577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272653341293335,0.6272717714309692,-6.454446065617958e-06,0.0,0.0002966691099572,0.0,0.0,45.66432189941406,0.0,0.0,0.0,0.4155704975128174,4.0,0.0,1.0
484140,293.1492919921875,297.1499938964844,293.1499938964844,0.0916686803102493,-2136.116455078125,304.1499938964844,0.689254879951477,0.1489820480346679,0.1358905732631683,293.19976806640625,297.1499938964844,293.1499938964844,0.0033558250870555,-267.8466796875,295.6273803710937,0.4623607993125915,0.050000000745058,0.0494627393782138,293.2011108398437,297.1499938964844,293.1499938964844,0.1969455033540725,-3064.14306640625,304.15655517578125,0.8426122665405273,0.2764470279216766,0.1948290169239044,293.19158935546875,297.1499938964844,293.1499938964844,0.2690637707710266,-5314.17236328125,304.1531677246094,0.9166224598884584,0.3553860187530517,0.3379815518856048,293.27783203125,297.1499938964844,293.1499938964844,0.0055050970986485,-2014.858642578125,298.2557983398437,0.4623607993125915,0.050000000745058,0.2346299439668655,291.1434020996094,291.1499938964844,261.7563781738281,260.1018371582031,279.8593444824219,293.2778015136719,291.14404296875,1.0,0.2718846797943115,0.8099664449691772,0.8099664449691772,1.0,1.0,-1.1434632539749146,0.4870288968086242,0.6564343571662903,0.2088988423347473,0.0,0.0,0.5982456803321838,61.238128662109375,46.0,6.072545051574707,-13006.216796875,203.9773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.2930385768413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629194974899292,0.6292014718055725,-6.471145297837211e-06,0.0,0.0002973969094455,0.0,0.0,45.95546340942383,0.0,0.0,0.0,0.4163210690021515,4.0,0.0,1.0
484200,293.1492919921875,297.1499938964844,293.1499938964844,0.0916686803102493,-2136.116455078125,304.1499938964844,0.689254879951477,0.1489820480346679,0.1358905732631683,293.19976806640625,297.1499938964844,293.1499938964844,0.0033558250870555,-267.8466796875,295.6273803710937,0.4623607993125915,0.050000000745058,0.0494627393782138,293.2011108398437,297.1499938964844,293.1499938964844,0.1969455033540725,-3064.14306640625,304.15655517578125,0.8426122665405273,0.2764470279216766,0.1948290169239044,293.19158935546875,297.1499938964844,293.1499938964844,0.2690637707710266,-5314.17236328125,304.1531677246094,0.9166224598884584,0.3553860187530517,0.3379815518856048,293.27783203125,297.1499938964844,293.1499938964844,0.0055050970986485,-2014.858642578125,298.2557983398437,0.4623607993125915,0.050000000745058,0.2346299439668655,291.1434020996094,291.1499938964844,261.7563781738281,260.1018371582031,279.8593444824219,293.2778015136719,291.14404296875,1.0,0.2718846797943115,0.8099664449691772,0.8099664449691772,1.0,1.0,-1.1434632539749146,0.4870288968086242,0.6564343571662903,0.2088988423347473,0.0,0.0,0.5982456803321838,61.238128662109375,46.0,6.072545051574707,-13006.216796875,203.9773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.08428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.2930385768413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629194974899292,0.6292014718055725,-6.471145297837211e-06,0.0,0.0002973969094455,0.0,0.0,45.95546340942383,0.0,0.0,0.0,0.4163210690021515,4.0,0.0,1.0
484260,293.149169921875,297.1499938964844,293.1499938964844,0.0915122628211975,-2133.068359375,304.1502380371094,0.6987091898918152,0.1490252614021301,0.1357657015323639,293.2021179199219,297.1499938964844,293.1499938964844,0.0033263801597058,-265.4678649902344,295.6081237792969,0.4712197482585907,0.050000000745058,0.0493092015385627,293.2019958496094,297.1499938964844,293.1499938964844,0.195372998714447,-3044.497314453125,304.156982421875,0.851630449295044,0.2749739587306976,0.1936758756637573,293.19073486328125,297.1499938964844,293.1499938964844,0.2679260969161987,-5296.001953125,304.1540222167969,0.9296008348464966,0.3545086979866028,0.3369826972484588,293.2782287597656,297.1499938964844,293.1499938964844,0.0054437858052551,-1994.7529296875,298.21356201171875,0.4712197482585907,0.050000000745058,0.2339016199111938,291.15020751953125,291.1499938964844,261.7352294921875,260.08282470703125,279.8520812988281,293.2781982421875,291.1509704589844,1.0,0.2662795186042785,0.8096438646316528,0.8096438646316528,1.0,1.0,-1.1396721601486206,0.4853605031967163,0.6543116569519043,0.2078064978122711,0.0,0.0,0.5977706909179688,57.29560470581055,34.0,8.860973358154297,-12982.2451171875,195.09646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,308.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.2936331033706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291475892066956,0.6291540861129761,-6.4750038291094825e-06,0.0,0.0002980002900585,0.0,0.0,45.97264099121094,0.0,0.0,0.0,0.4163399338722229,4.0,0.0,1.0
484320,293.149169921875,297.1499938964844,293.1499938964844,0.0915122628211975,-2133.068359375,304.1502380371094,0.6987091898918152,0.1490252614021301,0.1357657015323639,293.2021179199219,297.1499938964844,293.1499938964844,0.0033263801597058,-265.4678649902344,295.6081237792969,0.4712197482585907,0.050000000745058,0.0493092015385627,293.2019958496094,297.1499938964844,293.1499938964844,0.195372998714447,-3044.497314453125,304.156982421875,0.851630449295044,0.2749739587306976,0.1936758756637573,293.19073486328125,297.1499938964844,293.1499938964844,0.2679260969161987,-5296.001953125,304.1540222167969,0.9296008348464966,0.3545086979866028,0.3369826972484588,293.2782287597656,297.1499938964844,293.1499938964844,0.0054437858052551,-1994.7529296875,298.21356201171875,0.4712197482585907,0.050000000745058,0.2339016199111938,291.15020751953125,291.1499938964844,261.7352294921875,260.08282470703125,279.8520812988281,293.2781982421875,291.1509704589844,1.0,0.2662795186042785,0.8096438646316528,0.8096438646316528,1.0,1.0,-1.1396721601486206,0.4853605031967163,0.6543116569519043,0.2078064978122711,0.0,0.0,0.5977706909179688,57.29560470581055,34.0,8.860973358154297,-12982.2451171875,195.09646606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,308.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.2936331033706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291475892066956,0.6291540861129761,-6.4750038291094825e-06,0.0,0.0002980002900585,0.0,0.0,45.97264099121094,0.0,0.0,0.0,0.4163399338722229,4.0,0.0,1.0
484380,293.1487121582031,297.1499938964844,293.1499938964844,0.0913431793451309,-2129.789794921875,304.15045166015625,0.7148199677467346,0.149138942360878,0.1356288939714431,293.20391845703125,297.1499938964844,293.1499938964844,0.0032920097000896,-262.69781494140625,295.5897521972656,0.4834545254707336,0.050000000745058,0.0490738973021507,293.2023620605469,297.1499938964844,293.1499938964844,0.1937913298606872,-3024.726318359375,304.15728759765625,0.8688525557518005,0.2735815942287445,0.1925185620784759,293.1895751953125,297.1499938964844,293.1499938964844,0.2667671740055084,-5277.564453125,304.15460205078125,0.9523980617523192,0.3537099063396454,0.3359774053096771,293.2783203125,297.1499938964844,293.1499938964844,0.0053737633861601,-1971.6148681640625,298.172119140625,0.4834545254707336,0.050000000745058,0.2327854484319687,291.1573181152344,291.1499938964844,261.71405029296875,260.0639038085937,279.8447570800781,293.2783203125,291.1580505371094,1.0,0.2577908933162689,0.8093212842941284,0.8093212842941284,1.0,1.0,-1.1352901458740234,0.4834374785423279,0.6518527269363403,0.2065513432025909,0.0,0.0,0.5963177680969238,51.27450942993164,25.0,9.591093063354492,-12949.08203125,182.0738067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308532714844,308.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.453125,18000.0,0.0,0.0,0.294010728597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270161867141724,0.6270226836204529,-6.4629393818904646e-06,0.0,0.0002983835001941,0.0,0.0,45.687347412109375,0.0,0.0,0.0,0.4155674278736114,4.0,0.0,1.0
484440,293.1487121582031,297.1499938964844,293.1499938964844,0.0913431793451309,-2129.789794921875,304.15045166015625,0.7148199677467346,0.149138942360878,0.1356288939714431,293.20391845703125,297.1499938964844,293.1499938964844,0.0032920097000896,-262.69781494140625,295.5897521972656,0.4834545254707336,0.050000000745058,0.0490738973021507,293.2023620605469,297.1499938964844,293.1499938964844,0.1937913298606872,-3024.726318359375,304.15728759765625,0.8688525557518005,0.2735815942287445,0.1925185620784759,293.1895751953125,297.1499938964844,293.1499938964844,0.2667671740055084,-5277.564453125,304.15460205078125,0.9523980617523192,0.3537099063396454,0.3359774053096771,293.2783203125,297.1499938964844,293.1499938964844,0.0053737633861601,-1971.6148681640625,298.172119140625,0.4834545254707336,0.050000000745058,0.2327854484319687,291.1573181152344,291.1499938964844,261.71405029296875,260.0639038085937,279.8447570800781,293.2783203125,291.1580505371094,1.0,0.2577908933162689,0.8093212842941284,0.8093212842941284,1.0,1.0,-1.1352901458740234,0.4834374785423279,0.6518527269363403,0.2065513432025909,0.0,0.0,0.5963177680969238,51.27450942993164,25.0,9.591093063354492,-12949.08203125,182.0738067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308532714844,308.0951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.453125,18000.0,0.0,0.0,0.294010728597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270161867141724,0.6270226836204529,-6.4629393818904646e-06,0.0,0.0002983835001941,0.0,0.0,45.687347412109375,0.0,0.0,0.0,0.4155674278736114,4.0,0.0,1.0
484500,293.1483764648437,297.1499938964844,293.1499938964844,0.0912687629461288,-2128.348876953125,304.1505126953125,0.724006175994873,0.149217203259468,0.1355711668729782,293.2046203613281,297.1499938964844,293.1499938964844,0.0032744037453085,-261.2812805175781,295.58074951171875,0.4901906549930572,0.050000000745058,0.0489452369511127,293.202392578125,297.1499938964844,293.1499938964844,0.1930187344551086,-3015.0712890625,304.1573791503906,0.8799956440925598,0.2729127705097198,0.1919518709182739,293.1889343261719,297.1499938964844,293.1499938964844,0.2662038803100586,-5268.63427734375,304.15478515625,0.9655908942222596,0.3533365428447723,0.3354896605014801,293.2782897949219,297.1499938964844,293.1499938964844,0.0053379731252789,-1959.75048828125,298.1515808105469,0.4901906549930572,0.050000000745058,0.232175126671791,291.1606750488281,291.1499938964844,261.7034912109375,260.054443359375,279.84100341796875,293.2782897949219,291.16131591796875,1.0,0.253133088350296,0.8091599941253662,0.8091599941253662,1.0,1.0,-1.1330680847167969,0.4824638664722442,0.6506041884422302,0.2059131562709808,0.0,0.0,0.5952699184417725,47.98480224609375,25.0,9.270106315612791,-12930.65234375,175.05148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.837890625,18000.0,0.0,0.0,0.2940967977046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252539157867432,0.6252603530883789,-6.451433819165686e-06,0.0,0.0002984708407893,0.0,0.0,45.44359970092773,0.0,0.0,0.0,0.4149144291877746,4.0,0.0,1.0
