time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1480407714844,297.1499938964844,293.1499938964844,0.0912031531333923,-2127.080810546875,304.1505126953125,0.7341893315315247,0.1493053883314132,0.1355200707912445,293.2051696777344,297.1499938964844,293.1499938964844,0.0032568287570029,-259.87109375,295.5717163085937,0.4977229237556457,0.050000000745058,0.0488128289580345,293.20233154296875,297.1499938964844,293.1499938964844,0.1922640353441238,-3005.644775390625,304.15740966796875,0.892946183681488,0.2722589373588562,0.191393569111824,293.188232421875,297.1499938964844,293.1499938964844,0.2656595408916473,-5260.0263671875,304.1549072265625,0.9792677760124208,0.3529773950576782,0.3350125253200531,293.2781677246094,297.1499938964844,293.1499938964844,0.0053021870553493,-1947.882568359375,298.1310119628906,0.4977229237556457,0.050000000745058,0.2315470427274704,291.16357421875,291.1499938964844,261.6929016113281,260.0450439453125,279.8371887207031,293.2781982421875,291.1641540527344,1.0,0.2482129037380218,0.8090174198150635,0.8090174198150635,1.0,1.0,-1.1308510303497314,0.4814941585063934,0.6493569016456604,0.2052792608737945,0.0,0.0,0.5940690040588379,44.6003303527832,25.0,8.458431243896484,-12911.423828125,167.87509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,308.11102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0234375,18000.0,0.0,0.0,0.2941073775291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231093406677246,0.6231157779693604,-6.436801868403563e-06,0.0,0.0002984816092066,0.0,0.0,45.14448928833008,0.0,0.0,0.0,0.414115309715271,4.0,0.0,1.0
484620,293.1473999023437,297.1499938964844,293.1499938964844,0.0911566242575645,-2126.173583984375,304.1504211425781,0.7515462636947632,0.1494884192943573,0.1355018466711044,293.2059326171875,297.1499938964844,293.1499938964844,0.0032274385448545,-257.5235595703125,295.55303955078125,0.5107171535491943,0.050000000745058,0.0486210994422435,293.2021179199219,297.1499938964844,293.1499938964844,0.1908828765153885,-2988.436279296875,304.1572265625,0.9150893688201904,0.2709770798683166,0.1903543621301651,293.1868591308594,297.1499938964844,293.1499938964844,0.2646399736404419,-5244.39404296875,304.15496826171875,0.99836927652359,0.3522886633872986,0.3341414630413055,293.2778625488281,297.1499938964844,293.1499938964844,0.0052405032329261,-1927.5113525390625,298.0892944335937,0.5107171535491943,0.050000000745058,0.2306375503540039,291.1674194335937,291.1499938964844,261.6717834472656,260.0263366699219,279.8291931152344,293.27789306640625,291.1676330566406,1.0,0.2411219477653503,0.8087323307991028,0.8087323307991028,1.0,1.0,-1.127143144607544,0.4798746109008789,0.6472684741020203,0.2041991502046585,0.0,0.0,0.5914515256881714,39.69222640991211,25.0,5.1365227699279785,-12876.5439453125,157.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,308.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.80078125,18000.0,0.0,0.0,0.2939037978649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180981397628784,0.6181045770645142,-6.401016435120255e-06,0.0,0.0002982749720104,0.0,0.0,44.44126892089844,0.0,0.0,0.0,0.4122374653816223,4.0,0.0,1.0
484680,293.1473999023437,297.1499938964844,293.1499938964844,0.0911566242575645,-2126.173583984375,304.1504211425781,0.7515462636947632,0.1494884192943573,0.1355018466711044,293.2059326171875,297.1499938964844,293.1499938964844,0.0032274385448545,-257.5235595703125,295.55303955078125,0.5107171535491943,0.050000000745058,0.0486210994422435,293.2021179199219,297.1499938964844,293.1499938964844,0.1908828765153885,-2988.436279296875,304.1572265625,0.9150893688201904,0.2709770798683166,0.1903543621301651,293.1868591308594,297.1499938964844,293.1499938964844,0.2646399736404419,-5244.39404296875,304.15496826171875,0.99836927652359,0.3522886633872986,0.3341414630413055,293.2778625488281,297.1499938964844,293.1499938964844,0.0052405032329261,-1927.5113525390625,298.0892944335937,0.5107171535491943,0.050000000745058,0.2306375503540039,291.1674194335937,291.1499938964844,261.6717834472656,260.0263366699219,279.8291931152344,293.27789306640625,291.1676330566406,1.0,0.2411219477653503,0.8087323307991028,0.8087323307991028,1.0,1.0,-1.127143144607544,0.4798746109008789,0.6472684741020203,0.2041991502046585,0.0,0.0,0.5914515256881714,39.69222640991211,25.0,5.1365227699279785,-12876.5439453125,157.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,308.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.80078125,18000.0,0.0,0.0,0.2939037978649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180981397628784,0.6181045770645142,-6.401016435120255e-06,0.0,0.0002982749720104,0.0,0.0,44.44126892089844,0.0,0.0,0.0,0.4122374653816223,4.0,0.0,1.0
484740,293.14678955078125,297.1499938964844,293.1499938964844,0.0910907089710235,-2124.715576171875,304.1504211425781,0.7625259160995483,0.1496731042861938,0.1355741620063781,293.2061767578125,297.1499938964844,293.1499938964844,0.0032053526956588,-255.6361846923828,295.54254150390625,0.5189827680587769,0.050000000745058,0.0485207848250865,293.2017822265625,297.1499938964844,293.1499938964844,0.189416766166687,-2969.933837890625,304.15728759765625,0.9289749264717102,0.2697250545024872,0.1894053518772125,293.1761169433594,297.1499938964844,293.1499938964844,0.2531535029411316,-5056.17724609375,304.17254638671875,0.9990000128746032,0.353489339351654,0.3220128118991852,293.2773132324219,297.1499938964844,293.1499938964844,0.0051894122734665,-1909.7625732421875,298.05328369140625,0.5189827680587769,0.050000000745058,0.2301617115736007,291.18182373046875,291.1499938964844,261.65069580078125,260.0077819824219,279.82647705078125,293.27734375,291.1851806640625,1.0,0.2353497147560119,0.8084472417831421,0.8084472417831421,1.0,1.0,-1.1110481023788452,0.4727891683578491,0.6382588744163513,0.2000520527362823,0.0,0.0,0.5866408944129944,36.93274688720703,25.0,25.81675720214844,-12757.140625,147.62440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,308.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.337890625,18000.0,0.0,0.0,0.2932714521884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112112402915955,0.6112176179885864,-6.356059657264268e-06,0.0,0.0002976332325488,0.0,0.0,43.50904083251953,0.0,0.0,0.0,0.4096414744853973,4.0,0.0,1.0
484800,293.14678955078125,297.1499938964844,293.1499938964844,0.0910907089710235,-2124.715576171875,304.1504211425781,0.7625259160995483,0.1496731042861938,0.1355741620063781,293.2061767578125,297.1499938964844,293.1499938964844,0.0032053526956588,-255.6361846923828,295.54254150390625,0.5189827680587769,0.050000000745058,0.0485207848250865,293.2017822265625,297.1499938964844,293.1499938964844,0.189416766166687,-2969.933837890625,304.15728759765625,0.9289749264717102,0.2697250545024872,0.1894053518772125,293.1761169433594,297.1499938964844,293.1499938964844,0.2531535029411316,-5056.17724609375,304.17254638671875,0.9990000128746032,0.353489339351654,0.3220128118991852,293.2773132324219,297.1499938964844,293.1499938964844,0.0051894122734665,-1909.7625732421875,298.05328369140625,0.5189827680587769,0.050000000745058,0.2301617115736007,291.18182373046875,291.1499938964844,261.65069580078125,260.0077819824219,279.82647705078125,293.27734375,291.1851806640625,1.0,0.2353497147560119,0.8084472417831421,0.8084472417831421,1.0,1.0,-1.1110481023788452,0.4727891683578491,0.6382588744163513,0.2000520527362823,0.0,0.0,0.5866408944129944,36.93274688720703,25.0,25.81675720214844,-12757.140625,147.62440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,308.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18074.337890625,18000.0,0.0,0.0,0.2932714521884918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112112402915955,0.6112176179885864,-6.356059657264268e-06,0.0,0.0002976332325488,0.0,0.0,43.50904083251953,0.0,0.0,0.0,0.4096414744853973,4.0,0.0,1.0
484860,293.1463928222656,297.1499938964844,293.1499938964844,0.0909664183855056,-2122.048095703125,304.1504821777344,0.7717437744140625,0.149837389588356,0.1356528997421264,293.2061767578125,297.1499938964844,293.1499938964844,0.0031820624135434,-253.580322265625,295.5394287109375,0.525982677936554,0.050000000745058,0.0484461449086666,293.20147705078125,297.1499938964844,293.1499938964844,0.1878457814455032,-2949.973388671875,304.157470703125,0.9399902820587158,0.2684720456600189,0.1884766072034835,293.15234375,297.1499938964844,293.1499938964844,0.2419255673885345,-4874.677734375,304.1834716796875,0.9990000128746032,0.3576335608959198,0.3108190596103668,293.2763977050781,297.1499938964844,293.1499938964844,0.0051390593871474,-1891.6754150390625,298.0233764648437,0.525982677936554,0.050000000745058,0.2298076599836349,291.2063903808594,291.1499938964844,261.6297302246094,259.9894104003906,279.8226928710937,293.2764892578125,291.2080383300781,1.0,0.2305681407451629,0.8082318902015686,0.8082318902015686,1.0,1.0,-1.0959457159042358,0.4661649465560913,0.6297808289527893,0.1961664855480194,0.0,0.0,0.5772957801818848,34.83913040161133,25.0,26.54033660888672,-12598.5517578125,139.65875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,308.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.263671875,18000.0,0.0,0.0,0.2918873131275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952419638633728,0.5952482223510742,-6.255331754800864e-06,0.0,0.000296228507068,0.0,0.0,41.41218185424805,0.0,0.0,0.0,0.4038569927215576,4.0,0.0,1.0
484920,293.1463928222656,297.1499938964844,293.1499938964844,0.0909664183855056,-2122.048095703125,304.1504821777344,0.7717437744140625,0.149837389588356,0.1356528997421264,293.2061767578125,297.1499938964844,293.1499938964844,0.0031820624135434,-253.580322265625,295.5394287109375,0.525982677936554,0.050000000745058,0.0484461449086666,293.20147705078125,297.1499938964844,293.1499938964844,0.1878457814455032,-2949.973388671875,304.157470703125,0.9399902820587158,0.2684720456600189,0.1884766072034835,293.15234375,297.1499938964844,293.1499938964844,0.2419255673885345,-4874.677734375,304.1834716796875,0.9990000128746032,0.3576335608959198,0.3108190596103668,293.2763977050781,297.1499938964844,293.1499938964844,0.0051390593871474,-1891.6754150390625,298.0233764648437,0.525982677936554,0.050000000745058,0.2298076599836349,291.2063903808594,291.1499938964844,261.6297302246094,259.9894104003906,279.8226928710937,293.2764892578125,291.2080383300781,1.0,0.2305681407451629,0.8082318902015686,0.8082318902015686,1.0,1.0,-1.0959457159042358,0.4661649465560913,0.6297808289527893,0.1961664855480194,0.0,0.0,0.5772957801818848,34.83913040161133,25.0,26.54033660888672,-12598.5517578125,139.65875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,308.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.263671875,18000.0,0.0,0.0,0.2918873131275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952419638633728,0.5952482223510742,-6.255331754800864e-06,0.0,0.000296228507068,0.0,0.0,41.41218185424805,0.0,0.0,0.0,0.4038569927215576,4.0,0.0,1.0
484980,293.1459655761719,297.1499938964844,293.1499938964844,0.0909756645560264,-2122.116455078125,304.1502990722656,0.7799382209777832,0.1500148326158523,0.1357507556676864,293.2058410644531,297.1499938964844,293.1499938964844,0.0031627095304429,-251.977294921875,295.52716064453125,0.5322262644767761,0.050000000745058,0.0483860448002815,293.2010803222656,297.1499938964844,293.1499938964844,0.1865558475255966,-2933.7841796875,304.1571044921875,0.949109435081482,0.2672478258609772,0.1875738352537155,293.12506103515625,297.1499938964844,293.1499938964844,0.2327819913625717,-4726.78759765625,304.1874389648437,0.9990000128746032,0.363102912902832,0.3015035390853882,293.27496337890625,297.1499938964844,293.1499938964844,0.0050959568470716,-1876.974853515625,297.9881286621094,0.5322262644767761,0.050000000745058,0.2295225709676742,291.2156677246094,291.1499938964844,261.60888671875,259.97125244140625,279.8175964355469,293.27508544921875,291.21612548828125,1.0,0.2266094833612442,0.8080165386199951,0.8080165386199951,1.0,1.0,-1.0833832025527954,0.4606666266918182,0.6227166056632996,0.1929306834936142,0.0,0.0,0.5678043365478516,33.149803161621094,28.0,13.636862754821776,-12449.4599609375,133.2613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239807128906,308.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18159.912109375,18000.0,0.0,0.0,0.2896768152713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769374370574951,0.576943576335907,-6.128125733084744e-06,0.0,0.0002939851547125,0.0,0.0,39.02376556396485,0.0,0.0,0.0,0.3971672058105469,4.0,0.0,1.0
485040,293.1459655761719,297.1499938964844,293.1499938964844,0.0909756645560264,-2122.116455078125,304.1502990722656,0.7799382209777832,0.1500148326158523,0.1357507556676864,293.2058410644531,297.1499938964844,293.1499938964844,0.0031627095304429,-251.977294921875,295.52716064453125,0.5322262644767761,0.050000000745058,0.0483860448002815,293.2010803222656,297.1499938964844,293.1499938964844,0.1865558475255966,-2933.7841796875,304.1571044921875,0.949109435081482,0.2672478258609772,0.1875738352537155,293.12506103515625,297.1499938964844,293.1499938964844,0.2327819913625717,-4726.78759765625,304.1874389648437,0.9990000128746032,0.363102912902832,0.3015035390853882,293.27496337890625,297.1499938964844,293.1499938964844,0.0050959568470716,-1876.974853515625,297.9881286621094,0.5322262644767761,0.050000000745058,0.2295225709676742,291.2156677246094,291.1499938964844,261.60888671875,259.97125244140625,279.8175964355469,293.27508544921875,291.21612548828125,1.0,0.2266094833612442,0.8080165386199951,0.8080165386199951,1.0,1.0,-1.0833832025527954,0.4606666266918182,0.6227166056632996,0.1929306834936142,0.0,0.0,0.5678043365478516,33.149803161621094,28.0,13.636862754821776,-12449.4599609375,133.2613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239807128906,308.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18159.912109375,18000.0,0.0,0.0,0.2896768152713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769374370574951,0.576943576335907,-6.128125733084744e-06,0.0,0.0002939851547125,0.0,0.0,39.02376556396485,0.0,0.0,0.0,0.3971672058105469,4.0,0.0,1.0
485100,293.145751953125,297.1499938964844,293.1499938964844,0.0910238325595855,-2123.02392578125,304.150146484375,0.7827890515327454,0.1501095592975616,0.1358161866664886,293.2055358886719,297.1499938964844,293.1499938964844,0.0031545038800686,-251.3271331787109,295.5189208984375,0.5343630909919739,0.050000000745058,0.048366691917181,293.20086669921875,297.1499938964844,293.1499938964844,0.1859945952892303,-2926.797119140625,304.1568298339844,0.9518669247627258,0.266647458076477,0.1871391981840133,293.11199951171875,297.1499938964844,293.1499938964844,0.2297318875789642,-4678.04931640625,304.1861267089844,0.9990000128746032,0.3659839928150177,0.2984411418437958,293.2740478515625,297.1499938964844,293.1499938964844,0.0050770719535648,-1870.7568359375,297.9693908691406,0.5343630909919739,0.050000000745058,0.2294307649135589,291.216552734375,291.1499938964844,261.5985107421875,259.9622802734375,279.814208984375,293.2742004394531,291.2162780761719,1.0,0.2253770232200622,0.8079088926315308,0.8079088926315308,1.0,1.0,-1.0791292190551758,0.4588095545768738,0.620319664478302,0.1918182671070099,0.0,0.0,0.5632641315460205,32.603031158447266,28.0,5.75933313369751,-12389.5712890625,131.17127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499267578125,308.2890625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.779296875,18000.0,0.0,0.0,0.2883003354072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679867267608643,0.5679928064346313,-6.065193701942917e-06,0.0,0.0002925881999544,0.0,0.0,37.88288497924805,0.0,0.0,0.0,0.3939032256603241,4.0,0.0,1.0
485160,293.1455078125,297.1499938964844,293.1499938964844,0.0911130756139755,-2124.76416015625,304.14996337890625,0.7846879363059998,0.1502072960138321,0.135890930891037,293.20513916015625,297.1499938964844,293.1499938964844,0.0031474574934691,-250.8074951171875,295.50830078125,0.5357412099838257,0.050000000745058,0.048354510217905,293.2005920410156,297.1499938964844,293.1499938964844,0.1855149716138839,-2920.9013671875,304.1564636230469,0.9533452987670898,0.2660544216632843,0.186714619398117,293.10064697265625,297.1499938964844,293.1499938964844,0.2277962863445282,-4647.7705078125,304.1830749511719,0.9990000128746032,0.3686961531639099,0.2964971959590912,293.2730712890625,297.1499938964844,293.1499938964844,0.0050602625124156,-1865.509765625,297.9490661621094,0.5357412099838257,0.050000000745058,0.2293729782104492,291.2133483886719,291.1499938964844,261.5881652832031,259.953369140625,279.8102111816406,293.2732238769531,291.2120361328125,1.0,0.2245678156614303,0.8078457117080688,0.8078457117080688,1.0,1.0,-1.0762910842895508,0.4575723111629486,0.6187188029289246,0.1910756826400756,0.0,0.0,0.5593416690826416,32.2568244934082,46.0,-4.243375301361084,-12341.779296875,129.8189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,308.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.287109375,18000.0,0.0,0.0,0.2867894172668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597275495529175,0.5597335696220398,-6.0060647228965536e-06,0.0,0.0002910548064392,0.0,0.0,36.84264373779297,0.0,0.0,0.0,0.3909006416797638,4.0,0.0,1.0
485220,293.14532470703125,297.1499938964844,293.1499938964844,0.0915624052286148,-2133.71923828125,304.1492004394531,0.7741309404373169,0.15036241710186,0.136119857430458,293.2041320800781,297.1499938964844,293.1499938964844,0.0031422483734786,-250.71060180664065,295.4712219238281,0.5271391868591309,0.050000000745058,0.0484346412122249,293.2002258300781,297.1499938964844,293.1499938964844,0.1850643903017044,-2915.950927734375,304.155029296875,0.9371619820594788,0.2648477554321289,0.1859387308359146,293.0943603515625,297.1499938964844,293.1499938964844,0.2394046783447265,-4845.11767578125,304.1520080566406,0.9990000128746032,0.3712944984436035,0.3090496361255646,293.2713623046875,297.1499938964844,293.1499938964844,0.0050425217486917,-1862.141845703125,297.8963623046875,0.5271391868591309,0.050000000745058,0.229753091931343,291.1824035644531,291.1499938964844,261.5676574707031,259.93572998046875,279.7947082519531,293.271484375,291.1756286621094,1.0,0.2303302884101867,0.8077194094657898,0.8077194094657898,1.0,1.0,-1.0912419557571411,0.4641479253768921,0.6270940899848938,0.1946805268526077,0.0,0.0,0.5564923286437988,34.47877883911133,64.0,-50.74741744995117,-12403.0673828125,137.75527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869812011719,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.24609375,18000.0,0.0,0.0,0.2837051451206207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491713285446167,0.5491772294044495,-5.91855723541812e-06,0.0,0.0002879246603697,0.0,0.0,35.478668212890625,0.0,0.0,0.0,0.3870014548301697,4.0,0.0,1.0
485280,293.14532470703125,297.1499938964844,293.1499938964844,0.0915624052286148,-2133.71923828125,304.1492004394531,0.7741309404373169,0.15036241710186,0.136119857430458,293.2041320800781,297.1499938964844,293.1499938964844,0.0031422483734786,-250.71060180664065,295.4712219238281,0.5271391868591309,0.050000000745058,0.0484346412122249,293.2002258300781,297.1499938964844,293.1499938964844,0.1850643903017044,-2915.950927734375,304.155029296875,0.9371619820594788,0.2648477554321289,0.1859387308359146,293.0943603515625,297.1499938964844,293.1499938964844,0.2394046783447265,-4845.11767578125,304.1520080566406,0.9990000128746032,0.3712944984436035,0.3090496361255646,293.2713623046875,297.1499938964844,293.1499938964844,0.0050425217486917,-1862.141845703125,297.8963623046875,0.5271391868591309,0.050000000745058,0.229753091931343,291.1824035644531,291.1499938964844,261.5676574707031,259.93572998046875,279.7947082519531,293.271484375,291.1756286621094,1.0,0.2303302884101867,0.8077194094657898,0.8077194094657898,1.0,1.0,-1.0912419557571411,0.4641479253768921,0.6270940899848938,0.1946805268526077,0.0,0.0,0.5564923286437988,34.47877883911133,64.0,-50.74741744995117,-12403.0673828125,137.75527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6869812011719,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.24609375,18000.0,0.0,0.0,0.2837051451206207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491713285446167,0.5491772294044495,-5.91855723541812e-06,0.0,0.0002879246603697,0.0,0.0,35.478668212890625,0.0,0.0,0.0,0.3870014548301697,4.0,0.0,1.0
485340,293.1455078125,297.1499938964844,293.1499938964844,0.0923747941851615,-2150.071044921875,304.14813232421875,0.7528671622276306,0.1504449546337127,0.136392205953598,293.2027893066406,297.1499938964844,293.1499938964844,0.0031518298201262,-252.16151428222656,295.40704345703125,0.5105162858963013,0.050000000745058,0.048623789101839,293.2000732421875,297.1499938964844,293.1499938964844,0.1853495836257934,-2920.875244140625,304.15289306640625,0.9055269956588744,0.263607919216156,0.1852215528488159,293.124267578125,297.1499938964844,293.1499938964844,0.2665461301803589,-5292.18603515625,304.1058654785156,0.9990000128746032,0.366716057062149,0.3368352651596069,293.27081298828125,297.1499938964844,293.1499938964844,0.0050446651875972,-1868.263427734375,297.8203430175781,0.5105162858963013,0.050000000745058,0.230650320649147,291.1090393066406,291.1499938964844,261.5473327636719,259.9184265136719,279.7723388671875,293.2707824707031,291.1003723144531,1.0,0.2422896772623062,0.807593047618866,0.807593047618866,1.0,1.0,-1.1253559589385986,0.4791448712348938,0.6462111473083496,0.2031701207160949,0.0,0.0,0.5666338205337524,39.72406005859375,67.0,-93.3740692138672,-12689.876953125,156.9338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.259765625,18000.0,0.0,0.0,0.2815169394016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590572357177734,0.5590631365776062,-5.943839823885355e-06,0.0,0.0002857038925867,0.0,0.0,36.467960357666016,0.0,0.0,0.0,0.3901351690292358,4.0,0.0,1.0
485400,293.1455078125,297.1499938964844,293.1499938964844,0.0923747941851615,-2150.071044921875,304.14813232421875,0.7528671622276306,0.1504449546337127,0.136392205953598,293.2027893066406,297.1499938964844,293.1499938964844,0.0031518298201262,-252.16151428222656,295.40704345703125,0.5105162858963013,0.050000000745058,0.048623789101839,293.2000732421875,297.1499938964844,293.1499938964844,0.1853495836257934,-2920.875244140625,304.15289306640625,0.9055269956588744,0.263607919216156,0.1852215528488159,293.124267578125,297.1499938964844,293.1499938964844,0.2665461301803589,-5292.18603515625,304.1058654785156,0.9990000128746032,0.366716057062149,0.3368352651596069,293.27081298828125,297.1499938964844,293.1499938964844,0.0050446651875972,-1868.263427734375,297.8203430175781,0.5105162858963013,0.050000000745058,0.230650320649147,291.1090393066406,291.1499938964844,261.5473327636719,259.9184265136719,279.7723388671875,293.2707824707031,291.1003723144531,1.0,0.2422896772623062,0.807593047618866,0.807593047618866,1.0,1.0,-1.1253559589385986,0.4791448712348938,0.6462111473083496,0.2031701207160949,0.0,0.0,0.5666338205337524,39.72406005859375,67.0,-93.3740692138672,-12689.876953125,156.9338836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.259765625,18000.0,0.0,0.0,0.2815169394016266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590572357177734,0.5590631365776062,-5.943839823885355e-06,0.0,0.0002857038925867,0.0,0.0,36.467960357666016,0.0,0.0,0.0,0.3901351690292358,4.0,0.0,1.0
485460,293.14581298828125,297.1499938964844,293.1499938964844,0.0929888859391212,-2162.187744140625,304.14776611328125,0.7302416563034058,0.1504965424537658,0.1366928815841674,293.20086669921875,297.1499938964844,293.1499938964844,0.0031704150605946,-254.05360412597656,295.3604736328125,0.4933946132659912,0.050000000745058,0.0488871037960052,293.1998596191406,297.1499938964844,293.1499938964844,0.1852477788925171,-2920.26953125,304.1521911621094,0.8741162419319153,0.2623791992664337,0.1845565736293792,293.1694641113281,297.1499938964844,293.1499938964844,0.2734088599681854,-5392.57373046875,304.1115417480469,0.9771916270256042,0.3581490516662597,0.341469794511795,293.2716064453125,297.1499938964844,293.1499938964844,0.0050504487007856,-1873.659423828125,297.751708984375,0.4933946132659912,0.050000000745058,0.2318993806838989,291.0591735839844,291.1499938964844,261.5272827148437,259.9014587402344,279.7632751464844,293.2715148925781,291.0619201660156,1.0,0.2523681223392486,0.8070971965789795,0.8070971965789795,1.0,1.0,-1.1336708068847656,0.482914924621582,0.6507558822631836,0.2047840654850006,0.0,0.0,0.583271324634552,46.496238708496094,70.0,-36.087013244628906,-12907.1953125,172.15554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385437011719,308.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17743.248046875,18000.0,0.0,0.0,0.28111132979393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887667536735535,0.5887728929519653,-6.117633802205091e-06,0.0,0.0002852922480087,0.0,0.0,40.06283950805664,0.0,0.0,0.0,0.4005179703235626,4.0,0.0,1.0
485520,293.14581298828125,297.1499938964844,293.1499938964844,0.0929888859391212,-2162.187744140625,304.14776611328125,0.7302416563034058,0.1504965424537658,0.1366928815841674,293.20086669921875,297.1499938964844,293.1499938964844,0.0031704150605946,-254.05360412597656,295.3604736328125,0.4933946132659912,0.050000000745058,0.0488871037960052,293.1998596191406,297.1499938964844,293.1499938964844,0.1852477788925171,-2920.26953125,304.1521911621094,0.8741162419319153,0.2623791992664337,0.1845565736293792,293.1694641113281,297.1499938964844,293.1499938964844,0.2734088599681854,-5392.57373046875,304.1115417480469,0.9771916270256042,0.3581490516662597,0.341469794511795,293.2716064453125,297.1499938964844,293.1499938964844,0.0050504487007856,-1873.659423828125,297.751708984375,0.4933946132659912,0.050000000745058,0.2318993806838989,291.0591735839844,291.1499938964844,261.5272827148437,259.9014587402344,279.7632751464844,293.2715148925781,291.0619201660156,1.0,0.2523681223392486,0.8070971965789795,0.8070971965789795,1.0,1.0,-1.1336708068847656,0.482914924621582,0.6507558822631836,0.2047840654850006,0.0,0.0,0.583271324634552,46.496238708496094,70.0,-36.087013244628906,-12907.1953125,172.15554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5385437011719,308.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17743.248046875,18000.0,0.0,0.0,0.28111132979393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887667536735535,0.5887728929519653,-6.117633802205091e-06,0.0,0.0002852922480087,0.0,0.0,40.06283950805664,0.0,0.0,0.0,0.4005179703235626,4.0,0.0,1.0
485580,293.14654541015625,297.1499938964844,293.1499938964844,0.0929069593548774,-2160.037353515625,304.1486511230469,0.7117681503295898,0.1504524052143097,0.1369252949953079,293.19927978515625,297.1499938964844,293.1499938964844,0.0031734472140669,-253.96080017089844,295.371337890625,0.4795942008495331,0.050000000745058,0.0491494722664356,293.2000732421875,297.1499938964844,293.1499938964844,0.1838188916444778,-2901.576416015625,304.15380859375,0.8495280146598816,0.261076807975769,0.1838587671518325,293.1856689453125,297.1499938964844,293.1499938964844,0.2684259116649627,-5312.21826171875,304.13201904296875,0.9457664489746094,0.3543374836444855,0.3371653854846954,293.27313232421875,297.1499938964844,293.1499938964844,0.0050323377363383,-1865.5892333984373,297.7227478027344,0.4795942008495331,0.050000000745058,0.2331439405679702,291.0951843261719,291.1499938964844,261.5074768066406,259.8848571777344,279.7588806152344,293.27301025390625,291.0973815917969,1.0,0.2605505883693695,0.806601345539093,0.806601345539093,1.0,1.0,-1.1283977031707764,0.4803281426429748,0.6480695605278015,0.2040243744850158,0.0,0.0,0.5880582928657532,53.08120346069336,58.0,19.27600479125977,-12914.6806640625,183.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509521484375,308.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.115234375,18000.0,0.0,0.0,0.2818101346492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049675345420837,0.6049737930297852,-6.2646681726619136e-06,0.0,0.0002860014501493,0.0,0.0,42.39654159545898,0.0,0.0,0.0,0.4068098664283752,4.0,0.0,1.0
485640,293.14654541015625,297.1499938964844,293.1499938964844,0.0929069593548774,-2160.037353515625,304.1486511230469,0.7117681503295898,0.1504524052143097,0.1369252949953079,293.19927978515625,297.1499938964844,293.1499938964844,0.0031734472140669,-253.96080017089844,295.371337890625,0.4795942008495331,0.050000000745058,0.0491494722664356,293.2000732421875,297.1499938964844,293.1499938964844,0.1838188916444778,-2901.576416015625,304.15380859375,0.8495280146598816,0.261076807975769,0.1838587671518325,293.1856689453125,297.1499938964844,293.1499938964844,0.2684259116649627,-5312.21826171875,304.13201904296875,0.9457664489746094,0.3543374836444855,0.3371653854846954,293.27313232421875,297.1499938964844,293.1499938964844,0.0050323377363383,-1865.5892333984373,297.7227478027344,0.4795942008495331,0.050000000745058,0.2331439405679702,291.0951843261719,291.1499938964844,261.5074768066406,259.8848571777344,279.7588806152344,293.27301025390625,291.0973815917969,1.0,0.2605505883693695,0.806601345539093,0.806601345539093,1.0,1.0,-1.1283977031707764,0.4803281426429748,0.6480695605278015,0.2040243744850158,0.0,0.0,0.5880582928657532,53.08120346069336,58.0,19.27600479125977,-12914.6806640625,183.4383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509521484375,308.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.115234375,18000.0,0.0,0.0,0.2818101346492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049675345420837,0.6049737930297852,-6.2646681726619136e-06,0.0,0.0002860014501493,0.0,0.0,42.39654159545898,0.0,0.0,0.0,0.4068098664283752,4.0,0.0,1.0
485700,293.1469116210937,297.1499938964844,293.1499938964844,0.0928785651922226,-2159.36962890625,304.14892578125,0.7077649235725403,0.1504240930080413,0.1369521170854568,293.1986389160156,297.1499938964844,293.1499938964844,0.0031706958543509,-253.6802673339844,295.3695678710937,0.4766077399253845,0.050000000745058,0.0492075495421886,293.2001647949219,297.1499938964844,293.1499938964844,0.1831962615251541,-2893.58056640625,304.1542663574219,0.8444238305091858,0.2604212164878845,0.1834428012371063,293.1888732910156,297.1499938964844,293.1499938964844,0.2673317492008209,-5293.197265625,304.13726806640625,0.9385974407196044,0.3532550036907196,0.3360029458999634,293.2738647460937,297.1499938964844,293.1499938964844,0.0050167203880846,-1860.0421142578125,297.7029724121094,0.4766077399253845,0.050000000745058,0.2334194332361221,291.1025695800781,291.1499938964844,261.4976806640625,259.876708984375,279.7565612792969,293.2737731933594,291.1037902832031,1.0,0.26191446185112,0.8063533902168274,0.8063533902168274,1.0,1.0,-1.126935958862305,0.4796546995639801,0.647281289100647,0.2036493122577667,0.0,0.0,0.5904530882835388,54.53215026855469,58.0,18.90376663208008,-12905.7197265625,185.77186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.2032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17899.8125,18000.0,0.0,0.0,0.2823672592639923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6098019480705261,0.6098082065582275,-6.306141131062759e-06,0.0,0.0002865668502636,0.0,0.0,43.09467315673828,0.0,0.0,0.0,0.4087481200695038,4.0,0.0,1.0
485760,293.14715576171875,297.1499938964844,293.1499938964844,0.0928302183747291,-2158.34814453125,304.14923095703125,0.7070124745368958,0.1504166573286056,0.1369459331035614,293.1979675292969,297.1499938964844,293.1499938964844,0.0031657125800848,-253.2323608398437,295.3668212890625,0.4760543704032898,0.050000000745058,0.0492182224988937,293.2001647949219,297.1499938964844,293.1499938964844,0.18255715072155,-2885.393310546875,304.1546325683594,0.8429777026176453,0.2597846388816833,0.1830005198717117,293.1905212402344,297.1499938964844,293.1499938964844,0.2664811611175537,-5278.4697265625,304.14111328125,0.9365718364715576,0.3524352014064789,0.3351211845874786,293.2745056152344,297.1499938964844,293.1499938964844,0.0049968785606324,-1853.0924072265625,297.6826477050781,0.4760543704032898,0.050000000745058,0.2334700524806976,291.1083984375,291.1499938964844,261.48797607421875,259.86865234375,279.7541198730469,293.2744140625,291.1097412109375,1.0,0.2619140744209289,0.8061850666999817,0.8061850666999817,1.0,1.0,-1.125412940979004,0.4789615869522095,0.6464513540267944,0.2032658159732818,0.0,0.0,0.5926451683044434,54.78196334838867,46.0,18.86795425415039,-12898.458984375,185.7800445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,308.1658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.646484375,18000.0,0.0,0.0,0.2830206155776977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614606499671936,0.6146128177642822,-6.344087978504831e-06,0.0,0.0002872299519367,0.0,0.0,43.77696228027344,0.0,0.0,0.0,0.4105938374996185,4.0,0.0,1.0
485820,293.147216796875,297.1499938964844,293.1499938964844,0.092698186635971,-2155.651123046875,304.1496887207031,0.7125863432884216,0.1504733264446258,0.1368977129459381,293.1965637207031,297.1499938964844,293.1499938964844,0.0031493150163441,-251.8232269287109,295.3622741699219,0.4802311658859253,0.050000000745058,0.0491370521485805,293.1998596191406,297.1499938964844,293.1499938964844,0.1812312752008438,-2868.417236328125,304.1553039550781,0.8478742837905884,0.2585789263248443,0.1820846945047378,293.1914367675781,297.1499938964844,293.1499938964844,0.2650741934776306,-5254.44287109375,304.1463317871094,0.9434601664543152,0.351220965385437,0.3337748944759369,293.275390625,297.1499938964844,293.1499938964844,0.0049465741030871,-1835.462890625,297.6430053710937,0.4802311658859253,0.050000000745058,0.2330850213766098,291.1206359863281,291.1499938964844,261.46881103515625,259.8528747558594,279.7491760253906,293.2753601074219,291.1218566894531,1.0,0.2585340738296509,0.8058483600616455,0.8058483600616455,1.0,1.0,-1.1220805644989014,0.4774485826492309,0.6446319222450256,0.2024342268705368,0.0,0.0,0.5957322716712952,52.68229293823242,34.0,17.69459342956543,-12876.3134765625,180.7445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,308.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.33203125,18000.0,0.0,0.0,0.2845189869403839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220743656158447,0.6220808029174805,-6.405978638213128e-06,0.0,0.0002887505979742,0.0,0.0,44.8665771484375,0.0,0.0,0.0,0.4134837388992309,4.0,0.0,1.0
485880,293.147216796875,297.1499938964844,293.1499938964844,0.092698186635971,-2155.651123046875,304.1496887207031,0.7125863432884216,0.1504733264446258,0.1368977129459381,293.1965637207031,297.1499938964844,293.1499938964844,0.0031493150163441,-251.8232269287109,295.3622741699219,0.4802311658859253,0.050000000745058,0.0491370521485805,293.1998596191406,297.1499938964844,293.1499938964844,0.1812312752008438,-2868.417236328125,304.1553039550781,0.8478742837905884,0.2585789263248443,0.1820846945047378,293.1914367675781,297.1499938964844,293.1499938964844,0.2650741934776306,-5254.44287109375,304.1463317871094,0.9434601664543152,0.351220965385437,0.3337748944759369,293.275390625,297.1499938964844,293.1499938964844,0.0049465741030871,-1835.462890625,297.6430053710937,0.4802311658859253,0.050000000745058,0.2330850213766098,291.1206359863281,291.1499938964844,261.46881103515625,259.8528747558594,279.7491760253906,293.2753601074219,291.1218566894531,1.0,0.2585340738296509,0.8058483600616455,0.8058483600616455,1.0,1.0,-1.1220805644989014,0.4774485826492309,0.6446319222450256,0.2024342268705368,0.0,0.0,0.5957322716712952,52.68229293823242,34.0,17.69459342956543,-12876.3134765625,180.7445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,308.1000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.33203125,18000.0,0.0,0.0,0.2845189869403839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220743656158447,0.6220808029174805,-6.405978638213128e-06,0.0,0.0002887505979742,0.0,0.0,44.8665771484375,0.0,0.0,0.0,0.4134837388992309,4.0,0.0,1.0
485940,293.1468505859375,297.1499938964844,293.1499938964844,0.0925671085715293,-2153.01806640625,304.1500244140625,0.7254648208618164,0.1506214439868927,0.136836364865303,293.19500732421875,297.1499938964844,293.1499938964844,0.003127347677946,-249.9898223876953,295.3575134277344,0.4897319972515106,0.050000000745058,0.048953853547573,293.1991271972656,297.1499938964844,293.1499938964844,0.1799159198999405,-2851.61279296875,304.1557312011719,0.8622334599494934,0.2574630975723266,0.1811566054821014,293.1907653808594,297.1499938964844,293.1499938964844,0.2638610005378723,-5234.162109375,304.1495361328125,0.9619027972221376,0.3503025770187378,0.3326710164546966,293.2757873535156,297.1499938964844,293.1499938964844,0.0048870504833757,-1814.685546875,297.6036376953125,0.4897319972515106,0.050000000745058,0.232216015458107,291.131103515625,291.1499938964844,261.45001220703125,259.8375549316406,279.7443542480469,293.2757873535156,291.1321716308594,1.0,0.2516271770000458,0.8055117130279541,0.8055117130279541,1.0,1.0,-1.118305206298828,0.4757392108440399,0.6425660252571106,0.2014984935522079,0.0,0.0,0.5975395441055298,47.99349594116211,25.0,15.398736000061035,-12847.2646484375,170.67843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,308.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.435546875,18000.0,0.0,0.0,0.2860966920852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267610788345337,0.6267675161361694,-6.446971383411437e-06,0.0,0.0002903517743106,0.0,0.0,45.57075500488281,0.0,0.0,0.0,0.4153288602828979,4.0,0.0,1.0
486000,293.1468505859375,297.1499938964844,293.1499938964844,0.0925671085715293,-2153.01806640625,304.1500244140625,0.7254648208618164,0.1506214439868927,0.136836364865303,293.19500732421875,297.1499938964844,293.1499938964844,0.003127347677946,-249.9898223876953,295.3575134277344,0.4897319972515106,0.050000000745058,0.048953853547573,293.1991271972656,297.1499938964844,293.1499938964844,0.1799159198999405,-2851.61279296875,304.1557312011719,0.8622334599494934,0.2574630975723266,0.1811566054821014,293.1907653808594,297.1499938964844,293.1499938964844,0.2638610005378723,-5234.162109375,304.1495361328125,0.9619027972221376,0.3503025770187378,0.3326710164546966,293.2757873535156,297.1499938964844,293.1499938964844,0.0048870504833757,-1814.685546875,297.6036376953125,0.4897319972515106,0.050000000745058,0.232216015458107,291.131103515625,291.1499938964844,261.45001220703125,259.8375549316406,279.7443542480469,293.2757873535156,291.1321716308594,1.0,0.2516271770000458,0.8055117130279541,0.8055117130279541,1.0,1.0,-1.118305206298828,0.4757392108440399,0.6425660252571106,0.2014984935522079,0.0,0.0,0.5975395441055298,47.99349594116211,25.0,15.398736000061035,-12847.2646484375,170.67843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,308.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.435546875,18000.0,0.0,0.0,0.2860966920852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267610788345337,0.6267675161361694,-6.446971383411437e-06,0.0,0.0002903517743106,0.0,0.0,45.57075500488281,0.0,0.0,0.0,0.4153288602828979,4.0,0.0,1.0
486060,293.1461486816406,297.1499938964844,293.1499938964844,0.0924672111868858,-2150.998291015625,304.1501770019531,0.7435052394866943,0.1508423238992691,0.1368067562580108,293.1932678222656,297.1499938964844,293.1499938964844,0.0031037623994052,-248.03623962402344,295.3533020019531,0.503001868724823,0.050000000745058,0.048729483038187,293.1981201171875,297.1499938964844,293.1499938964844,0.1786430776119232,-2835.36865234375,304.15594482421875,0.884143054485321,0.2564224600791931,0.1802539825439453,293.1894226074219,297.1499938964844,293.1499938964844,0.2627446353435516,-5215.81396484375,304.1515197753906,0.9852924942970276,0.3495405316352844,0.3316981196403503,293.2757568359375,297.1499938964844,293.1499938964844,0.004824677016586,-1792.88232421875,297.5649108886719,0.503001868724823,0.050000000745058,0.2311516851186752,291.1407165527344,291.1499938964844,261.4316711425781,259.8228759765625,279.7394104003906,293.2757873535156,291.1416931152344,1.0,0.2431811839342117,0.8052374720573425,0.8052374720573425,1.0,1.0,-1.1144715547561646,0.47400963306427,0.6404619812965393,0.2005582004785537,0.0,0.0,0.5981283783912659,42.26158905029297,25.0,13.720222473144531,-12817.14453125,158.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,308.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.197265625,18000.0,0.0,0.0,0.2875820994377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289716958999634,0.6289781332015991,-6.468975698226132e-06,0.0,0.0002918592654168,0.0,0.0,45.92036437988281,0.0,0.0,0.0,0.4162251949310303,4.0,0.0,1.0
486120,293.1461486816406,297.1499938964844,293.1499938964844,0.0924672111868858,-2150.998291015625,304.1501770019531,0.7435052394866943,0.1508423238992691,0.1368067562580108,293.1932678222656,297.1499938964844,293.1499938964844,0.0031037623994052,-248.03623962402344,295.3533020019531,0.503001868724823,0.050000000745058,0.048729483038187,293.1981201171875,297.1499938964844,293.1499938964844,0.1786430776119232,-2835.36865234375,304.15594482421875,0.884143054485321,0.2564224600791931,0.1802539825439453,293.1894226074219,297.1499938964844,293.1499938964844,0.2627446353435516,-5215.81396484375,304.1515197753906,0.9852924942970276,0.3495405316352844,0.3316981196403503,293.2757568359375,297.1499938964844,293.1499938964844,0.004824677016586,-1792.88232421875,297.5649108886719,0.503001868724823,0.050000000745058,0.2311516851186752,291.1407165527344,291.1499938964844,261.4316711425781,259.8228759765625,279.7394104003906,293.2757873535156,291.1416931152344,1.0,0.2431811839342117,0.8052374720573425,0.8052374720573425,1.0,1.0,-1.1144715547561646,0.47400963306427,0.6404619812965393,0.2005582004785537,0.0,0.0,0.5981283783912659,42.26158905029297,25.0,13.720222473144531,-12817.14453125,158.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952331542969,308.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.197265625,18000.0,0.0,0.0,0.2875820994377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289716958999634,0.6289781332015991,-6.468975698226132e-06,0.0,0.0002918592654168,0.0,0.0,45.92036437988281,0.0,0.0,0.0,0.4162251949310303,4.0,0.0,1.0
486180,293.1453552246094,297.1499938964844,293.1499938964844,0.0924599766731262,-2150.748291015625,304.1501159667969,0.7595201134681702,0.1511006206274032,0.1368797570466995,293.1912841796875,297.1499938964844,293.1499938964844,0.0030854567885398,-246.5116271972656,295.3493957519531,0.5148643255233765,0.050000000745058,0.0485690087080001,293.197021484375,297.1499938964844,293.1499938964844,0.1774887591600418,-2820.663330078125,304.1558837890625,0.9029030203819276,0.255427598953247,0.1794356703758239,293.18731689453125,297.1499938964844,293.1499938964844,0.2600853443145752,-5171.921875,304.15582275390625,0.9990000128746032,0.3489634394645691,0.3289726376533508,293.27545166015625,297.1499938964844,293.1499938964844,0.0047706570476293,-1773.96630859375,297.52642822265625,0.5148643255233765,0.050000000745058,0.2303904742002487,291.14910888671875,291.1499938964844,261.4139099121094,259.8089294433594,279.7351989746094,293.2754821777344,291.1501159667969,1.0,0.2368681579828262,0.8049632906913757,0.8049632906913757,1.0,1.0,-1.109260082244873,0.4716591238975525,0.6376009583473206,0.1993207186460495,0.0,0.0,0.5976786017417908,38.13051986694336,25.0,12.974990844726562,-12777.7685546875,149.40756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,308.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.2888490259647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628930389881134,0.6289368271827698,-6.47319666313706e-06,0.0,0.0002931450435426,0.0,0.0,45.940223693847656,0.0,0.0,0.0,0.4162561893463135,4.0,0.0,1.0
486240,293.1453552246094,297.1499938964844,293.1499938964844,0.0924599766731262,-2150.748291015625,304.1501159667969,0.7595201134681702,0.1511006206274032,0.1368797570466995,293.1912841796875,297.1499938964844,293.1499938964844,0.0030854567885398,-246.5116271972656,295.3493957519531,0.5148643255233765,0.050000000745058,0.0485690087080001,293.197021484375,297.1499938964844,293.1499938964844,0.1774887591600418,-2820.663330078125,304.1558837890625,0.9029030203819276,0.255427598953247,0.1794356703758239,293.18731689453125,297.1499938964844,293.1499938964844,0.2600853443145752,-5171.921875,304.15582275390625,0.9990000128746032,0.3489634394645691,0.3289726376533508,293.27545166015625,297.1499938964844,293.1499938964844,0.0047706570476293,-1773.96630859375,297.52642822265625,0.5148643255233765,0.050000000745058,0.2303904742002487,291.14910888671875,291.1499938964844,261.4139099121094,259.8089294433594,279.7351989746094,293.2754821777344,291.1501159667969,1.0,0.2368681579828262,0.8049632906913757,0.8049632906913757,1.0,1.0,-1.109260082244873,0.4716591238975525,0.6376009583473206,0.1993207186460495,0.0,0.0,0.5976786017417908,38.13051986694336,25.0,12.974990844726562,-12777.7685546875,149.40756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,308.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.2888490259647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628930389881134,0.6289368271827698,-6.47319666313706e-06,0.0,0.0002931450435426,0.0,0.0,45.940223693847656,0.0,0.0,0.0,0.4162561893463135,4.0,0.0,1.0
