time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1449584960937,297.1499938964844,293.1499938964844,0.0924472957849502,-2150.36572265625,304.1501159667969,0.7646795511245728,0.1512369066476822,0.1369592845439911,293.1902160644531,297.1499938964844,293.1499938964844,0.0030792960897088,-245.93453979492188,295.35113525390625,0.5186612606048584,0.050000000745058,0.0485244914889335,293.1964416503906,297.1499938964844,293.1499938964844,0.1768703311681747,-2812.68701171875,304.15594482421875,0.9086439609527588,0.2549419999122619,0.1790631860494613,293.181884765625,297.1499938964844,293.1499938964844,0.2538647055625915,-5070.6318359375,304.166015625,0.9990000128746032,0.3495568335056305,0.3225488662719726,293.275146484375,297.1499938964844,293.1499938964844,0.0047475872561335,-1765.4849853515625,297.510009765625,0.5186612606048584,0.050000000745058,0.2301792949438095,291.1579895019531,291.1499938964844,261.4052124023437,259.8022155761719,279.7354431152344,293.27520751953125,291.1612243652344,1.0,0.2341239005327224,0.8048261404037476,0.8048261404037476,1.0,1.0,-1.1008349657058716,0.4679388403892517,0.6328961849212646,0.1972200274467468,0.0,0.0,0.596302330493927,36.8912239074707,25.0,25.43387985229492,-12719.552734375,144.79617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,308.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.289311408996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277421712875366,0.6277486681938171,-6.468129868153483e-06,0.0,0.000293614284601,0.0,0.0,45.7905502319336,0.0,0.0,0.0,0.4158127605915069,4.0,0.0,1.0
486360,293.1446228027344,297.1499938964844,293.1499938964844,0.092381402850151,-2148.8818359375,304.15020751953125,0.7695616483688354,0.151366725564003,0.1370406001806259,293.1891784667969,297.1499938964844,293.1499938964844,0.0030719360802322,-245.2006225585937,295.3581237792969,0.5222676396369934,0.050000000745058,0.0484847761690616,293.1959533691406,297.1499938964844,293.1499938964844,0.1761511117219925,-2803.311279296875,304.1561584472656,0.9142122864723206,0.2544513046741485,0.1786936819553375,293.1724548339844,297.1499938964844,293.1499938964844,0.2479696273803711,-4974.4501953125,304.1737976074219,0.9990000128746032,0.3510028421878814,0.3166525363922119,293.2747802734375,297.1499938964844,293.1499938964844,0.0047232736833393,-1756.131103515625,297.4977722167969,0.5222676396369934,0.050000000745058,0.2299908995628357,291.1744689941406,291.1499938964844,261.3966369628906,259.795654296875,279.73516845703125,293.2748413085937,291.17822265625,1.0,0.2316329777240753,0.8047163486480713,0.8047163486480713,1.0,1.0,-1.0931376218795776,0.4645451605319977,0.6285925507545471,0.195305585861206,0.0,0.0,0.5930317044258118,35.78376388549805,25.0,35.574214935302734,-12654.57421875,140.67669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,308.059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.845703125,18000.0,0.0,0.0,0.28958460688591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237558126449585,0.6237622499465942,-6.44776264380198e-06,0.0,0.0002938915567938,0.0,0.0,45.27156448364258,0.0,0.0,0.0,0.4143542647361755,4.0,0.0,1.0
486420,293.1440124511719,297.1499938964844,293.1499938964844,0.0923188850283622,-2147.34765625,304.1502380371094,0.7785059213638306,0.151629239320755,0.1372104734182357,293.1871032714844,297.1499938964844,293.1499938964844,0.0030579448211938,-243.86656188964844,295.3680725097656,0.5289002060890198,0.050000000745058,0.0484174340963363,293.1950378417969,297.1499938964844,293.1499938964844,0.1748454421758651,-2786.39306640625,304.1562805175781,0.9244226217269896,0.2534728348255157,0.1779611855745315,293.147705078125,297.1499938964844,293.1499938964844,0.2376875132322311,-4807.193359375,304.18280029296875,0.9990000128746032,0.3554416298866272,0.3063949346542358,293.273681640625,297.1499938964844,293.1499938964844,0.0046777827665209,-1739.0111083984375,297.4710693359375,0.5289002060890198,0.050000000745058,0.2296714633703231,291.2005920410156,291.1499938964844,261.3798522949219,259.78302001953125,279.73370361328125,293.2737731933594,291.2025451660156,1.0,0.2273085713386535,0.8044968247413635,0.8044968247413635,1.0,1.0,-1.0796852111816406,0.4586177766323089,0.6210674047470093,0.1919739097356796,0.0,0.0,0.5843589305877686,33.902469635009766,25.0,31.33979225158692,-12509.880859375,133.6992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.89453125,18000.0,0.0,0.0,0.2894559204578399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087729334831238,0.6087793111801147,-6.3523689277644735e-06,0.0,0.0002937609679065,0.0,0.0,43.24931716918945,0.0,0.0,0.0,0.4088949859142303,4.0,0.0,1.0
486480,293.1440124511719,297.1499938964844,293.1499938964844,0.0923188850283622,-2147.34765625,304.1502380371094,0.7785059213638306,0.151629239320755,0.1372104734182357,293.1871032714844,297.1499938964844,293.1499938964844,0.0030579448211938,-243.86656188964844,295.3680725097656,0.5289002060890198,0.050000000745058,0.0484174340963363,293.1950378417969,297.1499938964844,293.1499938964844,0.1748454421758651,-2786.39306640625,304.1562805175781,0.9244226217269896,0.2534728348255157,0.1779611855745315,293.147705078125,297.1499938964844,293.1499938964844,0.2376875132322311,-4807.193359375,304.18280029296875,0.9990000128746032,0.3554416298866272,0.3063949346542358,293.273681640625,297.1499938964844,293.1499938964844,0.0046777827665209,-1739.0111083984375,297.4710693359375,0.5289002060890198,0.050000000745058,0.2296714633703231,291.2005920410156,291.1499938964844,261.3798522949219,259.78302001953125,279.73370361328125,293.2737731933594,291.2025451660156,1.0,0.2273085713386535,0.8044968247413635,0.8044968247413635,1.0,1.0,-1.0796852111816406,0.4586177766323089,0.6210674047470093,0.1919739097356796,0.0,0.0,0.5843589305877686,33.902469635009766,25.0,31.33979225158692,-12509.880859375,133.6992950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.89453125,18000.0,0.0,0.0,0.2894559204578399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087729334831238,0.6087793111801147,-6.3523689277644735e-06,0.0,0.0002937609679065,0.0,0.0,43.24931716918945,0.0,0.0,0.0,0.4088949859142303,4.0,0.0,1.0
486540,293.1433410644531,297.1499938964844,293.1499938964844,0.092384286224842,-2148.413818359375,304.1500549316406,0.786443829536438,0.151915356516838,0.137409508228302,293.1849060058594,297.1499938964844,293.1499938964844,0.0030475461389869,-242.93638610839844,295.3699035644531,0.5347737669944763,0.050000000745058,0.0483630895614624,293.1941223144531,297.1499938964844,293.1499938964844,0.1737692058086395,-2772.60546875,304.1559753417969,0.9331929683685304,0.2525172233581543,0.177250862121582,293.120849609375,297.1499938964844,293.1499938964844,0.2292277812957763,-4669.9697265625,304.18585205078125,0.9990000128746032,0.3609439432621002,0.2978596985340118,293.2720642089844,297.1499938964844,293.1499938964844,0.0046382583677768,-1724.7490234375,297.4394226074219,0.5347737669944763,0.050000000745058,0.2294136881828308,291.2132263183594,291.1499938964844,261.36346435546875,259.7709655761719,279.73114013671875,293.2721862792969,291.2140808105469,1.0,0.2237225174903869,0.804277241230011,0.804277241230011,1.0,1.0,-1.0684515237808228,0.4536692500114441,0.6147822737693787,0.1892085373401641,0.0,0.0,0.5749748349189758,32.38127899169922,28.0,18.372631072998047,-12375.8564453125,128.08030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,308.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18159.6953125,18000.0,0.0,0.0,0.2883791625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908637642860413,0.5908700227737427,-6.226834557310212e-06,0.0,0.0002926682063844,0.0,0.0,40.84349060058594,0.0,0.0,0.0,0.4022881686687469,4.0,0.0,1.0
486600,293.1433410644531,297.1499938964844,293.1499938964844,0.092384286224842,-2148.413818359375,304.1500549316406,0.786443829536438,0.151915356516838,0.137409508228302,293.1849060058594,297.1499938964844,293.1499938964844,0.0030475461389869,-242.93638610839844,295.3699035644531,0.5347737669944763,0.050000000745058,0.0483630895614624,293.1941223144531,297.1499938964844,293.1499938964844,0.1737692058086395,-2772.60546875,304.1559753417969,0.9331929683685304,0.2525172233581543,0.177250862121582,293.120849609375,297.1499938964844,293.1499938964844,0.2292277812957763,-4669.9697265625,304.18585205078125,0.9990000128746032,0.3609439432621002,0.2978596985340118,293.2720642089844,297.1499938964844,293.1499938964844,0.0046382583677768,-1724.7490234375,297.4394226074219,0.5347737669944763,0.050000000745058,0.2294136881828308,291.2132263183594,291.1499938964844,261.36346435546875,259.7709655761719,279.73114013671875,293.2721862792969,291.2140808105469,1.0,0.2237225174903869,0.804277241230011,0.804277241230011,1.0,1.0,-1.0684515237808228,0.4536692500114441,0.6147822737693787,0.1892085373401641,0.0,0.0,0.5749748349189758,32.38127899169922,28.0,18.372631072998047,-12375.8564453125,128.08030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,308.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18159.6953125,18000.0,0.0,0.0,0.2883791625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908637642860413,0.5908700227737427,-6.226834557310212e-06,0.0,0.0002926682063844,0.0,0.0,40.84349060058594,0.0,0.0,0.0,0.4022881686687469,4.0,0.0,1.0
486660,293.1426696777344,297.1499938964844,293.1499938964844,0.0925832763314247,-2152.16357421875,304.1496887207031,0.7909244894981384,0.152221068739891,0.1376545578241348,293.1825256347656,297.1499938964844,293.1499938964844,0.0030409782193601,-242.4170684814453,295.3650207519531,0.5379079580307007,0.050000000745058,0.0483358576893806,293.1932067871094,297.1499938964844,293.1499938964844,0.1729207187891006,-2761.903564453125,304.1553955078125,0.9371630549430848,0.2515825033187866,0.176576554775238,293.0972900390625,297.1499938964844,293.1499938964844,0.2247915863990783,-4599.61669921875,304.1810913085937,0.9990000128746032,0.3664738237857818,0.2934878468513489,293.27001953125,297.1499938964844,293.1499938964844,0.004605243448168,-1713.46630859375,297.4034118652344,0.5379079580307007,0.050000000745058,0.2292844951152801,291.2142028808594,291.1499938964844,261.3474426269531,259.7594299316406,279.72625732421875,293.2701721191406,291.2132263183594,1.0,0.2219909578561782,0.804165780544281,0.804165780544281,1.0,1.0,-1.062498688697815,0.4510450065135956,0.611453652381897,0.1877611577510833,0.0,0.0,0.5661719441413879,31.615550994873047,31.0,0.0808102861046791,-12280.66796875,125.2181625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,308.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.927734375,18000.0,0.0,0.0,0.2864663898944855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573043704032898,0.5730498433113098,-6.099356596678263e-06,0.0,0.0002907269517891,0.0,0.0,38.51774597167969,0.0,0.0,0.0,0.3957458436489105,4.0,0.0,1.0
486720,293.1426696777344,297.1499938964844,293.1499938964844,0.0925832763314247,-2152.16357421875,304.1496887207031,0.7909244894981384,0.152221068739891,0.1376545578241348,293.1825256347656,297.1499938964844,293.1499938964844,0.0030409782193601,-242.4170684814453,295.3650207519531,0.5379079580307007,0.050000000745058,0.0483358576893806,293.1932067871094,297.1499938964844,293.1499938964844,0.1729207187891006,-2761.903564453125,304.1553955078125,0.9371630549430848,0.2515825033187866,0.176576554775238,293.0972900390625,297.1499938964844,293.1499938964844,0.2247915863990783,-4599.61669921875,304.1810913085937,0.9990000128746032,0.3664738237857818,0.2934878468513489,293.27001953125,297.1499938964844,293.1499938964844,0.004605243448168,-1713.46630859375,297.4034118652344,0.5379079580307007,0.050000000745058,0.2292844951152801,291.2142028808594,291.1499938964844,261.3474426269531,259.7594299316406,279.72625732421875,293.2701721191406,291.2132263183594,1.0,0.2219909578561782,0.804165780544281,0.804165780544281,1.0,1.0,-1.062498688697815,0.4510450065135956,0.611453652381897,0.1877611577510833,0.0,0.0,0.5661719441413879,31.615550994873047,31.0,0.0808102861046791,-12280.66796875,125.2181625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,308.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.927734375,18000.0,0.0,0.0,0.2864663898944855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573043704032898,0.5730498433113098,-6.099356596678263e-06,0.0,0.0002907269517891,0.0,0.0,38.51774597167969,0.0,0.0,0.0,0.3957458436489105,4.0,0.0,1.0
486780,293.1419982910156,297.1499938964844,293.1499938964844,0.0929246842861175,-2158.7841796875,304.14923095703125,0.7920358180999756,0.1525388360023498,0.1379340887069702,293.1799621582031,297.1499938964844,293.1499938964844,0.0030390098690986,-242.38731384277344,295.35174560546875,0.5383481979370117,0.050000000745058,0.0483321286737918,293.1923522949219,297.1499938964844,293.1499938964844,0.172324389219284,-2754.6201171875,304.1545715332031,0.9365870356559752,0.2506649196147918,0.175931915640831,293.08184814453125,297.1499938964844,293.1499938964844,0.2241221219301223,-4591.7587890625,304.1717834472656,0.9990000128746032,0.3709543943405151,0.2928831279277801,293.26788330078125,297.1499938964844,293.1499938964844,0.0045784292742609,-1705.1871337890625,297.3608703613281,0.5383481979370117,0.050000000745058,0.229266807436943,291.20074462890625,291.1499938964844,261.3317565917969,259.74835205078125,279.71978759765625,293.2680053710937,291.1986999511719,1.0,0.2217722982168197,0.8040543794631958,0.8040543794631958,1.0,1.0,-1.0613073110580444,0.4504942893981933,0.6108130812644958,0.1875125169754028,0.0,0.0,0.5602050423622131,31.50688934326172,34.0,-16.908966064453125,-12237.6240234375,124.7293930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,308.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1015625,18000.0,0.0,0.0,0.2840048372745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595563054084778,0.5595623254776001,-5.997170319460565e-06,0.0,0.0002882288245018,0.0,0.0,36.78236389160156,0.0,0.0,0.0,0.3907650411128998,4.0,0.0,1.0
486840,293.1419982910156,297.1499938964844,293.1499938964844,0.0929246842861175,-2158.7841796875,304.14923095703125,0.7920358180999756,0.1525388360023498,0.1379340887069702,293.1799621582031,297.1499938964844,293.1499938964844,0.0030390098690986,-242.38731384277344,295.35174560546875,0.5383481979370117,0.050000000745058,0.0483321286737918,293.1923522949219,297.1499938964844,293.1499938964844,0.172324389219284,-2754.6201171875,304.1545715332031,0.9365870356559752,0.2506649196147918,0.175931915640831,293.08184814453125,297.1499938964844,293.1499938964844,0.2241221219301223,-4591.7587890625,304.1717834472656,0.9990000128746032,0.3709543943405151,0.2928831279277801,293.26788330078125,297.1499938964844,293.1499938964844,0.0045784292742609,-1705.1871337890625,297.3608703613281,0.5383481979370117,0.050000000745058,0.229266807436943,291.20074462890625,291.1499938964844,261.3317565917969,259.74835205078125,279.71978759765625,293.2680053710937,291.1986999511719,1.0,0.2217722982168197,0.8040543794631958,0.8040543794631958,1.0,1.0,-1.0613073110580444,0.4504942893981933,0.6108130812644958,0.1875125169754028,0.0,0.0,0.5602050423622131,31.50688934326172,34.0,-16.908966064453125,-12237.6240234375,124.7293930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45654296875,308.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.1015625,18000.0,0.0,0.0,0.2840048372745514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595563054084778,0.5595623254776001,-5.997170319460565e-06,0.0,0.0002882288245018,0.0,0.0,36.78236389160156,0.0,0.0,0.0,0.3907650411128998,4.0,0.0,1.0
486900,293.1417236328125,297.1499938964844,293.1499938964844,0.0931242778897285,-2162.668212890625,304.1490173339844,0.7915170192718506,0.1526986956596374,0.1380827575922012,293.1786193847656,297.1499938964844,293.1499938964844,0.0030393148772418,-242.49728393554688,295.3437805175781,0.5377110838890076,0.050000000745058,0.0483375452458858,293.1919250488281,297.1499938964844,293.1499938964844,0.1720772534608841,-2751.656494140625,304.1542053222656,0.9348618984222412,0.2502099871635437,0.1756183058023452,293.0775146484375,297.1499938964844,293.1499938964844,0.2249466031789779,-4606.939453125,304.16632080078125,0.9990000128746032,0.372671365737915,0.2937590777873993,293.2668762207031,297.1499938964844,293.1499938964844,0.0045664450153708,-1701.692138671875,297.3382568359375,0.5377110838890076,0.050000000745058,0.2292924970388412,291.1913452148437,291.1499938964844,261.3240051269531,259.74298095703125,279.71612548828125,293.2669982910156,291.18902587890625,1.0,0.2221471965312957,0.8039987087249756,0.8039987087249756,1.0,1.0,-1.06219744682312,0.4508659839630127,0.6113314628601074,0.187760055065155,0.0,0.0,0.5583887100219727,31.656169891357425,34.0,-22.52582359313965,-12235.138671875,125.2177505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5204467773437,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.021484375,18000.0,0.0,0.0,0.2826862335205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550004839897156,0.5550064444541931,-5.960695943940664e-06,0.0,0.0002868906012736,0.0,0.0,36.19701385498047,0.0,0.0,0.0,0.3890622556209564,4.0,0.0,1.0
486960,293.1414489746094,297.1499938964844,293.1499938964844,0.0933353155851364,-2166.77685546875,304.1488037109375,0.7903735637664795,0.1528570502996444,0.1382348537445068,293.1772155761719,297.1499938964844,293.1499938964844,0.0030402902048081,-242.6690826416016,295.33544921875,0.5365811586380005,0.050000000745058,0.0483472608029842,293.1915283203125,297.1499938964844,293.1499938964844,0.1718510687351226,-2748.965576171875,304.1538391113281,0.932299017906189,0.2497558891773224,0.1753088682889938,293.0754089355469,297.1499938964844,293.1499938964844,0.2264487594366073,-4633.20703125,304.1606140136719,0.9990000128746032,0.3740077018737793,0.2953241765499115,293.2659606933594,297.1499938964844,293.1499938964844,0.0045550349168479,-1698.45263671875,297.31500244140625,0.5365811586380005,0.050000000745058,0.229338601231575,291.180908203125,291.1499938964844,261.3163146972656,259.7377014160156,279.7123718261719,293.2660827636719,291.17840576171875,1.0,0.2228054106235504,0.8038946390151978,0.8038946390151978,1.0,1.0,-1.063953518867493,0.4516107439994812,0.6123427748680115,0.1882201880216598,0.0,0.0,0.5573695302009583,31.925556182861328,37.0,-26.54098129272461,-12243.8779296875,126.13783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,308.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18060.326171875,18000.0,0.0,0.0,0.2813732624053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519306063652039,0.5519365668296814,-5.934278760832967e-06,0.0,0.0002855581114999,0.0,0.0,35.79650115966797,0.0,0.0,0.0,0.3878949582576751,4.0,0.0,1.0
487020,293.1409912109375,297.1499938964844,293.1499938964844,0.0937739908695221,-2175.313232421875,304.1484680175781,0.7864722013473511,0.1531634330749511,0.1385428309440612,293.1744079589844,297.1499938964844,293.1499938964844,0.0030438988469541,-243.15660095214844,295.318603515625,0.5330720543861389,0.050000000745058,0.048378400504589,293.1908264160156,297.1499938964844,293.1499938964844,0.1714331060647964,-2744.01708984375,304.1532592773437,0.9250128865242004,0.2488457113504409,0.1746983975172042,293.0775146484375,297.1499938964844,293.1499938964844,0.2312604635953903,-4714.99853515625,304.1490783691406,0.9990000128746032,0.375483900308609,0.3002847135066986,293.2645263671875,297.1499938964844,293.1499938964844,0.004533180501312,-1692.3831787109375,297.2669982910156,0.5330720543861389,0.050000000745058,0.2294863015413284,291.15850830078125,291.1499938964844,261.3011169433594,259.7274475097656,279.70440673828125,293.2645874023437,291.1559143066406,1.0,0.2248764932155609,0.8036865592002869,0.8036865592002869,1.0,1.0,-1.069758057594299,0.4540997743606567,0.6156582236289978,0.1897143572568893,0.0,0.0,0.5577231049537659,32.79057312011719,40.0,-30.648117065429688,-12291.830078125,129.15213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319885253906,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.2789483070373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502898097038269,0.5502957105636597,-5.911700100114103e-06,0.0,0.0002830970624927,0.0,0.0,35.54130554199219,0.0,0.0,0.0,0.3871733248233795,4.0,0.0,1.0
487080,293.1409912109375,297.1499938964844,293.1499938964844,0.0937739908695221,-2175.313232421875,304.1484680175781,0.7864722013473511,0.1531634330749511,0.1385428309440612,293.1744079589844,297.1499938964844,293.1499938964844,0.0030438988469541,-243.15660095214844,295.318603515625,0.5330720543861389,0.050000000745058,0.048378400504589,293.1908264160156,297.1499938964844,293.1499938964844,0.1714331060647964,-2744.01708984375,304.1532592773437,0.9250128865242004,0.2488457113504409,0.1746983975172042,293.0775146484375,297.1499938964844,293.1499938964844,0.2312604635953903,-4714.99853515625,304.1490783691406,0.9990000128746032,0.375483900308609,0.3002847135066986,293.2645263671875,297.1499938964844,293.1499938964844,0.004533180501312,-1692.3831787109375,297.2669982910156,0.5330720543861389,0.050000000745058,0.2294863015413284,291.15850830078125,291.1499938964844,261.3011169433594,259.7274475097656,279.70440673828125,293.2645874023437,291.1559143066406,1.0,0.2248764932155609,0.8036865592002869,0.8036865592002869,1.0,1.0,-1.069758057594299,0.4540997743606567,0.6156582236289978,0.1897143572568893,0.0,0.0,0.5577231049537659,32.79057312011719,40.0,-30.648117065429688,-12291.830078125,129.15213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319885253906,308.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.2789483070373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502898097038269,0.5502957105636597,-5.911700100114103e-06,0.0,0.0002830970624927,0.0,0.0,35.54130554199219,0.0,0.0,0.0,0.3871733248233795,4.0,0.0,1.0
487140,293.1407165527344,297.1499938964844,293.1499938964844,0.094212383031845,-2183.829345703125,304.14825439453125,0.7808731198310852,0.1534488648176193,0.1388468891382217,293.17156982421875,297.1499938964844,293.1499938964844,0.0030491927172988,-243.7783203125,295.3026428222656,0.5282974243164062,0.050000000745058,0.0484233126044273,293.1902770996094,297.1499938964844,293.1499938964844,0.1710254848003387,-2739.167236328125,304.1528625488281,0.9155701994895936,0.2479272782802581,0.174093410372734,293.0873718261719,297.1499938964844,293.1499938964844,0.2381215989589691,-4829.37548828125,304.1379699707031,0.9990000128746032,0.3753386735916137,0.3072985112667084,293.2637023925781,297.1499938964844,293.1499938964844,0.0045117093250155,-1686.43212890625,297.21759033203125,0.5282974243164062,0.050000000745058,0.2296993434429168,291.135986328125,291.1499938964844,261.2861022949219,259.7174987792969,279.69586181640625,293.26373291015625,291.1335144042969,1.0,0.2277999073266983,0.803478479385376,0.803478479385376,1.0,1.0,-1.0781240463256836,0.457709401845932,0.6204146146774292,0.1918519139289856,0.0,0.0,0.5611073970794678,34.03826904296875,43.0,-31.12899398803711,-12374.1435546875,133.54998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263427734375,308.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.556640625,18000.0,0.0,0.0,0.2770677506923675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544261336326599,0.5544320344924927,-5.92823198530823e-06,0.0,0.0002811885497067,0.0,0.0,35.98357009887695,0.0,0.0,0.0,0.3885284662246704,4.0,0.0,1.0
487200,293.1407165527344,297.1499938964844,293.1499938964844,0.094212383031845,-2183.829345703125,304.14825439453125,0.7808731198310852,0.1534488648176193,0.1388468891382217,293.17156982421875,297.1499938964844,293.1499938964844,0.0030491927172988,-243.7783203125,295.3026428222656,0.5282974243164062,0.050000000745058,0.0484233126044273,293.1902770996094,297.1499938964844,293.1499938964844,0.1710254848003387,-2739.167236328125,304.1528625488281,0.9155701994895936,0.2479272782802581,0.174093410372734,293.0873718261719,297.1499938964844,293.1499938964844,0.2381215989589691,-4829.37548828125,304.1379699707031,0.9990000128746032,0.3753386735916137,0.3072985112667084,293.2637023925781,297.1499938964844,293.1499938964844,0.0045117093250155,-1686.43212890625,297.21759033203125,0.5282974243164062,0.050000000745058,0.2296993434429168,291.135986328125,291.1499938964844,261.2861022949219,259.7174987792969,279.69586181640625,293.26373291015625,291.1335144042969,1.0,0.2277999073266983,0.803478479385376,0.803478479385376,1.0,1.0,-1.0781240463256836,0.457709401845932,0.6204146146774292,0.1918519139289856,0.0,0.0,0.5611073970794678,34.03826904296875,43.0,-31.12899398803711,-12374.1435546875,133.54998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263427734375,308.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.556640625,18000.0,0.0,0.0,0.2770677506923675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544261336326599,0.5544320344924927,-5.92823198530823e-06,0.0,0.0002811885497067,0.0,0.0,35.98357009887695,0.0,0.0,0.0,0.3885284662246704,4.0,0.0,1.0
487260,293.1405944824219,297.1499938964844,293.1499938964844,0.0946329310536384,-2191.979248046875,304.14813232421875,0.7740895748138428,0.1537081152200698,0.1391397267580032,293.1688232421875,297.1499938964844,293.1499938964844,0.0030557126738131,-244.48580932617188,295.2883605957031,0.5227035880088806,0.050000000745058,0.048480175435543,293.1898193359375,297.1499938964844,293.1499938964844,0.1706009209156036,-2734.052490234375,304.1526184082031,0.9050630331039428,0.2469964623451233,0.1734891533851623,293.1039733886719,297.1499938964844,293.1499938964844,0.2466586083173751,-4969.6455078125,304.1277770996094,0.9990000128746032,0.3735716938972473,0.3159559369087219,293.2635498046875,297.1499938964844,293.1499938964844,0.0044898306950926,-1680.2401123046875,297.1671447753906,0.5227035880088806,0.050000000745058,0.2299690842628479,291.11474609375,291.1499938964844,261.2712097167969,259.70782470703125,279.6871643066406,293.2635498046875,291.11248779296875,1.0,0.2314142733812332,0.8031574487686157,0.8031574487686157,1.0,1.0,-1.08853280544281,0.4622068703174591,0.6263259649276733,0.1944942027330398,0.0,0.0,0.5672485828399658,35.616493225097656,46.0,-29.464075088500977,-12483.904296875,139.15512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546264648437,308.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.73046875,18000.0,0.0,0.0,0.2760045230388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639573931694031,0.5639634132385254,-5.982315997243859e-06,0.0,0.0002801094960886,0.0,0.0,37.09703826904297,0.0,0.0,0.0,0.3918521404266357,4.0,0.0,1.0
487320,293.1405944824219,297.1499938964844,293.1499938964844,0.0946329310536384,-2191.979248046875,304.14813232421875,0.7740895748138428,0.1537081152200698,0.1391397267580032,293.1688232421875,297.1499938964844,293.1499938964844,0.0030557126738131,-244.48580932617188,295.2883605957031,0.5227035880088806,0.050000000745058,0.048480175435543,293.1898193359375,297.1499938964844,293.1499938964844,0.1706009209156036,-2734.052490234375,304.1526184082031,0.9050630331039428,0.2469964623451233,0.1734891533851623,293.1039733886719,297.1499938964844,293.1499938964844,0.2466586083173751,-4969.6455078125,304.1277770996094,0.9990000128746032,0.3735716938972473,0.3159559369087219,293.2635498046875,297.1499938964844,293.1499938964844,0.0044898306950926,-1680.2401123046875,297.1671447753906,0.5227035880088806,0.050000000745058,0.2299690842628479,291.11474609375,291.1499938964844,261.2712097167969,259.70782470703125,279.6871643066406,293.2635498046875,291.11248779296875,1.0,0.2314142733812332,0.8031574487686157,0.8031574487686157,1.0,1.0,-1.08853280544281,0.4622068703174591,0.6263259649276733,0.1944942027330398,0.0,0.0,0.5672485828399658,35.616493225097656,46.0,-29.464075088500977,-12483.904296875,139.15512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546264648437,308.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.73046875,18000.0,0.0,0.0,0.2760045230388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5639573931694031,0.5639634132385254,-5.982315997243859e-06,0.0,0.0002801094960886,0.0,0.0,37.09703826904297,0.0,0.0,0.0,0.3918521404266357,4.0,0.0,1.0
487380,293.140625,297.1499938964844,293.1499938964844,0.0950262919068336,-2199.580810546875,304.1481018066406,0.7665776610374451,0.1539394110441208,0.1394175291061401,293.1661682128906,297.1499938964844,293.1499938964844,0.0030631383415311,-245.24761962890625,295.2760925292969,0.5166744589805603,0.050000000745058,0.0485474728047847,293.18951416015625,297.1499938964844,293.1499938964844,0.1701448410749435,-2728.483154296875,304.1524963378906,0.8943642973899841,0.2460516989231109,0.172883003950119,293.1264343261719,297.1499938964844,293.1499938964844,0.2565533816814422,-5130.12158203125,304.1187438964844,0.9990000128746032,0.370195209980011,0.3259042501449585,293.2640380859375,297.1499938964844,293.1499938964844,0.0044671543873846,-1673.626708984375,297.115966796875,0.5166744589805603,0.050000000745058,0.2302882969379425,291.0954895019531,291.1499938964844,261.25640869140625,259.6983642578125,279.6781005859375,293.2640075683594,291.0935363769531,1.0,0.2355808466672897,0.8028364181518555,0.8028364181518555,1.0,1.0,-1.1005427837371826,0.4674130082130432,0.6331297755241394,0.1975417584180832,0.0,0.0,0.5758276581764221,37.48149108886719,34.0,-26.737680435180664,-12615.611328125,145.82424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227905273437,308.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.359375,18000.0,0.0,0.0,0.2759529650211334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784571170806885,0.5784631967544556,-6.0728534663212486e-06,0.0,0.0002800571965053,0.0,0.0,38.873634338378906,0.0,0.0,0.0,0.3970410823822021,4.0,0.0,1.0
487440,293.140625,297.1499938964844,293.1499938964844,0.0950262919068336,-2199.580810546875,304.1481018066406,0.7665776610374451,0.1539394110441208,0.1394175291061401,293.1661682128906,297.1499938964844,293.1499938964844,0.0030631383415311,-245.24761962890625,295.2760925292969,0.5166744589805603,0.050000000745058,0.0485474728047847,293.18951416015625,297.1499938964844,293.1499938964844,0.1701448410749435,-2728.483154296875,304.1524963378906,0.8943642973899841,0.2460516989231109,0.172883003950119,293.1264343261719,297.1499938964844,293.1499938964844,0.2565533816814422,-5130.12158203125,304.1187438964844,0.9990000128746032,0.370195209980011,0.3259042501449585,293.2640380859375,297.1499938964844,293.1499938964844,0.0044671543873846,-1673.626708984375,297.115966796875,0.5166744589805603,0.050000000745058,0.2302882969379425,291.0954895019531,291.1499938964844,261.25640869140625,259.6983642578125,279.6781005859375,293.2640075683594,291.0935363769531,1.0,0.2355808466672897,0.8028364181518555,0.8028364181518555,1.0,1.0,-1.1005427837371826,0.4674130082130432,0.6331297755241394,0.1975417584180832,0.0,0.0,0.5758276581764221,37.48149108886719,34.0,-26.737680435180664,-12615.611328125,145.82424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227905273437,308.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.359375,18000.0,0.0,0.0,0.2759529650211334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784571170806885,0.5784631967544556,-6.0728534663212486e-06,0.0,0.0002800571965053,0.0,0.0,38.873634338378906,0.0,0.0,0.0,0.3970410823822021,4.0,0.0,1.0
487500,293.140625,297.1499938964844,293.1499938964844,0.0951720997691154,-2202.37451171875,304.148193359375,0.7663546204566956,0.1540601998567581,0.139524295926094,293.16485595703125,297.1499938964844,293.1499938964844,0.0030655732844024,-245.49899291992188,295.2720031738281,0.5163624882698059,0.050000000745058,0.0485511310398578,293.1893310546875,297.1499938964844,293.1499938964844,0.1698466539382934,-2724.73291015625,304.152587890625,0.8932846784591675,0.2455884963274002,0.1725583523511886,293.1376037597656,297.1499938964844,293.1499938964844,0.2574588060379028,-5142.95654296875,304.1229248046875,0.9990000128746032,0.3682919144630432,0.326438307762146,293.2644348144531,297.1499938964844,293.1499938964844,0.0044526173733174,-1668.98095703125,297.0912475585937,0.5163624882698059,0.050000000745058,0.2303056567907333,291.0883483886719,291.1499938964844,261.2489929199219,259.6936950683594,279.67608642578125,293.2643737792969,291.0879821777344,1.0,0.2354054450988769,0.8026758432388306,0.8026758432388306,1.0,1.0,-1.1009539365768433,0.4675436913967132,0.6334102153778076,0.1977258026599884,0.0,0.0,0.5806838274002075,37.582122802734375,34.0,-16.881284713745117,-12649.681640625,146.12294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,308.1886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17848.697265625,18000.0,0.0,0.0,0.2763174772262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873613953590393,0.5873675346374512,-6.131444024504162e-06,0.0,0.0002804271061904,0.0,0.0,40.00546646118164,0.0,0.0,0.0,0.4002739787101745,4.0,0.0,1.0
487560,293.1405639648437,297.1499938964844,293.1499938964844,0.095206007361412,-2202.877197265625,304.1484680175781,0.7688308358192444,0.1541913747787475,0.1396186500787735,293.1635437011719,297.1499938964844,293.1499938964844,0.0030658163595944,-245.462142944336,295.2762145996094,0.5180789232254028,0.050000000745058,0.0485311634838581,293.1890869140625,297.1499938964844,293.1499938964844,0.1693546921014785,-2718.282470703125,304.15301513671875,0.895444929599762,0.2451358884572982,0.1722248345613479,293.1441650390625,297.1499938964844,293.1499938964844,0.2548639476299286,-5098.5146484375,304.1325988769531,0.9990000128746032,0.3671575486660003,0.3235242664813995,293.2648010253906,297.1499938964844,293.1499938964844,0.0044340728782117,-1662.1380615234375,297.0728759765625,0.5180789232254028,0.050000000745058,0.2302109450101852,291.0931396484375,291.1499938964844,261.2416076660156,259.6890563964844,279.67584228515625,293.2647705078125,291.095703125,1.0,0.2339866906404495,0.802481472492218,0.802481472492218,1.0,1.0,-1.0970343351364136,0.4657829999923706,0.631251335144043,0.1967917084693908,0.0,0.0,0.5840697884559631,37.02595901489258,25.0,5.668819904327393,-12650.744140625,144.02806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17854.96484375,18000.0,0.0,0.0,0.2768534421920776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957222580909729,0.5957284569740295,-6.192928140080767e-06,0.0,0.0002809710276778,0.0,0.0,41.12100601196289,0.0,0.0,0.0,0.4033421576023102,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0950873047113418,-2200.0810546875,304.149169921875,0.7783043384552002,0.1544764786958694,0.1397964656352996,293.1610717773437,297.1499938964844,293.1499938964844,0.00305941933766,-244.64797973632807,295.30084228515625,0.5249568223953247,0.050000000745058,0.0484566539525985,293.1885681152344,297.1499938964844,293.1499938964844,0.168042317032814,-2700.837890625,304.1542053222656,0.905078649520874,0.2442523390054702,0.1715489774942398,293.1410522460937,297.1499938964844,293.1499938964844,0.2441281974315643,-4919.552734375,304.1564025878906,0.9990000128746032,0.3678941428661346,0.3124072551727295,293.2653503417969,297.1499938964844,293.1499938964844,0.00438849395141,-1644.1304931640625,297.0494689941406,0.5249568223953247,0.050000000745058,0.2298575043678283,291.12615966796875,291.1499938964844,261.2268371582031,259.67987060546875,279.677734375,293.26531982421875,291.1304016113281,1.0,0.2290821522474289,0.8020926117897034,0.8020926117897034,1.0,1.0,-1.0825822353363037,0.4593777358531952,0.6232044696807861,0.1932526230812072,0.0,0.0,0.585191011428833,34.95088195800781,28.0,39.3330192565918,-12555.720703125,136.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12078857421875,308.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.548828125,18000.0,0.0,0.0,0.2780782878398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603053092956543,0.6030593514442444,-6.267683147598291e-06,0.0,0.0002822141104843,0.0,0.0,42.22818756103516,0.0,0.0,0.0,0.4062630534172058,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0950873047113418,-2200.0810546875,304.149169921875,0.7783043384552002,0.1544764786958694,0.1397964656352996,293.1610717773437,297.1499938964844,293.1499938964844,0.00305941933766,-244.64797973632807,295.30084228515625,0.5249568223953247,0.050000000745058,0.0484566539525985,293.1885681152344,297.1499938964844,293.1499938964844,0.168042317032814,-2700.837890625,304.1542053222656,0.905078649520874,0.2442523390054702,0.1715489774942398,293.1410522460937,297.1499938964844,293.1499938964844,0.2441281974315643,-4919.552734375,304.1564025878906,0.9990000128746032,0.3678941428661346,0.3124072551727295,293.2653503417969,297.1499938964844,293.1499938964844,0.00438849395141,-1644.1304931640625,297.0494689941406,0.5249568223953247,0.050000000745058,0.2298575043678283,291.12615966796875,291.1499938964844,261.2268371582031,259.67987060546875,279.677734375,293.26531982421875,291.1304016113281,1.0,0.2290821522474289,0.8020926117897034,0.8020926117897034,1.0,1.0,-1.0825822353363037,0.4593777358531952,0.6232044696807861,0.1932526230812072,0.0,0.0,0.585191011428833,34.95088195800781,28.0,39.3330192565918,-12555.720703125,136.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12078857421875,308.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.548828125,18000.0,0.0,0.0,0.2780782878398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603053092956543,0.6030593514442444,-6.267683147598291e-06,0.0,0.0002822141104843,0.0,0.0,42.22818756103516,0.0,0.0,0.0,0.4062630534172058,4.0,0.0,1.0
487740,293.1400756835937,297.1499938964844,293.1499938964844,0.0950363799929618,-2198.66162109375,304.1495056152344,0.7847880721092224,0.1547736972570419,0.1400190591812133,293.1588134765625,297.1499938964844,293.1499938964844,0.0030535284895449,-243.9157867431641,295.3240051269531,0.5295747518539429,0.050000000745058,0.0484109856188297,293.18804931640625,297.1499938964844,293.1499938964844,0.1668280512094497,-2684.786376953125,304.15478515625,0.911350965499878,0.2433821409940719,0.1709078401327133,293.12432861328125,297.1499938964844,293.1499938964844,0.2369542866945266,-4801.4541015625,304.165771484375,0.9990000128746032,0.3715017735958099,0.3053903877735138,293.2652893066406,297.1499938964844,293.1499938964844,0.0043461611494421,-1627.534912109375,297.0263061523437,0.5295747518539429,0.050000000745058,0.2296408712863922,291.1567077636719,291.1499938964844,261.2120056152344,259.6707458496094,279.6767883300781,293.2652893066406,291.1584167480469,1.0,0.2263621240854263,0.8017038106918335,0.8017038106918335,1.0,1.0,-1.0733380317687988,0.4552848637104034,0.618053138256073,0.190952181816101,0.0,0.0,0.581983208656311,33.67416763305664,31.0,33.58027648925781,-12448.0458984375,131.66458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,308.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.341796875,18000.0,0.0,0.0,0.2790477275848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994331240653992,0.5994393825531006,-6.260652298806235e-06,0.0,0.0002831979654729,0.0,0.0,41.84171295166016,0.0,0.0,0.0,0.4051547944545746,4.0,0.0,1.0
487800,293.1400756835937,297.1499938964844,293.1499938964844,0.0950363799929618,-2198.66162109375,304.1495056152344,0.7847880721092224,0.1547736972570419,0.1400190591812133,293.1588134765625,297.1499938964844,293.1499938964844,0.0030535284895449,-243.9157867431641,295.3240051269531,0.5295747518539429,0.050000000745058,0.0484109856188297,293.18804931640625,297.1499938964844,293.1499938964844,0.1668280512094497,-2684.786376953125,304.15478515625,0.911350965499878,0.2433821409940719,0.1709078401327133,293.12432861328125,297.1499938964844,293.1499938964844,0.2369542866945266,-4801.4541015625,304.165771484375,0.9990000128746032,0.3715017735958099,0.3053903877735138,293.2652893066406,297.1499938964844,293.1499938964844,0.0043461611494421,-1627.534912109375,297.0263061523437,0.5295747518539429,0.050000000745058,0.2296408712863922,291.1567077636719,291.1499938964844,261.2120056152344,259.6707458496094,279.6767883300781,293.2652893066406,291.1584167480469,1.0,0.2263621240854263,0.8017038106918335,0.8017038106918335,1.0,1.0,-1.0733380317687988,0.4552848637104034,0.618053138256073,0.190952181816101,0.0,0.0,0.581983208656311,33.67416763305664,31.0,33.58027648925781,-12448.0458984375,131.66458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05145263671875,308.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.341796875,18000.0,0.0,0.0,0.2790477275848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994331240653992,0.5994393825531006,-6.260652298806235e-06,0.0,0.0002831979654729,0.0,0.0,41.84171295166016,0.0,0.0,0.0,0.4051547944545746,4.0,0.0,1.0
487860,293.1397705078125,297.1499938964844,293.1499938964844,0.0952078178524971,-2201.782470703125,304.1493835449219,0.7876154780387878,0.1550896614789962,0.1402816474437713,293.1564636230469,297.1499938964844,293.1499938964844,0.0030535997357219,-243.86880493164065,295.3319702148437,0.5313569903373718,0.050000000745058,0.0483941808342933,293.1874389648437,297.1499938964844,293.1499938964844,0.1659933030605316,-2674.02490234375,304.1545715332031,0.9130856990814208,0.2425367981195449,0.1703014224767685,293.1093139648437,297.1499938964844,293.1499938964844,0.2342193573713302,-4757.71142578125,304.1648864746094,0.9990000128746032,0.3752076029777527,0.3027673661708832,293.2646179199219,297.1499938964844,293.1499938964844,0.0043127601966261,-1615.4869384765625,296.9918518066406,0.5313569903373718,0.050000000745058,0.2295611649751663,291.1632995605469,291.1499938964844,261.1970520019531,259.6616516113281,279.6726989746094,293.2646789550781,291.1632995605469,1.0,0.2253148555755615,0.8015668392181396,0.8015668392181396,1.0,1.0,-1.0696594715118408,0.4536415338516235,0.6160178780555725,0.1900869905948639,0.0,0.0,0.5796060562133789,33.20210647583008,34.0,11.819131851196287,-12386.0634765625,129.87606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,308.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.177734375,18000.0,0.0,0.0,0.2796714305877685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942534804344177,0.5942596793174744,-6.224652679520659e-06,0.0,0.0002838309446815,0.0,0.0,41.15277099609375,0.0,0.0,0.0,0.4032818675041199,4.0,0.0,1.0
487920,293.1397705078125,297.1499938964844,293.1499938964844,0.0952078178524971,-2201.782470703125,304.1493835449219,0.7876154780387878,0.1550896614789962,0.1402816474437713,293.1564636230469,297.1499938964844,293.1499938964844,0.0030535997357219,-243.86880493164065,295.3319702148437,0.5313569903373718,0.050000000745058,0.0483941808342933,293.1874389648437,297.1499938964844,293.1499938964844,0.1659933030605316,-2674.02490234375,304.1545715332031,0.9130856990814208,0.2425367981195449,0.1703014224767685,293.1093139648437,297.1499938964844,293.1499938964844,0.2342193573713302,-4757.71142578125,304.1648864746094,0.9990000128746032,0.3752076029777527,0.3027673661708832,293.2646179199219,297.1499938964844,293.1499938964844,0.0043127601966261,-1615.4869384765625,296.9918518066406,0.5313569903373718,0.050000000745058,0.2295611649751663,291.1632995605469,291.1499938964844,261.1970520019531,259.6616516113281,279.6726989746094,293.2646789550781,291.1632995605469,1.0,0.2253148555755615,0.8015668392181396,0.8015668392181396,1.0,1.0,-1.0696594715118408,0.4536415338516235,0.6160178780555725,0.1900869905948639,0.0,0.0,0.5796060562133789,33.20210647583008,34.0,11.819131851196287,-12386.0634765625,129.87606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333557128906,308.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.177734375,18000.0,0.0,0.0,0.2796714305877685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942534804344177,0.5942596793174744,-6.224652679520659e-06,0.0,0.0002838309446815,0.0,0.0,41.15277099609375,0.0,0.0,0.0,0.4032818675041199,4.0,0.0,1.0
487980,293.1393737792969,297.1499938964844,293.1499938964844,0.0954953134059906,-2207.22900390625,304.14910888671875,0.7875306010246277,0.1554241180419922,0.1405827403068542,293.1539001464844,297.1499938964844,293.1499938964844,0.0030577955767512,-244.24082946777344,295.3340759277344,0.5308475494384766,0.050000000745058,0.0483989492058754,293.1867980957031,297.1499938964844,293.1499938964844,0.1653505265712738,-2665.890869140625,304.15411376953125,0.9110975861549376,0.2417185753583908,0.1697303205728531,293.1005859375,297.1499938964844,293.1499938964844,0.2347896248102188,-4768.84375,304.1589050292969,0.9990000128746032,0.3780221939086914,0.3035126328468323,293.2636413574219,297.1499938964844,293.1499938964844,0.0042844098061323,-1605.814453125,296.9525756835937,0.5308475494384766,0.050000000745058,0.2295837700366974,291.15924072265625,291.1499938964844,261.18194580078125,259.6524963378906,279.66668701171875,293.2637023925781,291.1583251953125,1.0,0.2256655693054199,0.8014298677444458,0.8014298677444458,1.0,1.0,-1.0702613592147827,0.4538686871528625,0.6163926720619202,0.1902866512537002,0.0,0.0,0.5785599946975708,33.3318977355957,37.0,-3.7495205402374254,-12374.673828125,130.26385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,308.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.26953125,18000.0,0.0,0.0,0.2800598442554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911657810211182,0.5911719799041748,-6.1983764680917375e-06,0.0,0.0002842251269612,0.0,0.0,40.719539642333984,0.0,0.0,0.0,0.4021023511886596,4.0,0.0,1.0
