time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1393737792969,297.1499938964844,293.1499938964844,0.0954953134059906,-2207.22900390625,304.14910888671875,0.7875306010246277,0.1554241180419922,0.1405827403068542,293.1539001464844,297.1499938964844,293.1499938964844,0.0030577955767512,-244.24082946777344,295.3340759277344,0.5308475494384766,0.050000000745058,0.0483989492058754,293.1867980957031,297.1499938964844,293.1499938964844,0.1653505265712738,-2665.890869140625,304.15411376953125,0.9110975861549376,0.2417185753583908,0.1697303205728531,293.1005859375,297.1499938964844,293.1499938964844,0.2347896248102188,-4768.84375,304.1589050292969,0.9990000128746032,0.3780221939086914,0.3035126328468323,293.2636413574219,297.1499938964844,293.1499938964844,0.0042844098061323,-1605.814453125,296.9525756835937,0.5308475494384766,0.050000000745058,0.2295837700366974,291.15924072265625,291.1499938964844,261.18194580078125,259.6524963378906,279.66668701171875,293.2637023925781,291.1583251953125,1.0,0.2256655693054199,0.8014298677444458,0.8014298677444458,1.0,1.0,-1.0702613592147827,0.4538686871528625,0.6163926720619202,0.1902866512537002,0.0,0.0,0.5785599946975708,33.3318977355957,37.0,-3.7495205402374254,-12374.673828125,130.26385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,308.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.26953125,18000.0,0.0,0.0,0.2800598442554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911657810211182,0.5911719799041748,-6.1983764680917375e-06,0.0,0.0002842251269612,0.0,0.0,40.719539642333984,0.0,0.0,0.0,0.4021023511886596,4.0,0.0,1.0
488100,293.1391906738281,297.1499938964844,293.1499938964844,0.0956694409251213,-2210.55615234375,304.1489562988281,0.7865567803382874,0.1555949449539184,0.1407440602779388,293.15252685546875,297.1499938964844,293.1499938964844,0.0030611350666731,-244.54820251464844,295.3338928222656,0.5298650860786438,0.050000000745058,0.0484082326292991,293.1864624023437,297.1499938964844,293.1499938964844,0.1650802940130233,-2662.5166015625,304.15386962890625,0.9089529514312744,0.2413175106048584,0.1694559752941131,293.0990600585937,297.1499938964844,293.1499938964844,0.2361363172531128,-4791.85595703125,304.1548156738281,0.9990000128746032,0.3789470791816711,0.3049600720405578,293.2631530761719,297.1499938964844,293.1499938964844,0.004271485377103,-1601.56494140625,296.9315795898437,0.5298650860786438,0.050000000745058,0.2296278178691864,291.1545715332031,291.1499938964844,261.17431640625,259.6478881835937,279.6631164550781,293.2632141113281,291.1533508300781,1.0,0.2262869626283645,0.8013613224029541,0.8013613224029541,1.0,1.0,-1.0719263553619385,0.4545783400535583,0.6173480153083801,0.1907248795032501,0.0,0.0,0.5787183046340942,33.5892333984375,37.0,-9.279982566833496,-12386.0830078125,131.15280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,308.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.611328125,18000.0,0.0,0.0,0.2802183330059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907707214355469,0.5907769203186035,-6.192451564857038e-06,0.0,0.0002843859838321,0.0,0.0,40.650577545166016,0.0,0.0,0.0,0.4019270837306976,4.0,0.0,1.0
488160,293.1390380859375,297.1499938964844,293.1499938964844,0.095856562256813,-2214.138427734375,304.1488037109375,0.7850514650344849,0.1557662189006805,0.1409102976322174,293.151123046875,297.1499938964844,293.1499938964844,0.0030651816632598,-244.9208831787109,295.33331298828125,0.5284742116928101,0.050000000745058,0.0484216026961803,293.1861572265625,297.1499938964844,293.1499938964844,0.1648329645395279,-2659.447998046875,304.1535949707031,0.9062036871910096,0.2409205287694931,0.1691877692937851,293.0994873046875,297.1499938964844,293.1499938964844,0.2381028234958648,-4824.94287109375,304.1503601074219,0.9990000128746032,0.3795123994350433,0.3070330619812011,293.2627258300781,297.1499938964844,293.1499938964844,0.0042591355741024,-1597.574951171875,296.9099426269531,0.5284742116928101,0.050000000745058,0.2296912372112274,291.1488342285156,291.1499938964844,261.1666259765625,259.64324951171875,279.6593322753906,293.2627868652344,291.1474304199219,1.0,0.2271684855222702,0.8012412190437317,0.8012412190437317,1.0,1.0,-1.0743837356567385,0.4556300342082977,0.6187536716461182,0.19135482609272,0.0,0.0,0.579369843006134,33.960418701171875,40.0,-13.303988456726074,-12407.912109375,132.45352172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0495300292969,308.03424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.2803848087787628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591289222240448,0.5912954211235046,-6.192644377733814e-06,0.0,0.0002845549315679,0.0,0.0,40.70045471191406,0.0,0.0,0.0,0.4020845592021942,4.0,0.0,1.0
488220,293.13873291015625,297.1499938964844,293.1499938964844,0.096252404153347,-2221.719970703125,304.1485595703125,0.7806988954544067,0.1561048179864883,0.1412515342235565,293.148193359375,297.1499938964844,293.1499938964844,0.003075030632317,-245.8195343017578,295.3321228027344,0.524688720703125,0.050000000745058,0.0484594404697418,293.1855163574219,297.1499938964844,293.1499938964844,0.1643810123205185,-2653.867431640625,304.1531677246094,0.8993777632713318,0.2401353418827057,0.168666586279869,293.1059265136719,297.1499938964844,293.1499938964844,0.2436761558055877,-4917.416015625,304.1409606933594,0.9990000128746032,0.3795007765293121,0.3128250539302826,293.2620849609375,297.1499938964844,293.1499938964844,0.0042353882454335,-1590.010498046875,296.8652648925781,0.524688720703125,0.050000000745058,0.2298707216978073,291.1356811523437,291.1499938964844,261.15106201171875,259.63385009765625,279.6510009765625,293.2621154785156,291.1341247558594,1.0,0.2296190708875656,0.8010009527206421,0.8010009527206421,1.0,1.0,-1.0813796520233154,0.4586454033851623,0.6227342486381531,0.1931295990943908,0.0,0.0,0.5821483135223389,35.01118087768555,43.0,-17.766687393188477,-12479.1796875,136.1746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,308.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.501953125,18000.0,0.0,0.0,0.2808400392532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951842665672302,0.5951904654502869,-6.213130745891249e-06,0.0,0.0002850169257726,0.0,0.0,41.17900466918945,0.0,0.0,0.0,0.4034554064273834,4.0,0.0,1.0
488280,293.13873291015625,297.1499938964844,293.1499938964844,0.096252404153347,-2221.719970703125,304.1485595703125,0.7806988954544067,0.1561048179864883,0.1412515342235565,293.148193359375,297.1499938964844,293.1499938964844,0.003075030632317,-245.8195343017578,295.3321228027344,0.524688720703125,0.050000000745058,0.0484594404697418,293.1855163574219,297.1499938964844,293.1499938964844,0.1643810123205185,-2653.867431640625,304.1531677246094,0.8993777632713318,0.2401353418827057,0.168666586279869,293.1059265136719,297.1499938964844,293.1499938964844,0.2436761558055877,-4917.416015625,304.1409606933594,0.9990000128746032,0.3795007765293121,0.3128250539302826,293.2620849609375,297.1499938964844,293.1499938964844,0.0042353882454335,-1590.010498046875,296.8652648925781,0.524688720703125,0.050000000745058,0.2298707216978073,291.1356811523437,291.1499938964844,261.15106201171875,259.63385009765625,279.6510009765625,293.2621154785156,291.1341247558594,1.0,0.2296190708875656,0.8010009527206421,0.8010009527206421,1.0,1.0,-1.0813796520233154,0.4586454033851623,0.6227342486381531,0.1931295990943908,0.0,0.0,0.5821483135223389,35.01118087768555,43.0,-17.766687393188477,-12479.1796875,136.1746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445861816406,308.03302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.501953125,18000.0,0.0,0.0,0.2808400392532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951842665672302,0.5951904654502869,-6.213130745891249e-06,0.0,0.0002850169257726,0.0,0.0,41.17900466918945,0.0,0.0,0.0,0.4034554064273834,4.0,0.0,1.0
488340,293.1385192871094,297.1499938964844,293.1499938964844,0.0966588035225868,-2229.49560546875,304.1483459472656,0.7749751210212708,0.1564317494630813,0.1415962874889373,293.14520263671875,297.1499938964844,293.1499938964844,0.0030867946334183,-246.8764495849609,295.3316650390625,0.5199280977249146,0.050000000745058,0.0485103316605091,293.1849060058594,297.1499938964844,293.1499938964844,0.1639601290225982,-2648.67578125,304.1528015136719,0.8910495638847351,0.2393577992916107,0.1681610941886901,293.1192626953125,297.1499938964844,293.1499938964844,0.2511066794395447,-5039.05859375,304.1316223144531,0.9990000128746032,0.3779265880584717,0.3204501569271087,293.26190185546875,297.1499938964844,293.1499938964844,0.004212150350213,-1582.6492919921875,296.819091796875,0.5199280977249146,0.050000000745058,0.2301121205091476,291.12176513671875,291.1499938964844,261.1352233886719,259.624267578125,279.6417236328125,293.2618713378906,291.1202392578125,1.0,0.2328415364027023,0.8007607460021973,0.8007607460021973,1.0,1.0,-1.090688943862915,0.4626791775226593,0.6280097365379333,0.1954774856567382,0.0,0.0,0.5868431925773621,36.42348861694336,46.0,-19.16116523742676,-12581.115234375,141.2190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,308.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.17578125,18000.0,0.0,0.0,0.2816083133220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028864979743958,0.6028927564620972,-6.2614035414299e-06,0.0,0.0002857966464944,0.0,0.0,42.17780685424805,0.0,0.0,0.0,0.4062556028366089,4.0,0.0,1.0
488400,293.1385192871094,297.1499938964844,293.1499938964844,0.0966588035225868,-2229.49560546875,304.1483459472656,0.7749751210212708,0.1564317494630813,0.1415962874889373,293.14520263671875,297.1499938964844,293.1499938964844,0.0030867946334183,-246.8764495849609,295.3316650390625,0.5199280977249146,0.050000000745058,0.0485103316605091,293.1849060058594,297.1499938964844,293.1499938964844,0.1639601290225982,-2648.67578125,304.1528015136719,0.8910495638847351,0.2393577992916107,0.1681610941886901,293.1192626953125,297.1499938964844,293.1499938964844,0.2511066794395447,-5039.05859375,304.1316223144531,0.9990000128746032,0.3779265880584717,0.3204501569271087,293.26190185546875,297.1499938964844,293.1499938964844,0.004212150350213,-1582.6492919921875,296.819091796875,0.5199280977249146,0.050000000745058,0.2301121205091476,291.12176513671875,291.1499938964844,261.1352233886719,259.624267578125,279.6417236328125,293.2618713378906,291.1202392578125,1.0,0.2328415364027023,0.8007607460021973,0.8007607460021973,1.0,1.0,-1.090688943862915,0.4626791775226593,0.6280097365379333,0.1954774856567382,0.0,0.0,0.5868431925773621,36.42348861694336,46.0,-19.16116523742676,-12581.115234375,141.2190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,308.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.17578125,18000.0,0.0,0.0,0.2816083133220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028864979743958,0.6028927564620972,-6.2614035414299e-06,0.0,0.0002857966464944,0.0,0.0,42.17780685424805,0.0,0.0,0.0,0.4062556028366089,4.0,0.0,1.0
488460,293.138427734375,297.1499938964844,293.1499938964844,0.0970610678195953,-2237.175537109375,304.1482238769531,0.7683408260345459,0.1567425578832626,0.141938030719757,293.1421813964844,297.1499938964844,293.1499938964844,0.0031001067254692,-248.052734375,295.3325500488281,0.5145823955535889,0.050000000745058,0.0485724918544292,293.1843566894531,297.1499938964844,293.1499938964844,0.1635497808456421,-2643.59521484375,304.1525573730469,0.8816909193992615,0.2385854423046112,0.1676677912473678,293.138671875,297.1499938964844,293.1499938964844,0.2600467503070831,-5183.66845703125,304.12286376953125,0.9990000128746032,0.3747784793376922,0.3295248746871948,293.2621765136719,297.1499938964844,293.1499938964844,0.0041888542473316,-1575.22509765625,296.77178955078125,0.5145823955535889,0.050000000745058,0.2304069995880127,291.1082458496094,291.1499938964844,261.1190185546875,259.6144104003906,279.6318664550781,293.2621459960937,291.1068420410156,1.0,0.236683115363121,0.8004111647605896,0.8004111647605896,1.0,1.0,-1.1018271446228027,0.4675129950046539,0.6343141794204712,0.1982683837413787,0.0,0.0,0.5933212637901306,38.14653396606445,34.0,-18.74747467041016,-12707.3515625,147.4180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,308.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.255859375,18000.0,0.0,0.0,0.2828428149223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614279568195343,0.6142858862876892,-6.3379416133102495e-06,0.0,0.000287049479084,0.0,0.0,43.710487365722656,0.0,0.0,0.0,0.4104729294776916,4.0,0.0,1.0
488520,293.138427734375,297.1499938964844,293.1499938964844,0.0970610678195953,-2237.175537109375,304.1482238769531,0.7683408260345459,0.1567425578832626,0.141938030719757,293.1421813964844,297.1499938964844,293.1499938964844,0.0031001067254692,-248.052734375,295.3325500488281,0.5145823955535889,0.050000000745058,0.0485724918544292,293.1843566894531,297.1499938964844,293.1499938964844,0.1635497808456421,-2643.59521484375,304.1525573730469,0.8816909193992615,0.2385854423046112,0.1676677912473678,293.138671875,297.1499938964844,293.1499938964844,0.2600467503070831,-5183.66845703125,304.12286376953125,0.9990000128746032,0.3747784793376922,0.3295248746871948,293.2621765136719,297.1499938964844,293.1499938964844,0.0041888542473316,-1575.22509765625,296.77178955078125,0.5145823955535889,0.050000000745058,0.2304069995880127,291.1082458496094,291.1499938964844,261.1190185546875,259.6144104003906,279.6318664550781,293.2621459960937,291.1068420410156,1.0,0.236683115363121,0.8004111647605896,0.8004111647605896,1.0,1.0,-1.1018271446228027,0.4675129950046539,0.6343141794204712,0.1982683837413787,0.0,0.0,0.5933212637901306,38.14653396606445,34.0,-18.74747467041016,-12707.3515625,147.4180145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564819335937,308.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.255859375,18000.0,0.0,0.0,0.2828428149223327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614279568195343,0.6142858862876892,-6.3379416133102495e-06,0.0,0.000287049479084,0.0,0.0,43.710487365722656,0.0,0.0,0.0,0.4104729294776916,4.0,0.0,1.0
488580,293.13818359375,297.1499938964844,293.1499938964844,0.0972677171230316,-2240.914306640625,304.14849853515625,0.7712501883506775,0.1570834368467331,0.1422123461961746,293.1390380859375,297.1499938964844,293.1499938964844,0.0031091589480638,-248.7332305908203,295.34521484375,0.5163452625274658,0.050000000745058,0.0485513396561145,293.1836242675781,297.1499938964844,293.1499938964844,0.1628562361001968,-2634.533935546875,304.15289306640625,0.8835402727127075,0.2378607839345932,0.1671357601881027,293.1537170410156,297.1499938964844,293.1499938964844,0.2575839161872864,-5139.8544921875,304.1366577148437,0.9990000128746032,0.3719771802425384,0.3264679312705993,293.2626342773437,297.1499938964844,293.1499938964844,0.0041565871797502,-1563.543701171875,296.73248291015625,0.5163452625274658,0.050000000745058,0.2303066402673721,291.1100158691406,291.1499938964844,261.1024475097656,259.6042785644531,279.6286315917969,293.2626037597656,291.11297607421875,1.0,0.2348352968692779,0.8000615835189819,0.8000615835189819,1.0,1.0,-1.0977118015289309,0.4656291007995605,0.6320827007293701,0.1973309814929962,0.0,0.0,0.5990210175514221,37.55932235717773,25.0,11.48018741607666,-12737.7919921875,145.20579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,308.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.771484375,18000.0,0.0,0.0,0.2844854891300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274149417877197,0.6274213790893555,-6.436197054426884e-06,0.0,0.0002887166047003,0.0,0.0,45.57571029663086,0.0,0.0,0.0,0.4153977632522583,4.0,0.0,1.0
488640,293.13818359375,297.1499938964844,293.1499938964844,0.0972677171230316,-2240.914306640625,304.14849853515625,0.7712501883506775,0.1570834368467331,0.1422123461961746,293.1390380859375,297.1499938964844,293.1499938964844,0.0031091589480638,-248.7332305908203,295.34521484375,0.5163452625274658,0.050000000745058,0.0485513396561145,293.1836242675781,297.1499938964844,293.1499938964844,0.1628562361001968,-2634.533935546875,304.15289306640625,0.8835402727127075,0.2378607839345932,0.1671357601881027,293.1537170410156,297.1499938964844,293.1499938964844,0.2575839161872864,-5139.8544921875,304.1366577148437,0.9990000128746032,0.3719771802425384,0.3264679312705993,293.2626342773437,297.1499938964844,293.1499938964844,0.0041565871797502,-1563.543701171875,296.73248291015625,0.5163452625274658,0.050000000745058,0.2303066402673721,291.1100158691406,291.1499938964844,261.1024475097656,259.6042785644531,279.6286315917969,293.2626037597656,291.11297607421875,1.0,0.2348352968692779,0.8000615835189819,0.8000615835189819,1.0,1.0,-1.0977118015289309,0.4656291007995605,0.6320827007293701,0.1973309814929962,0.0,0.0,0.5990210175514221,37.55932235717773,25.0,11.48018741607666,-12737.7919921875,145.20579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,308.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.771484375,18000.0,0.0,0.0,0.2844854891300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274149417877197,0.6274213790893555,-6.436197054426884e-06,0.0,0.0002887166047003,0.0,0.0,45.57571029663086,0.0,0.0,0.0,0.4153977632522583,4.0,0.0,1.0
488700,293.13800048828125,297.1499938964844,293.1499938964844,0.0972377657890319,-2240.060302734375,304.1488342285156,0.7754935622215271,0.1572686582803726,0.1423426419496536,293.1374816894531,297.1499938964844,293.1499938964844,0.003110074205324,-248.6462860107422,295.3624572753906,0.5192896127700806,0.050000000745058,0.0485174395143985,293.1831970214844,297.1499938964844,293.1499938964844,0.1622913032770156,-2626.934326171875,304.1534118652344,0.887694239616394,0.2375173866748809,0.1668676137924194,293.153564453125,297.1499938964844,293.1499938964844,0.2527496516704559,-5059.38330078125,304.1478576660156,0.9990000128746032,0.3719566464424133,0.3215041756629944,293.2628173828125,297.1499938964844,293.1499938964844,0.0041355760768055,-1555.061767578125,296.7218933105469,0.5192896127700806,0.050000000745058,0.2301458418369293,291.1265869140625,291.1499938964844,261.093994140625,259.5990905761719,279.62860107421875,293.2627868652344,291.1308898925781,1.0,0.2326588034629821,0.7998867630958557,0.7998867630958557,1.0,1.0,-1.0913559198379517,0.4628149569034576,0.6285409331321716,0.1957591474056244,0.0,0.0,0.5989544987678528,36.61736297607422,25.0,31.32299995422364,-12705.3291015625,141.7543487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86053466796875,308.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0078125,18000.0,0.0,0.0,0.2852822244167328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302840113639832,0.6302905082702637,-6.469017080235062e-06,0.0,0.0002895251964218,0.0,0.0,46.05425262451172,0.0,0.0,0.0,0.4165603220462799,4.0,0.0,1.0
488760,293.1377868652344,297.1499938964844,293.1499938964844,0.0971805304288864,-2238.65966796875,304.1491394042969,0.7813172340393066,0.1574644446372985,0.1424706578254699,293.1359558105469,297.1499938964844,293.1499938964844,0.0031095433514565,-248.4181671142578,295.3822326660156,0.5234355926513672,0.050000000745058,0.0484724380075931,293.1827392578125,297.1499938964844,293.1499938964844,0.1616845577955246,-2618.755859375,304.15386962890625,0.8936471939086914,0.2371874004602432,0.1665996313095092,293.1480712890625,297.1499938964844,293.1499938964844,0.2461892217397689,-4950.826171875,304.1601867675781,0.9990000128746032,0.3729858696460724,0.3147936761379242,293.26287841796875,297.1499938964844,293.1499938964844,0.0041130003519356,-1545.8492431640625,296.7135925292969,0.5234355926513672,0.050000000745058,0.2299323827028274,291.14654541015625,291.1499938964844,261.0854187011719,259.5937805175781,279.62921142578125,293.26287841796875,291.1512145996094,1.0,0.2297240644693374,0.7997421026229858,0.7997421026229858,1.0,1.0,-1.082824945449829,0.4590534567832947,0.6237714290618896,0.1936532407999038,0.0,0.0,0.5971869826316833,35.36621856689453,28.0,44.43983459472656,-12641.701171875,137.2016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525695800781,308.0520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.2859516143798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629480242729187,0.6294866800308228,-6.476512680819724e-06,0.0,0.0002902045380324,0.0,0.0,46.015132904052734,0.0,0.0,0.0,0.4163798391819,4.0,0.0,1.0
488820,293.1373596191406,297.1499938964844,293.1499938964844,0.0971697717905044,-2237.946044921875,304.1494140625,0.7883533835411072,0.1578620970249176,0.1427792310714721,293.1329650878906,297.1499938964844,293.1499938964844,0.0031108509283512,-248.22125244140625,295.4180908203125,0.528285026550293,0.050000000745058,0.0484234355390071,293.18182373046875,297.1499938964844,293.1499938964844,0.1606311798095703,-2604.64501953125,304.1543273925781,0.9001510739326477,0.2365455329418182,0.1661117821931839,293.1289978027344,297.1499938964844,293.1499938964844,0.2384721785783767,-4824.314453125,304.1692199707031,0.9990000128746032,0.3768937587738037,0.3073172271251678,293.26251220703125,297.1499938964844,293.1499938964844,0.0040725022554397,-1529.548583984375,296.6947631835937,0.528285026550293,0.050000000745058,0.2296999245882034,291.18023681640625,291.1499938964844,261.0679016113281,259.5828857421875,279.62646484375,293.2625732421875,291.18218994140625,1.0,0.2268458008766174,0.7994527220726013,0.7994527220726013,1.0,1.0,-1.0732932090759275,0.4548611342906952,0.6184321045875549,0.1912453174591064,0.0,0.0,0.5906174778938293,34.000213623046875,31.0,37.53922271728516,-12532.4814453125,132.24867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887939453125,308.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.0078125,18000.0,0.0,0.0,0.2867363393306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193848252296448,0.6193912625312805,-6.422039405151736e-06,0.0,0.000291000935249,0.0,0.0,44.68763732910156,0.0,0.0,0.0,0.4128009080886841,4.0,0.0,1.0
488880,293.1373596191406,297.1499938964844,293.1499938964844,0.0971697717905044,-2237.946044921875,304.1494140625,0.7883533835411072,0.1578620970249176,0.1427792310714721,293.1329650878906,297.1499938964844,293.1499938964844,0.0031108509283512,-248.22125244140625,295.4180908203125,0.528285026550293,0.050000000745058,0.0484234355390071,293.18182373046875,297.1499938964844,293.1499938964844,0.1606311798095703,-2604.64501953125,304.1543273925781,0.9001510739326477,0.2365455329418182,0.1661117821931839,293.1289978027344,297.1499938964844,293.1499938964844,0.2384721785783767,-4824.314453125,304.1692199707031,0.9990000128746032,0.3768937587738037,0.3073172271251678,293.26251220703125,297.1499938964844,293.1499938964844,0.0040725022554397,-1529.548583984375,296.6947631835937,0.528285026550293,0.050000000745058,0.2296999245882034,291.18023681640625,291.1499938964844,261.0679016113281,259.5828857421875,279.62646484375,293.2625732421875,291.18218994140625,1.0,0.2268458008766174,0.7994527220726013,0.7994527220726013,1.0,1.0,-1.0732932090759275,0.4548611342906952,0.6184321045875549,0.1912453174591064,0.0,0.0,0.5906174778938293,34.000213623046875,31.0,37.53922271728516,-12532.4814453125,132.24867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.887939453125,308.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.0078125,18000.0,0.0,0.0,0.2867363393306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193848252296448,0.6193912625312805,-6.422039405151736e-06,0.0,0.000291000935249,0.0,0.0,44.68763732910156,0.0,0.0,0.0,0.4128009080886841,4.0,0.0,1.0
488940,293.1368408203125,297.1499938964844,293.1499938964844,0.0974096357822418,-2242.328857421875,304.1492004394531,0.7916899919509888,0.158282995223999,0.1431324630975723,293.1297607421875,297.1499938964844,293.1499938964844,0.0031189762521535,-248.8012237548828,295.4378356933594,0.5303064584732056,0.050000000745058,0.0484040454030036,293.1807861328125,297.1499938964844,293.1499938964844,0.1599947363138198,-2596.38134765625,304.1539306640625,0.9023776650428772,0.2359473258256912,0.1656721532344818,293.1117858886719,297.1499938964844,293.1499938964844,0.2353248447179794,-4774.14794921875,304.1678771972656,0.9990000128746032,0.3809254169464111,0.3043081164360046,293.2615661621094,297.1499938964844,293.1499938964844,0.0040406719781458,-1517.818359375,296.6627502441406,0.5303064584732056,0.050000000745058,0.229607954621315,291.1876525878906,291.1499938964844,261.04986572265625,259.571533203125,279.6208801269531,293.2616577148437,291.1875915527344,1.0,0.2256775647401809,0.7991633415222168,0.7991633415222168,1.0,1.0,-1.0694422721862793,0.4531477987766266,0.6162945032119751,0.1902698725461959,0.0,0.0,0.5849053263664246,33.4592399597168,34.0,12.75073528289795,-12465.3125,130.2894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,308.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.650390625,18000.0,0.0,0.0,0.2868172824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073728799819946,0.6073791980743408,-6.334284989861772e-06,0.0,0.0002910830662585,0.0,0.0,43.01272201538086,0.0,0.0,0.0,0.4083338379859924,4.0,0.0,1.0
489000,293.1368408203125,297.1499938964844,293.1499938964844,0.0974096357822418,-2242.328857421875,304.1492004394531,0.7916899919509888,0.158282995223999,0.1431324630975723,293.1297607421875,297.1499938964844,293.1499938964844,0.0031189762521535,-248.8012237548828,295.4378356933594,0.5303064584732056,0.050000000745058,0.0484040454030036,293.1807861328125,297.1499938964844,293.1499938964844,0.1599947363138198,-2596.38134765625,304.1539306640625,0.9023776650428772,0.2359473258256912,0.1656721532344818,293.1117858886719,297.1499938964844,293.1499938964844,0.2353248447179794,-4774.14794921875,304.1678771972656,0.9990000128746032,0.3809254169464111,0.3043081164360046,293.2615661621094,297.1499938964844,293.1499938964844,0.0040406719781458,-1517.818359375,296.6627502441406,0.5303064584732056,0.050000000745058,0.229607954621315,291.1876525878906,291.1499938964844,261.04986572265625,259.571533203125,279.6208801269531,293.2616577148437,291.1875915527344,1.0,0.2256775647401809,0.7991633415222168,0.7991633415222168,1.0,1.0,-1.0694422721862793,0.4531477987766266,0.6162945032119751,0.1902698725461959,0.0,0.0,0.5849053263664246,33.4592399597168,34.0,12.75073528289795,-12465.3125,130.2894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,308.0660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.650390625,18000.0,0.0,0.0,0.2868172824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073728799819946,0.6073791980743408,-6.334284989861772e-06,0.0,0.0002910830662585,0.0,0.0,43.01272201538086,0.0,0.0,0.0,0.4083338379859924,4.0,0.0,1.0
489060,293.13629150390625,297.1499938964844,293.1499938964844,0.0977936163544654,-2249.592529296875,304.1488342285156,0.792083740234375,0.1587273478507995,0.1435288935899734,293.1262512207031,297.1499938964844,293.1499938964844,0.0031320569105446,-249.89051818847656,295.4506225585937,0.5300346612930298,0.050000000745058,0.0484066233038902,293.1796569824219,297.1499938964844,293.1499938964844,0.1595973521471023,-2591.415283203125,304.1532897949219,0.901237726211548,0.2353950887918472,0.1652813553810119,293.1010437011719,297.1499938964844,293.1499938964844,0.235580638051033,-4780.39794921875,304.161376953125,0.9990000128746032,0.3840853273868561,0.3047092258930206,293.2602844238281,297.1499938964844,293.1499938964844,0.0040143649093806,-1508.7772216796875,296.624267578125,0.5300346612930298,0.050000000745058,0.2296201884746551,291.1817932128906,291.1499938964844,261.03125,259.5596618652344,279.6126708984375,293.2603759765625,291.1805114746094,1.0,0.2259294539690017,0.7990145683288574,0.7990145683288574,1.0,1.0,-1.0699467658996582,0.4533516764640808,0.6165951490402222,0.1903842240571975,0.0,0.0,0.580946147441864,33.53105545043945,37.0,-6.188512325286865,-12448.3056640625,130.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.5,18000.0,0.0,0.0,0.2863850891590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598109781742096,0.5981160402297974,-6.260789177758852e-06,0.0,0.0002906444424297,0.0,0.0,41.71564865112305,0.0,0.0,0.0,0.4048224687576294,4.0,0.0,1.0
489120,293.13629150390625,297.1499938964844,293.1499938964844,0.0977936163544654,-2249.592529296875,304.1488342285156,0.792083740234375,0.1587273478507995,0.1435288935899734,293.1262512207031,297.1499938964844,293.1499938964844,0.0031320569105446,-249.89051818847656,295.4506225585937,0.5300346612930298,0.050000000745058,0.0484066233038902,293.1796569824219,297.1499938964844,293.1499938964844,0.1595973521471023,-2591.415283203125,304.1532897949219,0.901237726211548,0.2353950887918472,0.1652813553810119,293.1010437011719,297.1499938964844,293.1499938964844,0.235580638051033,-4780.39794921875,304.161376953125,0.9990000128746032,0.3840853273868561,0.3047092258930206,293.2602844238281,297.1499938964844,293.1499938964844,0.0040143649093806,-1508.7772216796875,296.624267578125,0.5300346612930298,0.050000000745058,0.2296201884746551,291.1817932128906,291.1499938964844,261.03125,259.5596618652344,279.6126708984375,293.2603759765625,291.1805114746094,1.0,0.2259294539690017,0.7990145683288574,0.7990145683288574,1.0,1.0,-1.0699467658996582,0.4533516764640808,0.6165951490402222,0.1903842240571975,0.0,0.0,0.580946147441864,33.53105545043945,37.0,-6.188512325286865,-12448.3056640625,130.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,308.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.5,18000.0,0.0,0.0,0.2863850891590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598109781742096,0.5981160402297974,-6.260789177758852e-06,0.0,0.0002906444424297,0.0,0.0,41.71564865112305,0.0,0.0,0.0,0.4048224687576294,4.0,0.0,1.0
489180,293.1357727050781,297.1499938964844,293.1499938964844,0.0982720032334327,-2258.719970703125,304.1484375,0.790030837059021,0.1591844260692596,0.1439567655324936,293.1224365234375,297.1499938964844,293.1499938964844,0.0031491161789745,-251.3666839599609,295.4599914550781,0.5278733372688293,0.050000000745058,0.0484274700284004,293.1784973144531,297.1499938964844,293.1499938964844,0.1593618392944336,-2588.6533203125,304.152587890625,0.897326648235321,0.2348805367946624,0.1649319380521774,293.09814453125,297.1499938964844,293.1499938964844,0.238667294383049,-4833.02294921875,304.15240478515625,0.9990000128746032,0.3859328925609588,0.3079375326633453,293.259033203125,297.1499938964844,293.1499938964844,0.0039914422668516,-1501.374267578125,296.5814819335937,0.5278733372688293,0.050000000745058,0.2297190725803375,291.16778564453125,291.1499938964844,261.0119934082031,259.5472412109375,279.6026916503906,293.2591247558594,291.1658935546875,1.0,0.2273585647344589,0.7988657355308533,0.7988657355308533,1.0,1.0,-1.0740582942962646,0.4551333785057068,0.6189249157905579,0.1913894563913345,0.0,0.0,0.5794587135314941,34.112266540527344,40.0,-18.10404586791992,-12477.728515625,132.64840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,308.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.421875,18000.0,0.0,0.0,0.2857040166854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932315587997437,0.5932377576828003,-6.216434030648088e-06,0.0,0.0002899532555602,0.0,0.0,41.01165771484375,0.0,0.0,0.0,0.4029184877872467,4.0,0.0,1.0
489240,293.1357727050781,297.1499938964844,293.1499938964844,0.0982720032334327,-2258.719970703125,304.1484375,0.790030837059021,0.1591844260692596,0.1439567655324936,293.1224365234375,297.1499938964844,293.1499938964844,0.0031491161789745,-251.3666839599609,295.4599914550781,0.5278733372688293,0.050000000745058,0.0484274700284004,293.1784973144531,297.1499938964844,293.1499938964844,0.1593618392944336,-2588.6533203125,304.152587890625,0.897326648235321,0.2348805367946624,0.1649319380521774,293.09814453125,297.1499938964844,293.1499938964844,0.238667294383049,-4833.02294921875,304.15240478515625,0.9990000128746032,0.3859328925609588,0.3079375326633453,293.259033203125,297.1499938964844,293.1499938964844,0.0039914422668516,-1501.374267578125,296.5814819335937,0.5278733372688293,0.050000000745058,0.2297190725803375,291.16778564453125,291.1499938964844,261.0119934082031,259.5472412109375,279.6026916503906,293.2591247558594,291.1658935546875,1.0,0.2273585647344589,0.7988657355308533,0.7988657355308533,1.0,1.0,-1.0740582942962646,0.4551333785057068,0.6189249157905579,0.1913894563913345,0.0,0.0,0.5794587135314941,34.112266540527344,40.0,-18.10404586791992,-12477.728515625,132.64840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,308.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.421875,18000.0,0.0,0.0,0.2857040166854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932315587997437,0.5932377576828003,-6.216434030648088e-06,0.0,0.0002899532555602,0.0,0.0,41.01165771484375,0.0,0.0,0.0,0.4029184877872467,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.0985311567783355,-2263.67041015625,304.14825439453125,0.7882499694824219,0.1594140380620956,0.1441782861948013,293.12042236328125,297.1499938964844,293.1499938964844,0.003158863633871,-252.2148895263672,295.46435546875,0.5262249112129211,0.050000000745058,0.0484438240528106,293.17791748046875,297.1499938964844,293.1499938964844,0.1592811495065689,-2587.76708984375,304.1522521972656,0.8945252895355225,0.2346339374780655,0.1647698432207107,293.0995788574219,297.1499938964844,293.1499938964844,0.2411080151796341,-4873.826171875,304.1475524902344,0.9990000128746032,0.3863063156604767,0.3104473054409027,293.25848388671875,297.1499938964844,293.1499938964844,0.0039806813001632,-1498.0009765625,296.5590515136719,0.5262249112129211,0.050000000745058,0.2297966480255127,291.1592102050781,291.1499938964844,261.0021057128906,259.540771484375,279.59716796875,293.258544921875,291.1571960449219,1.0,0.2284471839666366,0.7987913489341736,0.7987913489341736,1.0,1.0,-1.077254295349121,0.4565236866474151,0.6207305788993835,0.1921736747026443,0.0,0.0,0.5797000527381897,34.56805419921875,40.0,-21.59763526916504,-12508.0029296875,134.2987518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,308.1376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16015625,18000.0,0.0,0.0,0.2853607833385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592674970626831,0.5926812291145325,-6.207391379575711e-06,0.0,0.0002896049118135,0.0,0.0,40.91039276123047,0.0,0.0,0.0,0.4026596546173095,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.098797433078289,-2268.75439453125,304.1480712890625,0.7860495448112488,0.159642681479454,0.1444028466939926,293.118408203125,297.1499938964844,293.1499938964844,0.003169258357957,-253.1185607910156,295.4688720703125,0.5242714881896973,0.050000000745058,0.0484637506306171,293.1773376464844,297.1499938964844,293.1499938964844,0.159215435385704,-2587.075439453125,304.1519775390625,0.8912580013275146,0.2343919724225998,0.1646143049001693,293.1028747558594,297.1499938964844,293.1499938964844,0.2440731823444366,-4922.97265625,304.1426086425781,0.9990000128746032,0.3862974047660827,0.3134776055812835,293.2580261230469,297.1499938964844,293.1499938964844,0.0039702085778117,-1494.7520751953125,296.53619384765625,0.5242714881896973,0.050000000745058,0.2298911660909652,291.1501770019531,291.1499938964844,260.9920654296875,259.5341796875,279.5914611816406,293.2580871582031,291.1481018066406,1.0,0.2297541350126266,0.7986488938331604,0.7986488938331604,1.0,1.0,-1.081111192703247,0.4581979215145111,0.6229132413864136,0.1931150704622268,0.0,0.0,0.5805938839912415,35.12297439575195,43.0,-23.787065505981445,-12547.30859375,136.31097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.537109375,18000.0,0.0,0.0,0.2850635349750519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933961272239685,0.5934023261070251,-6.207469596120063e-06,0.0,0.0002893032506108,0.0,0.0,40.97902297973633,0.0,0.0,0.0,0.4028742015361786,4.0,0.0,1.0
489420,293.1348876953125,297.1499938964844,293.1499938964844,0.0993385314941406,-2279.068603515625,304.1478271484375,0.7806313633918762,0.160093069076538,0.1448562741279602,293.11431884765625,297.1499938964844,293.1499938964844,0.003191722324118,-255.0616149902344,295.4788818359375,0.5196612477302551,0.050000000745058,0.0485133044421672,293.17626953125,297.1499938964844,293.1499938964844,0.1591091454029083,-2586.004638671875,304.1514892578125,0.8836112022399902,0.2339195609092712,0.1643186211585998,293.1146850585937,297.1499938964844,293.1499938964844,0.2513802349567413,-5042.78955078125,304.1329040527344,0.9990000128746032,0.3851138949394226,0.3208897709846496,293.2574462890625,297.1499938964844,293.1499938964844,0.0039496077224612,-1488.382568359375,296.4895324707031,0.5196612477302551,0.050000000745058,0.2301262319087982,291.1317138671875,291.1499938964844,260.9714050292969,259.5204772949219,279.57928466796875,293.2574768066406,291.12969970703125,1.0,0.2329386174678802,0.7983639240264893,0.7983639240264893,1.0,1.0,-1.0905379056930542,0.4622997939586639,0.6282380819320679,0.1954213231801986,0.0,0.0,0.5842676162719727,36.50156021118164,46.0,-25.446365356445312,-12649.4111328125,141.3241424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,308.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.71875,18000.0,0.0,0.0,0.2847397923469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985999703407288,0.5986062288284302,-6.235000910237432e-06,0.0,0.0002889746974688,0.0,0.0,41.6226692199707,0.0,0.0,0.0,0.4047081470489502,4.0,0.0,1.0
489480,293.1348876953125,297.1499938964844,293.1499938964844,0.0993385314941406,-2279.068603515625,304.1478271484375,0.7806313633918762,0.160093069076538,0.1448562741279602,293.11431884765625,297.1499938964844,293.1499938964844,0.003191722324118,-255.0616149902344,295.4788818359375,0.5196612477302551,0.050000000745058,0.0485133044421672,293.17626953125,297.1499938964844,293.1499938964844,0.1591091454029083,-2586.004638671875,304.1514892578125,0.8836112022399902,0.2339195609092712,0.1643186211585998,293.1146850585937,297.1499938964844,293.1499938964844,0.2513802349567413,-5042.78955078125,304.1329040527344,0.9990000128746032,0.3851138949394226,0.3208897709846496,293.2574462890625,297.1499938964844,293.1499938964844,0.0039496077224612,-1488.382568359375,296.4895324707031,0.5196612477302551,0.050000000745058,0.2301262319087982,291.1317138671875,291.1499938964844,260.9714050292969,259.5204772949219,279.57928466796875,293.2574768066406,291.12969970703125,1.0,0.2329386174678802,0.7983639240264893,0.7983639240264893,1.0,1.0,-1.0905379056930542,0.4622997939586639,0.6282380819320679,0.1954213231801986,0.0,0.0,0.5842676162719727,36.50156021118164,46.0,-25.446365356445312,-12649.4111328125,141.3241424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,308.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.71875,18000.0,0.0,0.0,0.2847397923469543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985999703407288,0.5986062288284302,-6.235000910237432e-06,0.0,0.0002889746974688,0.0,0.0,41.6226692199707,0.0,0.0,0.0,0.4047081470489502,4.0,0.0,1.0
489540,293.1346435546875,297.1499938964844,293.1499938964844,0.0998783856630325,-2289.331298828125,304.14764404296875,0.7742338180541992,0.1605303287506103,0.145309716463089,293.11016845703125,297.1499938964844,293.1499938964844,0.0032162272837013,-257.162109375,295.4908752441406,0.5144340991973877,0.050000000745058,0.0485743023455143,293.1751708984375,297.1499938964844,293.1499938964844,0.159028947353363,-2585.247802734375,304.151123046875,0.874946653842926,0.2334774881601333,0.1640485078096389,293.1326599121094,297.1499938964844,293.1499938964844,0.2602336406707763,-5186.1572265625,304.1238708496094,0.9990000128746032,0.382372111082077,0.3297850489616394,293.25732421875,297.1499938964844,293.1499938964844,0.0039289835840463,-1481.9609375,296.44189453125,0.5144340991973877,0.050000000745058,0.2304155677556991,291.1137390136719,291.1499938964844,260.95001220703125,259.50604248046875,279.5660705566406,293.25732421875,291.11181640625,1.0,0.2367577105760574,0.7980790138244629,0.7980790138244629,1.0,1.0,-1.1018545627593994,0.467238038778305,0.6346165537834167,0.1981973946094513,0.0,0.0,0.5903188586235046,38.19609451293945,34.0,-24.97711563110352,-12777.5400390625,147.51858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,308.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.951171875,18000.0,0.0,0.0,0.284963458776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086347103118896,0.6086409687995911,-6.298666903603589e-06,0.0,0.0002892017073463,0.0,0.0,42.93950653076172,0.0,0.0,0.0,0.4083733856678009,4.0,0.0,1.0
489600,293.1346435546875,297.1499938964844,293.1499938964844,0.0998783856630325,-2289.331298828125,304.14764404296875,0.7742338180541992,0.1605303287506103,0.145309716463089,293.11016845703125,297.1499938964844,293.1499938964844,0.0032162272837013,-257.162109375,295.4908752441406,0.5144340991973877,0.050000000745058,0.0485743023455143,293.1751708984375,297.1499938964844,293.1499938964844,0.159028947353363,-2585.247802734375,304.151123046875,0.874946653842926,0.2334774881601333,0.1640485078096389,293.1326599121094,297.1499938964844,293.1499938964844,0.2602336406707763,-5186.1572265625,304.1238708496094,0.9990000128746032,0.382372111082077,0.3297850489616394,293.25732421875,297.1499938964844,293.1499938964844,0.0039289835840463,-1481.9609375,296.44189453125,0.5144340991973877,0.050000000745058,0.2304155677556991,291.1137390136719,291.1499938964844,260.95001220703125,259.50604248046875,279.5660705566406,293.25732421875,291.11181640625,1.0,0.2367577105760574,0.7980790138244629,0.7980790138244629,1.0,1.0,-1.1018545627593994,0.467238038778305,0.6346165537834167,0.1981973946094513,0.0,0.0,0.5903188586235046,38.19609451293945,34.0,-24.97711563110352,-12777.5400390625,147.51858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,308.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.951171875,18000.0,0.0,0.0,0.284963458776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086347103118896,0.6086409687995911,-6.298666903603589e-06,0.0,0.0002892017073463,0.0,0.0,42.93950653076172,0.0,0.0,0.0,0.4083733856678009,4.0,0.0,1.0
489660,293.1342163085937,297.1499938964844,293.1499938964844,0.1002188399434089,-2295.585205078125,304.1478881835937,0.7775172591209412,0.1610001325607299,0.1456980854272842,293.105712890625,297.1499938964844,293.1499938964844,0.0032367836683988,-258.7836303710937,295.5154113769531,0.516288161277771,0.050000000745058,0.0485520102083683,293.1737060546875,297.1499938964844,293.1499938964844,0.1587061583995819,-2581.0244140625,304.1513366699219,0.8773561120033264,0.2331349551677703,0.1637714356184005,293.1463317871094,297.1499938964844,293.1499938964844,0.2577003836631775,-5141.38037109375,304.137451171875,0.9990000128746032,0.3800026178359985,0.3265659809112549,293.25738525390625,297.1499938964844,293.1499938964844,0.0039002753328531,-1471.60986328125,296.4029541015625,0.516288161277771,0.050000000745058,0.2303098440170288,291.1112670898437,291.1499938964844,260.9239501953125,259.4876403808594,279.5582275390625,293.25738525390625,291.11376953125,1.0,0.2348989099264145,0.7976927161216736,0.7976927161216736,1.0,1.0,-1.0979797840118408,0.4654764235019684,0.63250333070755,0.197259247303009,0.0,0.0,0.5961356163024902,37.58205795288086,25.0,5.537999153137207,-12811.3837890625,145.32057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0991516113281,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17891.720703125,18000.0,0.0,0.0,0.2857372760772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214962005615234,0.6215025782585144,-6.39174959360389e-06,0.0,0.0002899870160035,0.0,0.0,44.72848129272461,0.0,0.0,0.0,0.4131492376327514,4.0,0.0,1.0
489720,293.1342163085937,297.1499938964844,293.1499938964844,0.1002188399434089,-2295.585205078125,304.1478881835937,0.7775172591209412,0.1610001325607299,0.1456980854272842,293.105712890625,297.1499938964844,293.1499938964844,0.0032367836683988,-258.7836303710937,295.5154113769531,0.516288161277771,0.050000000745058,0.0485520102083683,293.1737060546875,297.1499938964844,293.1499938964844,0.1587061583995819,-2581.0244140625,304.1513366699219,0.8773561120033264,0.2331349551677703,0.1637714356184005,293.1463317871094,297.1499938964844,293.1499938964844,0.2577003836631775,-5141.38037109375,304.137451171875,0.9990000128746032,0.3800026178359985,0.3265659809112549,293.25738525390625,297.1499938964844,293.1499938964844,0.0039002753328531,-1471.60986328125,296.4029541015625,0.516288161277771,0.050000000745058,0.2303098440170288,291.1112670898437,291.1499938964844,260.9239501953125,259.4876403808594,279.5582275390625,293.25738525390625,291.11376953125,1.0,0.2348989099264145,0.7976927161216736,0.7976927161216736,1.0,1.0,-1.0979797840118408,0.4654764235019684,0.63250333070755,0.197259247303009,0.0,0.0,0.5961356163024902,37.58205795288086,25.0,5.537999153137207,-12811.3837890625,145.32057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0991516113281,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17891.720703125,18000.0,0.0,0.0,0.2857372760772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214962005615234,0.6215025782585144,-6.39174959360389e-06,0.0,0.0002899870160035,0.0,0.0,44.72848129272461,0.0,0.0,0.0,0.4131492376327514,4.0,0.0,1.0
