time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1336669921875,297.1499938964844,293.1499938964844,0.1002627089619636,-2295.82080078125,304.1485290527344,0.7880609631538391,0.1615134626626968,0.1460731923580169,293.1011657714844,297.1499938964844,293.1499938964844,0.0032490380108356,-259.430419921875,295.5646057128906,0.5234647393226624,0.050000000745058,0.0484721288084983,293.171875,297.1499938964844,293.1499938964844,0.157970905303955,-2570.9287109375,304.152099609375,0.8880128860473633,0.2329037338495254,0.1635320633649826,293.1393737792969,297.1499938964844,293.1499938964844,0.2462589293718338,-4951.7685546875,304.1607971191406,0.9990000128746032,0.3814653158187866,0.3147475719451904,293.2572326660156,297.1499938964844,293.1499938964844,0.003861092031002,-1455.632568359375,296.3851623535156,0.5234647393226624,0.050000000745058,0.2299309074878692,291.14324951171875,291.1499938964844,260.8897399902344,259.4622802734375,279.5510559082031,293.2572631835937,291.1473388671875,1.0,0.2297923862934112,0.7973064184188843,0.7973064184188843,1.0,1.0,-1.0834094285964966,0.4590530395507812,0.6243563294410706,0.1936020702123642,0.0,0.0,0.5950431227684021,35.36697769165039,28.0,37.91621398925781,-12720.2470703125,137.35511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,308.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.49609375,18000.0,0.0,0.0,0.28652223944664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244775056838989,0.6244839429855347,-6.436192506953375e-06,0.0,0.0002907836460508,0.0,0.0,45.27888488769531,0.0,0.0,0.0,0.4144566357135772,4.0,0.0,1.0
489840,293.1336669921875,297.1499938964844,293.1499938964844,0.1002627089619636,-2295.82080078125,304.1485290527344,0.7880609631538391,0.1615134626626968,0.1460731923580169,293.1011657714844,297.1499938964844,293.1499938964844,0.0032490380108356,-259.430419921875,295.5646057128906,0.5234647393226624,0.050000000745058,0.0484721288084983,293.171875,297.1499938964844,293.1499938964844,0.157970905303955,-2570.9287109375,304.152099609375,0.8880128860473633,0.2329037338495254,0.1635320633649826,293.1393737792969,297.1499938964844,293.1499938964844,0.2462589293718338,-4951.7685546875,304.1607971191406,0.9990000128746032,0.3814653158187866,0.3147475719451904,293.2572326660156,297.1499938964844,293.1499938964844,0.003861092031002,-1455.632568359375,296.3851623535156,0.5234647393226624,0.050000000745058,0.2299309074878692,291.14324951171875,291.1499938964844,260.8897399902344,259.4622802734375,279.5510559082031,293.2572631835937,291.1473388671875,1.0,0.2297923862934112,0.7973064184188843,0.7973064184188843,1.0,1.0,-1.0834094285964966,0.4590530395507812,0.6243563294410706,0.1936020702123642,0.0,0.0,0.5950431227684021,35.36697769165039,28.0,37.91621398925781,-12720.2470703125,137.35511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,308.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.49609375,18000.0,0.0,0.0,0.28652223944664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244775056838989,0.6244839429855347,-6.436192506953375e-06,0.0,0.0002907836460508,0.0,0.0,45.27888488769531,0.0,0.0,0.0,0.4144566357135772,4.0,0.0,1.0
489900,293.13336181640625,297.1499938964844,293.1499938964844,0.1002911999821662,-2296.058837890625,304.14874267578125,0.7923955917358398,0.1617790460586547,0.1462824791669845,293.0988464355469,297.1499938964844,293.1499938964844,0.0032555053476244,-259.76934814453125,295.59100341796875,0.5263866782188416,0.050000000745058,0.048442181199789,293.1708984375,297.1499938964844,293.1499938964844,0.157625213265419,-2566.175048828125,304.15234375,0.892296314239502,0.2328213006258011,0.163446232676506,293.12945556640625,297.1499938964844,293.1499938964844,0.241638034582138,-4875.87890625,304.1671447753906,0.9990000128746032,0.3835456967353821,0.3101990520954132,293.2569274902344,297.1499938964844,293.1499938964844,0.0038419736083596,-1447.7630615234375,296.37799072265625,0.5263866782188416,0.050000000745058,0.2297888398170471,291.1609802246094,291.1499938964844,260.8697204589844,259.4471435546875,279.5451354980469,293.2569885253906,291.16436767578125,1.0,0.228128120303154,0.797113299369812,0.797113299369812,1.0,1.0,-1.077887773513794,0.4566344618797302,0.6212533116340637,0.1921680122613906,0.0,0.0,0.5925241112709045,34.53511428833008,28.0,40.59139633178711,-12667.05859375,134.40025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,308.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.80859375,18000.0,0.0,0.0,0.2867453694343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214810013771057,0.6214874386787415,-6.425124865927501e-06,0.0,0.0002910101029556,0.0,0.0,44.91497802734375,0.0,0.0,0.0,0.4134383201599121,4.0,0.0,1.0
489960,293.133056640625,297.1499938964844,293.1499938964844,0.1003934890031814,-2297.795166015625,304.1487731933594,0.7955246567726135,0.1620500236749649,0.1465037614107132,293.0964660644531,297.1499938964844,293.1499938964844,0.0032633575610816,-260.2898864746094,295.61334228515625,0.5284149646759033,0.050000000745058,0.0484221652150154,293.1698303222656,297.1499938964844,293.1499938964844,0.1574057191610336,-2563.20263671875,304.1523132324219,0.8952341079711914,0.2327608913183212,0.1633812189102172,293.11895751953125,297.1499938964844,293.1499938964844,0.2385013550519943,-4824.7529296875,304.169677734375,0.9990000128746032,0.3858629465103149,0.3071219325065613,293.2564697265625,297.1499938964844,293.1499938964844,0.0038247890770435,-1441.00634765625,296.3671875,0.5284149646759033,0.050000000745058,0.2296939045190811,291.1717529296875,291.1499938964844,260.847900390625,259.4304504394531,279.5373229980469,293.25653076171875,291.1731262207031,1.0,0.2269252836704254,0.7970303893089294,0.7970303893089294,1.0,1.0,-1.0742429494857788,0.4550400972366333,0.6192028522491455,0.191233828663826,0.0,0.0,0.589946448802948,33.98017883300781,31.0,30.44169044494629,-12620.4931640625,132.45359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059326171875,308.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4375,18000.0,0.0,0.0,0.2868422269821167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167663335800171,0.6167727112770081,-6.397053311957279e-06,0.0,0.000291108386591,0.0,0.0,44.286502838134766,0.0,0.0,0.0,0.4117651581764221,4.0,0.0,1.0
490020,293.1323547363281,297.1499938964844,293.1499938964844,0.1007868498563766,-2305.060302734375,304.1485290527344,0.7992507219314575,0.1626192182302475,0.1469868421554565,293.09136962890625,297.1499938964844,293.1499938964844,0.0032855432946234,-262.0135803222656,295.6475524902344,0.5305382013320923,0.050000000745058,0.0484018512070179,293.1675720214844,297.1499938964844,293.1499938964844,0.1572905331850052,-2561.780029296875,304.1517333984375,0.8982946872711182,0.2327158898115158,0.1633168458938598,293.1004333496094,297.1499938964844,293.1499938964844,0.2353133410215377,-4774.04931640625,304.1682434082031,0.9990000128746032,0.3904179334640503,0.3039668798446655,293.25506591796875,297.1499938964844,293.1499938964844,0.0037970067933201,-1430.848388671875,296.3356628417969,0.5305382013320923,0.050000000745058,0.2295975387096405,291.1741943359375,291.1499938964844,260.7989807128906,259.3924865722656,279.5174865722656,293.2551574707031,291.173583984375,1.0,0.2257772386074066,0.7968645095825195,0.7968645095825195,1.0,1.0,-1.0708167552947998,0.453542411327362,0.617274284362793,0.190324991941452,0.0,0.0,0.5863742232322693,33.420127868652344,34.0,6.049428939819336,-12569.4921875,130.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,308.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5,18000.0,0.0,0.0,0.2867072224617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085229516029358,0.608529269695282,-6.334827503451379e-06,0.0,0.0002909713657572,0.0,0.0,43.128074645996094,0.0,0.0,0.0,0.4086931645870209,4.0,0.0,1.0
490080,293.1323547363281,297.1499938964844,293.1499938964844,0.1007868498563766,-2305.060302734375,304.1485290527344,0.7992507219314575,0.1626192182302475,0.1469868421554565,293.09136962890625,297.1499938964844,293.1499938964844,0.0032855432946234,-262.0135803222656,295.6475524902344,0.5305382013320923,0.050000000745058,0.0484018512070179,293.1675720214844,297.1499938964844,293.1499938964844,0.1572905331850052,-2561.780029296875,304.1517333984375,0.8982946872711182,0.2327158898115158,0.1633168458938598,293.1004333496094,297.1499938964844,293.1499938964844,0.2353133410215377,-4774.04931640625,304.1682434082031,0.9990000128746032,0.3904179334640503,0.3039668798446655,293.25506591796875,297.1499938964844,293.1499938964844,0.0037970067933201,-1430.848388671875,296.3356628417969,0.5305382013320923,0.050000000745058,0.2295975387096405,291.1741943359375,291.1499938964844,260.7989807128906,259.3924865722656,279.5174865722656,293.2551574707031,291.173583984375,1.0,0.2257772386074066,0.7968645095825195,0.7968645095825195,1.0,1.0,-1.0708167552947998,0.453542411327362,0.617274284362793,0.190324991941452,0.0,0.0,0.5863742232322693,33.420127868652344,34.0,6.049428939819336,-12569.4921875,130.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,308.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.5,18000.0,0.0,0.0,0.2867072224617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085229516029358,0.608529269695282,-6.334827503451379e-06,0.0,0.0002909713657572,0.0,0.0,43.128074645996094,0.0,0.0,0.0,0.4086931645870209,4.0,0.0,1.0
490140,293.131591796875,297.1499938964844,293.1499938964844,0.1013273894786834,-2315.22509765625,304.1481018066406,0.8000119924545288,0.1632228791713714,0.1475227326154709,293.08575439453125,297.1499938964844,293.1499938964844,0.0033136238344013,-264.3129272460937,295.6769104003906,0.5303598642349243,0.050000000745058,0.0484035313129425,293.1651306152344,297.1499938964844,293.1499938964844,0.1574379056692123,-2563.958251953125,304.1509094238281,0.8980656862258911,0.2327657043933868,0.1633366346359253,293.0883483886719,297.1499938964844,293.1499938964844,0.2355162352323532,-4779.52490234375,304.1617431640625,0.9990000128746032,0.3941391110420227,0.3042292892932892,293.2532958984375,297.1499938964844,293.1499938964844,0.0037743633147329,-1423.1707763671875,296.2982788085937,0.5303598642349243,0.050000000745058,0.2296055108308792,291.1643981933594,291.1499938964844,260.74346923828125,259.348876953125,279.49285888671875,293.25341796875,291.1627502441406,1.0,0.2260590940713882,0.7966986298561096,0.7966986298561096,1.0,1.0,-1.071808695793152,0.4539750218391418,0.6178337335586548,0.1905098408460617,0.0,0.0,0.5850109457969666,33.47454833984375,37.0,-11.537263870239258,-12574.279296875,130.9142303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488647460937,308.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.185546875,18000.0,0.0,0.0,0.2863283455371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040400266647339,0.6040463447570801,-6.294284503383096e-06,0.0,0.0002905868459492,0.0,0.0,42.46909332275391,0.0,0.0,0.0,0.4069446921348572,4.0,0.0,1.0
490200,293.131591796875,297.1499938964844,293.1499938964844,0.1013273894786834,-2315.22509765625,304.1481018066406,0.8000119924545288,0.1632228791713714,0.1475227326154709,293.08575439453125,297.1499938964844,293.1499938964844,0.0033136238344013,-264.3129272460937,295.6769104003906,0.5303598642349243,0.050000000745058,0.0484035313129425,293.1651306152344,297.1499938964844,293.1499938964844,0.1574379056692123,-2563.958251953125,304.1509094238281,0.8980656862258911,0.2327657043933868,0.1633366346359253,293.0883483886719,297.1499938964844,293.1499938964844,0.2355162352323532,-4779.52490234375,304.1617431640625,0.9990000128746032,0.3941391110420227,0.3042292892932892,293.2532958984375,297.1499938964844,293.1499938964844,0.0037743633147329,-1423.1707763671875,296.2982788085937,0.5303598642349243,0.050000000745058,0.2296055108308792,291.1643981933594,291.1499938964844,260.74346923828125,259.348876953125,279.49285888671875,293.25341796875,291.1627502441406,1.0,0.2260590940713882,0.7966986298561096,0.7966986298561096,1.0,1.0,-1.071808695793152,0.4539750218391418,0.6178337335586548,0.1905098408460617,0.0,0.0,0.5850109457969666,33.47454833984375,37.0,-11.537263870239258,-12574.279296875,130.9142303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488647460937,308.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.185546875,18000.0,0.0,0.0,0.2863283455371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040400266647339,0.6040463447570801,-6.294284503383096e-06,0.0,0.0002905868459492,0.0,0.0,42.46909332275391,0.0,0.0,0.0,0.4069446921348572,4.0,0.0,1.0
490260,293.1307983398437,297.1499938964844,293.1499938964844,0.1019651442766189,-2327.271240234375,304.1476745605469,0.7983171343803406,0.1638508588075637,0.148100271821022,293.07977294921875,297.1499938964844,293.1499938964844,0.0033464126754552,-267.0477600097656,295.70477294921875,0.5282866358757019,0.050000000745058,0.0484234169125556,293.1626281738281,297.1499938964844,293.1499938964844,0.1577658802270889,-2568.57470703125,304.1500549316406,0.8951259255409241,0.2328912317752838,0.1634262800216674,293.083984375,297.1499938964844,293.1499938964844,0.2385283410549163,-4831.0009765625,304.1527709960937,0.9990000128746032,0.396598219871521,0.3073147535324096,293.2514953613281,297.1499938964844,293.1499938964844,0.0037548898253589,-1416.99267578125,296.2572326660156,0.5282866358757019,0.050000000745058,0.2296998351812362,291.1475830078125,291.1499938964844,260.6819152832031,259.3000183105469,279.4642639160156,293.2516174316406,291.1454162597656,1.0,0.2275215089321136,0.7964789271354675,0.7964789271354675,1.0,1.0,-1.0764487981796265,0.4559968113899231,0.6204519867897034,0.1915921419858932,0.0,0.0,0.5864118933677673,34.03736114501953,40.0,-22.13748359680176,-12629.4677734375,133.12066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,308.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.216796875,18000.0,0.0,0.0,0.2859742641448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045882701873779,0.6045945882797241,-6.287912583502475e-06,0.0,0.0002902275300584,0.0,0.0,42.48727416992188,0.0,0.0,0.0,0.4070503711700439,4.0,0.0,1.0
490320,293.1307983398437,297.1499938964844,293.1499938964844,0.1019651442766189,-2327.271240234375,304.1476745605469,0.7983171343803406,0.1638508588075637,0.148100271821022,293.07977294921875,297.1499938964844,293.1499938964844,0.0033464126754552,-267.0477600097656,295.70477294921875,0.5282866358757019,0.050000000745058,0.0484234169125556,293.1626281738281,297.1499938964844,293.1499938964844,0.1577658802270889,-2568.57470703125,304.1500549316406,0.8951259255409241,0.2328912317752838,0.1634262800216674,293.083984375,297.1499938964844,293.1499938964844,0.2385283410549163,-4831.0009765625,304.1527709960937,0.9990000128746032,0.396598219871521,0.3073147535324096,293.2514953613281,297.1499938964844,293.1499938964844,0.0037548898253589,-1416.99267578125,296.2572326660156,0.5282866358757019,0.050000000745058,0.2296998351812362,291.1475830078125,291.1499938964844,260.6819152832031,259.3000183105469,279.4642639160156,293.2516174316406,291.1454162597656,1.0,0.2275215089321136,0.7964789271354675,0.7964789271354675,1.0,1.0,-1.0764487981796265,0.4559968113899231,0.6204519867897034,0.1915921419858932,0.0,0.0,0.5864118933677673,34.03736114501953,40.0,-22.13748359680176,-12629.4677734375,133.12066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17803955078125,308.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.216796875,18000.0,0.0,0.0,0.2859742641448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045882701873779,0.6045945882797241,-6.287912583502475e-06,0.0,0.0002902275300584,0.0,0.0,42.48727416992188,0.0,0.0,0.0,0.4070503711700439,4.0,0.0,1.0
490380,293.1300354003906,297.1499938964844,293.1499938964844,0.1026554703712463,-2340.30078125,304.1473083496094,0.7946591973304749,0.1644919365644455,0.1487067937850952,293.07354736328125,297.1499938964844,293.1499938964844,0.0033830697648227,-270.1130676269531,295.733642578125,0.5247493982315063,0.050000000745058,0.0484587997198104,293.16015625,297.1499938964844,293.1499938964844,0.1582013070583343,-2574.60400390625,304.1493225097656,0.8900421857833862,0.2330723851919174,0.1635696291923523,293.0872802734375,297.1499938964844,293.1499938964844,0.243866890668869,-4919.91796875,304.1429443359375,0.9990000128746032,0.3976191580295563,0.3127302825450897,293.2499694824219,297.1499938964844,293.1499938964844,0.0037370433565229,-1411.5390625,296.2142944335937,0.5247493982315063,0.050000000745058,0.2298676818609237,291.1278076171875,291.1499938964844,260.6148376464844,259.2463073730469,279.4321594238281,293.25006103515625,291.12554931640625,1.0,0.2299614697694778,0.7962592840194702,0.7962592840194702,1.0,1.0,-1.0840917825698853,0.4593338668346405,0.6247578859329224,0.1934184283018112,0.0,0.0,0.5906773209571838,35.032283782958984,43.0,-26.85653686523437,-12728.59375,136.91671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,308.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.666015625,18000.0,0.0,0.0,0.2859212756156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107463836669922,0.6107527017593384,-6.3219281400961336e-06,0.0,0.0002901737461797,0.0,0.0,43.27439880371094,0.0,0.0,0.0,0.4092539846897125,4.0,0.0,1.0
490440,293.1300354003906,297.1499938964844,293.1499938964844,0.1026554703712463,-2340.30078125,304.1473083496094,0.7946591973304749,0.1644919365644455,0.1487067937850952,293.07354736328125,297.1499938964844,293.1499938964844,0.0033830697648227,-270.1130676269531,295.733642578125,0.5247493982315063,0.050000000745058,0.0484587997198104,293.16015625,297.1499938964844,293.1499938964844,0.1582013070583343,-2574.60400390625,304.1493225097656,0.8900421857833862,0.2330723851919174,0.1635696291923523,293.0872802734375,297.1499938964844,293.1499938964844,0.243866890668869,-4919.91796875,304.1429443359375,0.9990000128746032,0.3976191580295563,0.3127302825450897,293.2499694824219,297.1499938964844,293.1499938964844,0.0037370433565229,-1411.5390625,296.2142944335937,0.5247493982315063,0.050000000745058,0.2298676818609237,291.1278076171875,291.1499938964844,260.6148376464844,259.2463073730469,279.4321594238281,293.25006103515625,291.12554931640625,1.0,0.2299614697694778,0.7962592840194702,0.7962592840194702,1.0,1.0,-1.0840917825698853,0.4593338668346405,0.6247578859329224,0.1934184283018112,0.0,0.0,0.5906773209571838,35.032283782958984,43.0,-26.85653686523437,-12728.59375,136.91671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,308.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.666015625,18000.0,0.0,0.0,0.2859212756156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107463836669922,0.6107527017593384,-6.3219281400961336e-06,0.0,0.0002901737461797,0.0,0.0,43.27439880371094,0.0,0.0,0.0,0.4092539846897125,4.0,0.0,1.0
490500,293.1296691894531,297.1499938964844,293.1499938964844,0.1030106022953987,-2346.99169921875,304.14715576171875,0.792249321937561,0.1648143678903579,0.1490173190832138,293.0704040527344,297.1499938964844,293.1499938964844,0.0034025826025754,-271.74102783203125,295.7488708496094,0.5225704312324524,0.050000000745058,0.0484815835952758,293.1589660644531,297.1499938964844,293.1499938964844,0.1584433019161224,-2577.927490234375,304.14898681640625,0.886876106262207,0.2331785261631012,0.1636569052934646,293.0915832519531,297.1499938964844,293.1499938964844,0.2472737431526184,-4976.0185546875,304.1380310058594,0.9990000128746032,0.3975712656974792,0.3161683976650238,293.24932861328125,297.1499938964844,293.1499938964844,0.0037284013815224,-1408.923095703125,296.1924133300781,0.5225704312324524,0.050000000745058,0.2299757599830627,291.11767578125,291.1499938964844,260.5793762207031,259.2178039550781,279.4149169921875,293.2494201660156,291.11541748046875,1.0,0.2314897179603576,0.7961494326591492,0.7961494326591492,1.0,1.0,-1.0888525247573853,0.4614152312278747,0.6274372935295105,0.1945649534463882,0.0,0.0,0.593850314617157,35.671329498291016,43.0,-27.74001884460449,-12792.064453125,139.3409881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,308.1878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.982421875,18000.0,0.0,0.0,0.286087691783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159295439720154,0.6159359216690063,-6.354728611768223e-06,0.0,0.0002903426357079,0.0,0.0,43.96703720092773,0.0,0.0,0.0,0.4111570715904236,4.0,0.0,1.0
490560,293.1293640136719,297.1499938964844,293.1499938964844,0.1033689007163047,-2353.73193359375,304.1470031738281,0.7895283102989197,0.1651368886232376,0.1493312269449234,293.0672302246094,297.1499938964844,293.1499938964844,0.0034227597061544,-273.4201354980469,295.7647399902344,0.520185649394989,0.050000000745058,0.0485074520111084,293.1578063964844,297.1499938964844,293.1499938964844,0.158695787191391,-2581.37890625,304.1487121582031,0.8833827376365662,0.2332930713891983,0.163752794265747,293.0975036621094,297.1499938964844,293.1499938964844,0.251111626625061,-5038.794921875,304.1332397460937,0.9990000128746032,0.3971469402313232,0.3200270533561706,293.2488098144531,297.1499938964844,293.1499938964844,0.0037198453210294,-1406.3310546875,296.1703796386719,0.520185649394989,0.050000000745058,0.230098471045494,291.1075744628906,291.1499938964844,260.5427551269531,259.188232421875,279.39715576171875,293.2488708496094,291.1053771972656,1.0,0.23319673538208,0.7959814071655273,0.7959814071655273,1.0,1.0,-1.0941537618637085,0.4637295007705688,0.6304242610931396,0.1958406418561935,0.0,0.0,0.5976898670196533,36.395877838134766,46.0,-27.933048248291016,-12863.5390625,142.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,308.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.244140625,18000.0,0.0,0.0,0.2864201068878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224974989891052,0.6225038766860962,-6.398301593435463e-06,0.0,0.0002906800073105,0.0,0.0,44.86568069458008,0.0,0.0,0.0,0.4135970175266266,4.0,0.0,1.0
490620,293.1287536621094,297.1499938964844,293.1499938964844,0.1040876731276512,-2367.218017578125,304.1468200683594,0.7833662033081055,0.1657798737287521,0.1499658823013305,293.0609130859375,297.1499938964844,293.1499938964844,0.0034649909939616,-276.9171447753906,295.7986755371094,0.5149832367897034,0.050000000745058,0.0485676005482673,293.15557861328125,297.1499938964844,293.1499938964844,0.1592206060886383,-2588.509765625,304.1482849121094,0.8756633996963501,0.2335436791181564,0.1639666557312011,293.1138916015625,297.1499938964844,293.1499938964844,0.2599146068096161,-5181.42431640625,304.1241760253906,0.9990000128746032,0.3951683044433594,0.3288237452507019,293.2481384277344,297.1499938964844,293.1499938964844,0.0037026735953986,-1401.0762939453125,296.1259155273437,0.5149832367897034,0.050000000745058,0.2303837835788726,291.088134765625,291.1499938964844,260.4661865234375,259.1261291503906,279.3597106933594,293.2481689453125,291.0860900878906,1.0,0.2370739430189132,0.7956453561782837,0.7956453561782837,1.0,1.0,-1.106144666671753,0.468972384929657,0.637172281742096,0.1987384259700775,0.0,0.0,0.6072554588317871,38.07745361328125,49.0,-27.01771545410156,-13027.3828125,148.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,308.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.05078125,18000.0,0.0,0.0,0.2876738011837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639674723148346,0.6396812200546265,-6.518379450426437e-06,0.0,0.0002919523394666,0.0,0.0,47.30376815795898,0.0,0.0,0.0,0.420080304145813,4.0,0.0,1.0
490680,293.1287536621094,297.1499938964844,293.1499938964844,0.1040876731276512,-2367.218017578125,304.1468200683594,0.7833662033081055,0.1657798737287521,0.1499658823013305,293.0609130859375,297.1499938964844,293.1499938964844,0.0034649909939616,-276.9171447753906,295.7986755371094,0.5149832367897034,0.050000000745058,0.0485676005482673,293.15557861328125,297.1499938964844,293.1499938964844,0.1592206060886383,-2588.509765625,304.1482849121094,0.8756633996963501,0.2335436791181564,0.1639666557312011,293.1138916015625,297.1499938964844,293.1499938964844,0.2599146068096161,-5181.42431640625,304.1241760253906,0.9990000128746032,0.3951683044433594,0.3288237452507019,293.2481384277344,297.1499938964844,293.1499938964844,0.0037026735953986,-1401.0762939453125,296.1259155273437,0.5149832367897034,0.050000000745058,0.2303837835788726,291.088134765625,291.1499938964844,260.4661865234375,259.1261291503906,279.3597106933594,293.2481689453125,291.0860900878906,1.0,0.2370739430189132,0.7956453561782837,0.7956453561782837,1.0,1.0,-1.106144666671753,0.468972384929657,0.637172281742096,0.1987384259700775,0.0,0.0,0.6072554588317871,38.07745361328125,49.0,-27.01771545410156,-13027.3828125,148.4644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,308.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17836.05078125,18000.0,0.0,0.0,0.2876738011837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639674723148346,0.6396812200546265,-6.518379450426437e-06,0.0,0.0002919523394666,0.0,0.0,47.30376815795898,0.0,0.0,0.0,0.420080304145813,4.0,0.0,1.0
490740,293.1282653808594,297.1499938964844,293.1499938964844,0.1048031002283096,-2380.594970703125,304.1466979980469,0.7765659093856812,0.1664182394742965,0.1506062150001526,293.0546569824219,297.1499938964844,293.1499938964844,0.0035094728227704,-280.5753479003906,295.8355407714844,0.5094659924507141,0.050000000745058,0.0486376844346523,293.1535339355469,297.1499938964844,293.1499938964844,0.159762367606163,-2595.81982421875,304.14794921875,0.8673405051231384,0.2338203489780426,0.1642063856124878,293.1355895996094,297.1499938964844,293.1499938964844,0.2699751853942871,-5342.4912109375,304.1160583496094,0.9990000128746032,0.3916937410831451,0.3387859165668487,293.2479553222656,297.1499938964844,293.1499938964844,0.0036852152552455,-1395.63525390625,296.08111572265625,0.5094659924507141,0.050000000745058,0.2307162433862686,291.0699768066406,291.1499938964844,260.3856506347656,259.0604858398437,279.3199157714844,293.2479553222656,291.0681457519531,1.0,0.2414587885141372,0.7953092455863953,0.7953092455863953,1.0,1.0,-1.1196410655975342,0.4748869240283966,0.6447541117668152,0.2020148485898971,0.0,0.0,0.6191546320915222,40.0327377319336,37.0,-25.207443237304688,-13214.576171875,155.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,308.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.00390625,18000.0,0.0,0.0,0.2898189127445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620336771011353,0.6620403528213501,-6.683573701593559e-06,0.0,0.0002941293350886,0.0,0.0,50.64850997924805,0.0,0.0,0.0,0.4286904036998749,4.0,0.0,1.0
490800,293.1282653808594,297.1499938964844,293.1499938964844,0.1048031002283096,-2380.594970703125,304.1466979980469,0.7765659093856812,0.1664182394742965,0.1506062150001526,293.0546569824219,297.1499938964844,293.1499938964844,0.0035094728227704,-280.5753479003906,295.8355407714844,0.5094659924507141,0.050000000745058,0.0486376844346523,293.1535339355469,297.1499938964844,293.1499938964844,0.159762367606163,-2595.81982421875,304.14794921875,0.8673405051231384,0.2338203489780426,0.1642063856124878,293.1355895996094,297.1499938964844,293.1499938964844,0.2699751853942871,-5342.4912109375,304.1160583496094,0.9990000128746032,0.3916937410831451,0.3387859165668487,293.2479553222656,297.1499938964844,293.1499938964844,0.0036852152552455,-1395.63525390625,296.08111572265625,0.5094659924507141,0.050000000745058,0.2307162433862686,291.0699768066406,291.1499938964844,260.3856506347656,259.0604858398437,279.3199157714844,293.2479553222656,291.0681457519531,1.0,0.2414587885141372,0.7953092455863953,0.7953092455863953,1.0,1.0,-1.1196410655975342,0.4748869240283966,0.6447541117668152,0.2020148485898971,0.0,0.0,0.6191546320915222,40.0327377319336,37.0,-25.207443237304688,-13214.576171875,155.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,308.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.00390625,18000.0,0.0,0.0,0.2898189127445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620336771011353,0.6620403528213501,-6.683573701593559e-06,0.0,0.0002941293350886,0.0,0.0,50.64850997924805,0.0,0.0,0.0,0.4286904036998749,4.0,0.0,1.0
490860,293.1278076171875,297.1499938964844,293.1499938964844,0.1052253693342208,-2388.36083984375,304.1468200683594,0.7777019143104553,0.1669176965951919,0.1510399132966995,293.04998779296875,297.1499938964844,293.1499938964844,0.0035400781780481,-283.0093994140625,295.8691101074219,0.5097248554229736,0.050000000745058,0.0486342161893844,293.1519470214844,297.1499938964844,293.1499938964844,0.1600285917520523,-2599.315185546875,304.1480407714844,0.8680355548858643,0.2340695559978485,0.1643654257059097,293.1498107910156,297.1499938964844,293.1499938964844,0.2700734436511993,-5340.7578125,304.1249694824219,0.9990000128746032,0.3891102969646454,0.3383026719093323,293.2478942871094,297.1499938964844,293.1499938964844,0.0036678335163742,-1389.507080078125,296.05206298828125,0.5097248554229736,0.050000000745058,0.2306997776031494,291.0638122558594,291.1499938964844,260.3236999511719,259.009765625,279.2944641113281,293.2479248046875,291.0650329589844,1.0,0.2409044057130813,0.7949861884117126,0.7949861884117126,1.0,1.0,-1.1197563409805298,0.4748930931091308,0.6448633074760437,0.2020422518253326,0.0,0.0,0.6283693313598633,39.94759750366211,37.0,-5.905048370361328,-13292.0908203125,155.77841186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7699279785156,308.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17757.9921875,18000.0,0.0,0.0,0.291949599981308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813076734542847,0.6813145279884338,-6.834691703261342e-06,0.0,0.0002962917205877,0.0,0.0,53.6971435546875,0.0,0.0,0.0,0.4362272322177887,4.0,0.0,1.0
490920,293.12762451171875,297.1499938964844,293.1499938964844,0.1053109690546989,-2389.828125,304.14697265625,0.7794070839881897,0.1670995056629181,0.1511872559785843,293.0483703613281,297.1499938964844,293.1499938964844,0.0035490188747644,-283.6535339355469,295.8851318359375,0.5107199549674988,0.050000000745058,0.0486211068928241,293.1513671875,297.1499938964844,293.1499938964844,0.1600307822227478,-2599.24951171875,304.1482238769531,0.869722306728363,0.2341671288013458,0.1644200980663299,293.1522216796875,297.1499938964844,293.1499938964844,0.2683710753917694,-5312.04150390625,304.13067626953125,0.9990000128746032,0.3886465430259704,0.3364602327346802,293.2478942871094,297.1499938964844,293.1499938964844,0.0036602360196411,-1386.4649658203125,296.0459289550781,0.5107199549674988,0.050000000745058,0.2306375950574875,291.06805419921875,291.1499938964844,260.3016967773437,258.99169921875,279.286376953125,293.2478942871094,291.07061767578125,1.0,0.2400774657726287,0.7948736548423767,0.7948736548423767,1.0,1.0,-1.1176984310150146,0.4739764034748077,0.6437219977378845,0.2015167325735092,0.0,0.0,0.6307042837142944,39.587928771972656,25.0,6.151470184326172,-13301.5224609375,154.51596069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7314147949219,308.1037902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17766.599609375,18000.0,0.0,0.0,0.2927480936050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874977350234985,0.6875046491622925,-6.888090410939185e-06,0.0,0.0002971021167468,0.0,0.0,54.72939300537109,0.0,0.0,0.0,0.4386763274669647,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1054540202021598,-2391.7451171875,304.1477355957031,0.7915549874305725,0.1678410768508911,0.1517484784126281,293.04217529296875,297.1499938964844,293.1499938964844,0.0035777972079813,-285.4777526855469,295.9613952636719,0.51851886510849,0.050000000745058,0.0485260896384716,293.1490783691406,297.1499938964844,293.1499938964844,0.1597659289836883,-2595.1533203125,304.1492614746094,0.8824145793914795,0.234597697854042,0.1646348983049392,293.1456604003906,297.1499938964844,293.1499938964844,0.2550665736198425,-5092.40380859375,304.1595153808594,0.9990000128746032,0.3898635506629944,0.3227865993976593,293.2475280761719,297.1499938964844,293.1499938964844,0.0036236692685633,-1371.0447998046875,296.0360107421875,0.51851886510849,0.050000000745058,0.2301868796348571,291.1054077148437,291.1499938964844,260.21484375,258.92022705078125,279.2578125,293.2475891113281,291.1108093261719,1.0,0.2341599613428115,0.7944380044937134,0.7944380044937134,1.0,1.0,-1.101567268371582,0.4668489694595337,0.6347183585166931,0.1974477618932724,0.0,0.0,0.6344266533851624,36.96548080444336,28.0,47.77326583862305,-13240.5,145.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211853027344,308.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.751953125,18000.0,0.0,0.0,0.2957707941532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022302746772766,0.7022373080253601,-7.038235253276071e-06,0.0,0.0003001697768922,0.0,0.0,57.38022613525391,0.0,0.0,0.0,0.4447298645973205,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1054540202021598,-2391.7451171875,304.1477355957031,0.7915549874305725,0.1678410768508911,0.1517484784126281,293.04217529296875,297.1499938964844,293.1499938964844,0.0035777972079813,-285.4777526855469,295.9613952636719,0.51851886510849,0.050000000745058,0.0485260896384716,293.1490783691406,297.1499938964844,293.1499938964844,0.1597659289836883,-2595.1533203125,304.1492614746094,0.8824145793914795,0.234597697854042,0.1646348983049392,293.1456604003906,297.1499938964844,293.1499938964844,0.2550665736198425,-5092.40380859375,304.1595153808594,0.9990000128746032,0.3898635506629944,0.3227865993976593,293.2475280761719,297.1499938964844,293.1499938964844,0.0036236692685633,-1371.0447998046875,296.0360107421875,0.51851886510849,0.050000000745058,0.2301868796348571,291.1054077148437,291.1499938964844,260.21484375,258.92022705078125,279.2578125,293.2475891113281,291.1108093261719,1.0,0.2341599613428115,0.7944380044937134,0.7944380044937134,1.0,1.0,-1.101567268371582,0.4668489694595337,0.6347183585166931,0.1974477618932724,0.0,0.0,0.6344266533851624,36.96548080444336,28.0,47.77326583862305,-13240.5,145.1328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6211853027344,308.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.751953125,18000.0,0.0,0.0,0.2957707941532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022302746772766,0.7022373080253601,-7.038235253276071e-06,0.0,0.0003001697768922,0.0,0.0,57.38022613525391,0.0,0.0,0.0,0.4447298645973205,4.0,0.0,1.0
491100,293.1263122558594,297.1499938964844,293.1499938964844,0.1054950281977653,-2392.073486328125,304.1480712890625,0.7968024015426636,0.1682227104902267,0.1520553231239318,293.03912353515625,297.1499938964844,293.1499938964844,0.0035916983615607,-286.2906188964844,296.0039367675781,0.5218811631202698,0.050000000745058,0.0484889075160026,293.1479187011719,297.1499938964844,293.1499938964844,0.159584641456604,-2592.413818359375,304.14971923828125,0.887874960899353,0.2348343282938003,0.1647693812847137,293.1341857910156,297.1499938964844,293.1499938964844,0.2493569403886795,-4998.96728515625,304.16802978515625,0.9990000128746032,0.3921743333339691,0.3172728717327118,293.2471618652344,297.1499938964844,293.1499938964844,0.0036050954367965,-1362.9595947265625,296.0356140136719,0.5218811631202698,0.050000000745058,0.2300104945898056,291.1303405761719,291.1499938964844,260.17047119140625,258.88360595703125,279.241943359375,293.2472229003906,291.1353759765625,1.0,0.232179656624794,0.7942201495170593,0.7942201495170593,1.0,1.0,-1.095218062400818,0.4640653729438782,0.6311526298522949,0.1957834064960479,0.0,0.0,0.6332387328147888,35.93782424926758,28.0,55.99040985107422,-13199.9619140625,141.5153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5982971191406,308.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.21875,18000.0,0.0,0.0,0.2970834970474243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033355832099915,0.7033426761627197,-7.065414592943853e-06,0.0,0.0003015020047314,0.0,0.0,57.68352127075195,0.0,0.0,0.0,0.4453117549419403,4.0,0.0,1.0
491160,293.1258850097656,297.1499938964844,293.1499938964844,0.1056136563420295,-2393.963623046875,304.148193359375,0.8007494211196899,0.1686090677976608,0.1523748636245727,293.0360717773437,297.1499938964844,293.1499938964844,0.0036070661153644,-287.296630859375,296.0426940917969,0.5243257880210876,0.050000000745058,0.0484631173312664,293.14678955078125,297.1499938964844,293.1499938964844,0.159523919224739,-2591.38623046875,304.1498718261719,0.8919082880020142,0.2350847721099853,0.1649195700883865,293.1216125488281,297.1499938964844,293.1499938964844,0.2452917546033859,-4932.80712890625,304.1720886230469,0.9990000128746032,0.3948392570018768,0.313392162322998,293.24658203125,297.1499938964844,293.1499938964844,0.0035881507210433,-1355.8690185546875,296.0316162109375,0.5243257880210876,0.050000000745058,0.2298881560564041,291.1484680175781,291.1499938964844,260.1255798339844,258.84649658203125,279.2245788574219,293.2466735839844,291.1513671875,1.0,0.2306917756795883,0.7941264510154724,0.7941264510154724,1.0,1.0,-1.09094500541687,0.4621950387954712,0.6287499070167542,0.194678321480751,0.0,0.0,0.6314747333526611,35.22736740112305,31.0,48.09019088745117,-13164.2470703125,139.0664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5943298339844,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.640625,18000.0,0.0,0.0,0.2982334792613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701184093952179,0.7011911273002625,-7.06095534042106e-06,0.0,0.0003026690683327,0.0,0.0,57.40174865722656,0.0,0.0,0.0,0.4446073472499847,4.0,0.0,1.0
491220,293.1249389648437,297.1499938964844,293.1499938964844,0.1060660034418106,-2402.02734375,304.1480407714844,0.8059994578361511,0.1694083660840988,0.1530554890632629,293.0298156738281,297.1499938964844,293.1499938964844,0.0036450463812798,-290.0786437988281,296.1088562011719,0.5272789001464844,0.050000000745058,0.0484332479536533,293.1444396972656,297.1499938964844,293.1499938964844,0.1597383469343185,-2594.044921875,304.1495361328125,0.8970613479614258,0.2356399893760681,0.16527159512043,293.0982666015625,297.1499938964844,293.1499938964844,0.2404941171407699,-4855.94873046875,304.1725158691406,0.9990000128746032,0.400300532579422,0.3088372945785522,293.2449035644531,297.1499938964844,293.1499938964844,0.0035612010397017,-1345.26025390625,296.01220703125,0.5272789001464844,0.050000000745058,0.229746475815773,291.1635437011719,291.1499938964844,260.0344543457031,258.7709350585937,279.1870422363281,293.2450561523437,291.1642150878906,1.0,0.2290626615285873,0.7939389944076538,0.7939389944076538,1.0,1.0,-1.0865094661712646,0.4602571129798889,0.6262523531913757,0.1934938579797744,0.0,0.0,0.6284387707710266,34.4110221862793,34.0,22.99662208557129,-13129.48828125,136.3968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6303405761719,308.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.61328125,18000.0,0.0,0.0,0.3000391125679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6950172185897827,0.6950242519378662,-7.0165788201848045e-06,0.0,0.0003045015619136,0.0,0.0,56.399940490722656,0.0,0.0,0.0,0.4422634541988373,4.0,0.0,1.0
491280,293.1249389648437,297.1499938964844,293.1499938964844,0.1060660034418106,-2402.02734375,304.1480407714844,0.8059994578361511,0.1694083660840988,0.1530554890632629,293.0298156738281,297.1499938964844,293.1499938964844,0.0036450463812798,-290.0786437988281,296.1088562011719,0.5272789001464844,0.050000000745058,0.0484332479536533,293.1444396972656,297.1499938964844,293.1499938964844,0.1597383469343185,-2594.044921875,304.1495361328125,0.8970613479614258,0.2356399893760681,0.16527159512043,293.0982666015625,297.1499938964844,293.1499938964844,0.2404941171407699,-4855.94873046875,304.1725158691406,0.9990000128746032,0.400300532579422,0.3088372945785522,293.2449035644531,297.1499938964844,293.1499938964844,0.0035612010397017,-1345.26025390625,296.01220703125,0.5272789001464844,0.050000000745058,0.229746475815773,291.1635437011719,291.1499938964844,260.0344543457031,258.7709350585937,279.1870422363281,293.2450561523437,291.1642150878906,1.0,0.2290626615285873,0.7939389944076538,0.7939389944076538,1.0,1.0,-1.0865094661712646,0.4602571129798889,0.6262523531913757,0.1934938579797744,0.0,0.0,0.6284387707710266,34.4110221862793,34.0,22.99662208557129,-13129.48828125,136.3968963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6303405761719,308.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.61328125,18000.0,0.0,0.0,0.3000391125679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6950172185897827,0.6950242519378662,-7.0165788201848045e-06,0.0,0.0003045015619136,0.0,0.0,56.399940490722656,0.0,0.0,0.0,0.4422634541988373,4.0,0.0,1.0
491340,293.1239624023437,297.1499938964844,293.1499938964844,0.1067013815045356,-2413.678466796875,304.14764404296875,0.8080896735191345,0.1702405512332916,0.1537897735834121,293.0232849121094,297.1499938964844,293.1499938964844,0.00368985789828,-293.5433044433594,296.1683654785156,0.5278686881065369,0.050000000745058,0.048427440226078,293.14208984375,297.1499938964844,293.1499938964844,0.1602402180433273,-2600.677734375,304.1488647460937,0.8987334966659546,0.2362617999315261,0.1656890213489532,293.081298828125,297.1499938964844,293.1499938964844,0.2393888384103775,-4840.125,304.166748046875,0.9990000128746032,0.4050683975219726,0.3079440593719482,293.2427978515625,297.1499938964844,293.1499938964844,0.0035400574561208,-1337.5399169921875,295.98492431640625,0.5278686881065369,0.050000000745058,0.2297189235687255,291.1630859375,291.1499938964844,259.9419860839844,258.6939697265625,279.1466064453125,293.242919921875,291.162353515625,1.0,0.2289642393589019,0.79375159740448,0.79375159740448,1.0,1.0,-1.0867780447006226,0.4603773653507232,0.6264006495475769,0.1934787929058075,0.0,0.0,0.6265852451324463,34.26598358154297,37.0,1.638986110687256,-13146.7099609375,136.19863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6980285644531,308.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5625,18000.0,0.0,0.0,0.3013092875480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690010130405426,0.6900171041488647,-6.97174118613475e-06,0.0,0.0003057906287722,0.0,0.0,55.539344787597656,0.0,0.0,0.0,0.4402629435062408,4.0,0.0,1.0
491400,293.1239624023437,297.1499938964844,293.1499938964844,0.1067013815045356,-2413.678466796875,304.14764404296875,0.8080896735191345,0.1702405512332916,0.1537897735834121,293.0232849121094,297.1499938964844,293.1499938964844,0.00368985789828,-293.5433044433594,296.1683654785156,0.5278686881065369,0.050000000745058,0.048427440226078,293.14208984375,297.1499938964844,293.1499938964844,0.1602402180433273,-2600.677734375,304.1488647460937,0.8987334966659546,0.2362617999315261,0.1656890213489532,293.081298828125,297.1499938964844,293.1499938964844,0.2393888384103775,-4840.125,304.166748046875,0.9990000128746032,0.4050683975219726,0.3079440593719482,293.2427978515625,297.1499938964844,293.1499938964844,0.0035400574561208,-1337.5399169921875,295.98492431640625,0.5278686881065369,0.050000000745058,0.2297189235687255,291.1630859375,291.1499938964844,259.9419860839844,258.6939697265625,279.1466064453125,293.242919921875,291.162353515625,1.0,0.2289642393589019,0.79375159740448,0.79375159740448,1.0,1.0,-1.0867780447006226,0.4603773653507232,0.6264006495475769,0.1934787929058075,0.0,0.0,0.6265852451324463,34.26598358154297,37.0,1.638986110687256,-13146.7099609375,136.19863891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6980285644531,308.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5625,18000.0,0.0,0.0,0.3013092875480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690010130405426,0.6900171041488647,-6.97174118613475e-06,0.0,0.0003057906287722,0.0,0.0,55.539344787597656,0.0,0.0,0.0,0.4402629435062408,4.0,0.0,1.0
491460,293.1230163574219,297.1499938964844,293.1499938964844,0.1074652001261711,-2427.81298828125,304.14715576171875,0.8075941801071167,0.1710923761129379,0.1545636355876922,293.01641845703125,297.1499938964844,293.1499938964844,0.0037404561880975,-297.5559997558594,296.2246398925781,0.5264764428138733,0.050000000745058,0.048441220074892,293.1396179199219,297.1499938964844,293.1499938964844,0.1609610319137573,-2610.29052734375,304.1480407714844,0.8975127339363098,0.2369579225778579,0.1661695539951324,293.0723571777344,297.1499938964844,293.1499938964844,0.2413320988416671,-4874.22802734375,304.1578674316406,0.9990000128746032,0.408636212348938,0.3100610971450805,293.2405700683594,297.1499938964844,293.1499938964844,0.0035227586049586,-1331.7255859375,295.9521789550781,0.5264764428138733,0.050000000745058,0.229784294962883,291.1523742675781,291.1499938964844,259.8487243652344,258.6160583496094,279.1042175292969,293.24072265625,291.1507873535156,1.0,0.2301216721534729,0.7935245633125305,0.7935245633125305,1.0,1.0,-1.0909183025360107,0.4621877074241638,0.6287305951118469,0.194421574473381,0.0,0.0,0.626900851726532,34.668121337890625,40.0,-13.337546348571776,-13212.60546875,138.0221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689208984375,308.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.515625,18000.0,0.0,0.0,0.302263468503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886721253395081,0.6886790990829468,-6.952161129447632e-06,0.0,0.000306759000523,0.0,0.0,55.263275146484375,0.0,0.0,0.0,0.4396734237670898,4.0,0.0,1.0
