time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1230163574219,297.1499938964844,293.1499938964844,0.1074652001261711,-2427.81298828125,304.14715576171875,0.8075941801071167,0.1710923761129379,0.1545636355876922,293.01641845703125,297.1499938964844,293.1499938964844,0.0037404561880975,-297.5559997558594,296.2246398925781,0.5264764428138733,0.050000000745058,0.048441220074892,293.1396179199219,297.1499938964844,293.1499938964844,0.1609610319137573,-2610.29052734375,304.1480407714844,0.8975127339363098,0.2369579225778579,0.1661695539951324,293.0723571777344,297.1499938964844,293.1499938964844,0.2413320988416671,-4874.22802734375,304.1578674316406,0.9990000128746032,0.408636212348938,0.3100610971450805,293.2405700683594,297.1499938964844,293.1499938964844,0.0035227586049586,-1331.7255859375,295.9521789550781,0.5264764428138733,0.050000000745058,0.229784294962883,291.1523742675781,291.1499938964844,259.8487243652344,258.6160583496094,279.1042175292969,293.24072265625,291.1507873535156,1.0,0.2301216721534729,0.7935245633125305,0.7935245633125305,1.0,1.0,-1.0909183025360107,0.4621877074241638,0.6287305951118469,0.194421574473381,0.0,0.0,0.626900851726532,34.668121337890625,40.0,-13.337546348571776,-13212.60546875,138.0221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689208984375,308.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.515625,18000.0,0.0,0.0,0.302263468503952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886721253395081,0.6886790990829468,-6.952161129447632e-06,0.0,0.000306759000523,0.0,0.0,55.263275146484375,0.0,0.0,0.0,0.4396734237670898,4.0,0.0,1.0
491580,293.1221618652344,297.1499938964844,293.1499938964844,0.1083040088415145,-2443.365966796875,304.1466979980469,0.8049733638763428,0.1719488948583603,0.1553606390953064,293.00927734375,297.1499938964844,293.1499938964844,0.0037961499765515,-302.0137634277344,296.2807922363281,0.5235196352005005,0.050000000745058,0.0484714917838573,293.13702392578125,297.1499938964844,293.1499938964844,0.1618545204401016,-2622.19970703125,304.147216796875,0.8940090537071228,0.237748771905899,0.1667254418134689,293.0715026855469,297.1499938964844,293.1499938964844,0.245795726776123,-4949.0068359375,304.1477966308594,0.9990000128746032,0.4107911288738251,0.3146602809429168,293.238525390625,297.1499938964844,293.1499938964844,0.0035077275242656,-1327.0087890625,295.9160461425781,0.5235196352005005,0.050000000745058,0.2299278974533081,291.135986328125,291.1499938964844,259.755126953125,258.5376281738281,279.06036376953125,293.2386474609375,291.13397216796875,1.0,0.2323194295167923,0.7932974696159363,0.7932974696159363,1.0,1.0,-1.098270058631897,0.4654057323932647,0.6328642964363098,0.1961630582809448,0.0,0.0,0.6298249363899231,35.53064727783203,43.0,-21.90337371826172,-13322.3037109375,141.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204040527344,308.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7890625,18000.0,0.0,0.0,0.3031605184078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924723982810974,0.6924793720245361,-6.9727884692838416e-06,0.0,0.0003076693683397,0.0,0.0,55.82973861694336,0.0,0.0,0.0,0.4411045610904693,4.0,0.0,1.0
491640,293.1221618652344,297.1499938964844,293.1499938964844,0.1083040088415145,-2443.365966796875,304.1466979980469,0.8049733638763428,0.1719488948583603,0.1553606390953064,293.00927734375,297.1499938964844,293.1499938964844,0.0037961499765515,-302.0137634277344,296.2807922363281,0.5235196352005005,0.050000000745058,0.0484714917838573,293.13702392578125,297.1499938964844,293.1499938964844,0.1618545204401016,-2622.19970703125,304.147216796875,0.8940090537071228,0.237748771905899,0.1667254418134689,293.0715026855469,297.1499938964844,293.1499938964844,0.245795726776123,-4949.0068359375,304.1477966308594,0.9990000128746032,0.4107911288738251,0.3146602809429168,293.238525390625,297.1499938964844,293.1499938964844,0.0035077275242656,-1327.0087890625,295.9160461425781,0.5235196352005005,0.050000000745058,0.2299278974533081,291.135986328125,291.1499938964844,259.755126953125,258.5376281738281,279.06036376953125,293.2386474609375,291.13397216796875,1.0,0.2323194295167923,0.7932974696159363,0.7932974696159363,1.0,1.0,-1.098270058631897,0.4654057323932647,0.6328642964363098,0.1961630582809448,0.0,0.0,0.6298249363899231,35.53064727783203,43.0,-21.90337371826172,-13322.3037109375,141.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204040527344,308.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7890625,18000.0,0.0,0.0,0.3031605184078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924723982810974,0.6924793720245361,-6.9727884692838416e-06,0.0,0.0003076693683397,0.0,0.0,55.82973861694336,0.0,0.0,0.0,0.4411045610904693,4.0,0.0,1.0
491700,293.1217956542969,297.1499938964844,293.1499938964844,0.1087386012077331,-2451.420166015625,304.1465148925781,0.8030060529708862,0.1723751872777938,0.1557633578777313,293.0056457519531,297.1499938964844,293.1499938964844,0.0038256242405623,-304.3760986328125,296.3094177246094,0.5215908885002136,0.050000000745058,0.0484920144081115,293.1356811523437,297.1499938964844,293.1499938964844,0.1623527705669403,-2628.8251953125,304.1468200683594,0.8915864825248718,0.2381781935691833,0.1670320481061935,293.07391357421875,297.1499938964844,293.1499938964844,0.2488264292478561,-4999.072265625,304.1427001953125,0.9990000128746032,0.4113145470619201,0.3177403211593628,293.2376403808594,297.1499938964844,293.1499938964844,0.0035006951075047,-1324.8759765625,295.8971862792969,0.5215908885002136,0.050000000745058,0.2300252467393875,291.126708984375,291.1499938964844,259.7084045410156,258.49835205078125,279.0380249023437,293.2377624511719,291.1246337890625,1.0,0.2337475419044494,0.7931839823722839,0.7931839823722839,1.0,1.0,-1.102959394454956,0.4674603343009949,0.6354990005493164,0.1972866058349609,0.0,0.0,0.6323049068450928,36.11207580566406,43.0,-24.34473991394043,-13391.291015625,143.90859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,308.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17929.708984375,18000.0,0.0,0.0,0.3036715686321258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964827179908752,0.6964897513389587,-7.00048894941574e-06,0.0,0.0003081880277022,0.0,0.0,56.46888732910156,0.0,0.0,0.0,0.4426629245281219,4.0,0.0,1.0
491760,293.1214599609375,297.1499938964844,293.1499938964844,0.1091784760355949,-2459.564453125,304.1463623046875,0.8006820678710938,0.1727987676858902,0.1561671942472458,293.0019836425781,297.1499938964844,293.1499938964844,0.003856046590954,-306.8124694824219,296.3385925292969,0.5194302201271057,0.050000000745058,0.048515785485506,293.1343078613281,297.1499938964844,293.1499938964844,0.1628772318363189,-2635.78515625,304.1464233398437,0.8888030648231506,0.2386261373758316,0.1673551499843597,293.0780639648437,297.1499938964844,293.1499938964844,0.2523233890533447,-5056.412109375,304.1376647949219,0.9990000128746032,0.4114644527435303,0.3212707340717315,293.23687744140625,297.1499938964844,293.1499938964844,0.0034938459284603,-1322.8240966796875,295.8779296875,0.5194302201271057,0.050000000745058,0.2301380038261413,291.1170959472656,291.1499938964844,259.66180419921875,258.4591369628906,279.01568603515625,293.2369689941406,291.114990234375,1.0,0.2353666722774505,0.7930085062980652,0.7930085062980652,1.0,1.0,-1.1082327365875244,0.4697665572166443,0.6384662389755249,0.1985502243041992,0.0,0.0,0.6354610919952393,36.783809661865234,46.0,-25.843297958374023,-13468.4111328125,146.59652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,308.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.859375,18000.0,0.0,0.0,0.3042660653591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019351720809937,0.7019422054290771,-7.040492619125871e-06,0.0,0.0003087913792114,0.0,0.0,57.35991668701172,0.0,0.0,0.0,0.4448051750659942,4.0,0.0,1.0
491820,293.12091064453125,297.1499938964844,293.1499938964844,0.1100631803274154,-2475.9150390625,304.1460876464844,0.7951780557632446,0.173634797334671,0.1569741666316986,292.99462890625,297.1499938964844,293.1499938964844,0.0039194412529468,-311.8746643066406,296.3988952636719,0.5146021842956543,0.050000000745058,0.0485721416771411,293.13165283203125,297.1499938964844,293.1499938964844,0.1639828532934188,-2650.408935546875,304.1457824707031,0.8823924660682678,0.2395657449960708,0.1680412888526916,293.0911560058594,297.1499938964844,293.1499938964844,0.2605348527431488,-5189.71240234375,304.12811279296875,0.9990000128746032,0.4106464385986328,0.3294894397258758,293.2356872558594,297.1499938964844,293.1499938964844,0.0034803620073944,-1318.8009033203125,295.83868408203125,0.5146021842956543,0.050000000745058,0.2304053306579589,291.09765625,291.1499938964844,259.5692138671875,258.3810729980469,278.970703125,293.2357482910156,291.0955810546875,1.0,0.2390993386507034,0.7926575541496277,0.7926575541496277,1.0,1.0,-1.1202775239944458,0.4750416278839111,0.6452358961105347,0.2014529109001159,0.0,0.0,0.64373779296875,38.37174987792969,49.0,-26.898792266845703,-13643.6611328125,152.92279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111572265625,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.267578125,18000.0,0.0,0.0,0.3058157563209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171350717544556,0.7171422243118286,-7.158675998653052e-06,0.0,0.0003103641211055,0.0,0.0,59.93217849731445,0.0,0.0,0.0,0.4508588910102844,4.0,0.0,1.0
491880,293.12091064453125,297.1499938964844,293.1499938964844,0.1100631803274154,-2475.9150390625,304.1460876464844,0.7951780557632446,0.173634797334671,0.1569741666316986,292.99462890625,297.1499938964844,293.1499938964844,0.0039194412529468,-311.8746643066406,296.3988952636719,0.5146021842956543,0.050000000745058,0.0485721416771411,293.13165283203125,297.1499938964844,293.1499938964844,0.1639828532934188,-2650.408935546875,304.1457824707031,0.8823924660682678,0.2395657449960708,0.1680412888526916,293.0911560058594,297.1499938964844,293.1499938964844,0.2605348527431488,-5189.71240234375,304.12811279296875,0.9990000128746032,0.4106464385986328,0.3294894397258758,293.2356872558594,297.1499938964844,293.1499938964844,0.0034803620073944,-1318.8009033203125,295.83868408203125,0.5146021842956543,0.050000000745058,0.2304053306579589,291.09765625,291.1499938964844,259.5692138671875,258.3810729980469,278.970703125,293.2357482910156,291.0955810546875,1.0,0.2390993386507034,0.7926575541496277,0.7926575541496277,1.0,1.0,-1.1202775239944458,0.4750416278839111,0.6452358961105347,0.2014529109001159,0.0,0.0,0.64373779296875,38.37174987792969,49.0,-26.898792266845703,-13643.6611328125,152.92279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111572265625,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.267578125,18000.0,0.0,0.0,0.3058157563209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171350717544556,0.7171422243118286,-7.158675998653052e-06,0.0,0.0003103641211055,0.0,0.0,59.93217849731445,0.0,0.0,0.0,0.4508588910102844,4.0,0.0,1.0
491940,293.1205139160156,297.1499938964844,293.1499938964844,0.1109441891312599,-2492.15283203125,304.1459350585937,0.7888488173484802,0.174452856183052,0.1577756702899933,292.98736572265625,297.1499938964844,293.1499938964844,0.0039859050884842,-317.154541015625,296.46197509765625,0.5093651413917542,0.050000000745058,0.0486389473080635,293.12908935546875,297.1499938964844,293.1499938964844,0.1651398241519928,-2665.647216796875,304.145263671875,0.8752076625823975,0.2405482083559036,0.1687681674957275,293.10992431640625,297.1499938964844,293.1499938964844,0.2701160609722137,-5343.3603515625,304.1194763183594,0.9990000128746032,0.4083448648452759,0.3389739096164703,293.2349853515625,297.1499938964844,293.1499938964844,0.0034668350126594,-1314.732421875,295.7986755371094,0.5093651413917542,0.050000000745058,0.2307222187519073,291.07861328125,291.1499938964844,259.4778747558594,258.3038024902344,278.925537109375,293.2350158691406,291.07666015625,1.0,0.2433780878782272,0.7923065423965454,0.7923065423965454,1.0,1.0,-1.1339560747146606,0.4810451567173004,0.6529109477996826,0.2047686725854873,0.0,0.0,0.6545331478118896,40.24840545654297,52.0,-26.424692153930664,-13842.0087890625,160.39476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17788.15234375,18000.0,0.0,0.0,0.3079957365989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737963080406189,0.7379704117774963,-7.329797426791629e-06,0.0,0.0003125765069853,0.0,0.0,63.62996673583984,0.0,0.0,0.0,0.4592906534671783,4.0,0.0,1.0
492000,293.1205139160156,297.1499938964844,293.1499938964844,0.1109441891312599,-2492.15283203125,304.1459350585937,0.7888488173484802,0.174452856183052,0.1577756702899933,292.98736572265625,297.1499938964844,293.1499938964844,0.0039859050884842,-317.154541015625,296.46197509765625,0.5093651413917542,0.050000000745058,0.0486389473080635,293.12908935546875,297.1499938964844,293.1499938964844,0.1651398241519928,-2665.647216796875,304.145263671875,0.8752076625823975,0.2405482083559036,0.1687681674957275,293.10992431640625,297.1499938964844,293.1499938964844,0.2701160609722137,-5343.3603515625,304.1194763183594,0.9990000128746032,0.4083448648452759,0.3389739096164703,293.2349853515625,297.1499938964844,293.1499938964844,0.0034668350126594,-1314.732421875,295.7986755371094,0.5093651413917542,0.050000000745058,0.2307222187519073,291.07861328125,291.1499938964844,259.4778747558594,258.3038024902344,278.925537109375,293.2350158691406,291.07666015625,1.0,0.2433780878782272,0.7923065423965454,0.7923065423965454,1.0,1.0,-1.1339560747146606,0.4810451567173004,0.6529109477996826,0.2047686725854873,0.0,0.0,0.6545331478118896,40.24840545654297,52.0,-26.424692153930664,-13842.0087890625,160.39476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17788.15234375,18000.0,0.0,0.0,0.3079957365989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737963080406189,0.7379704117774963,-7.329797426791629e-06,0.0,0.0003125765069853,0.0,0.0,63.62996673583984,0.0,0.0,0.0,0.4592906534671783,4.0,0.0,1.0
492060,293.1202392578125,297.1499938964844,293.1499938964844,0.1118119582533836,-2508.098388671875,304.1458435058594,0.7820292711257935,0.1752512156963348,0.1585682928562164,292.98028564453125,297.1499938964844,293.1499938964844,0.0040550767444074,-322.61395263671875,296.52789306640625,0.5039722919464111,0.050000000745058,0.0487147830426692,293.126708984375,297.1499938964844,293.1499938964844,0.1663243174552917,-2681.182861328125,304.1448669433594,0.867612898349762,0.2415591478347778,0.1695238053798675,293.13360595703125,297.1499938964844,293.1499938964844,0.2807918190956116,-5512.55029296875,304.11187744140625,0.9990000128746032,0.4045689105987549,0.3494283258914947,293.2347106933594,297.1499938964844,293.1499938964844,0.0034530465491116,-1310.506591796875,295.7582702636719,0.5039722919464111,0.050000000745058,0.2310819625854492,291.06060791015625,291.1499938964844,259.38836669921875,258.2278747558594,278.880859375,293.2347106933594,291.0588073730469,1.0,0.2480823695659637,0.7918532490730286,0.7918532490730286,1.0,1.0,-1.1488851308822632,0.4876011610031128,0.6612839698791504,0.2083930969238281,0.0,0.0,0.667667031288147,42.37331008911133,40.0,-24.975341796875,-14058.3466796875,168.8820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318054199219,308.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.494140625,18000.0,0.0,0.0,0.3109354376792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642022967338562,0.7642098665237427,-7.5563352766039316e-06,0.0,0.0003155599406454,0.0,0.0,68.555908203125,0.0,0.0,0.0,0.4700914919376373,4.0,0.0,1.0
492120,293.1202392578125,297.1499938964844,293.1499938964844,0.1118119582533836,-2508.098388671875,304.1458435058594,0.7820292711257935,0.1752512156963348,0.1585682928562164,292.98028564453125,297.1499938964844,293.1499938964844,0.0040550767444074,-322.61395263671875,296.52789306640625,0.5039722919464111,0.050000000745058,0.0487147830426692,293.126708984375,297.1499938964844,293.1499938964844,0.1663243174552917,-2681.182861328125,304.1448669433594,0.867612898349762,0.2415591478347778,0.1695238053798675,293.13360595703125,297.1499938964844,293.1499938964844,0.2807918190956116,-5512.55029296875,304.11187744140625,0.9990000128746032,0.4045689105987549,0.3494283258914947,293.2347106933594,297.1499938964844,293.1499938964844,0.0034530465491116,-1310.506591796875,295.7582702636719,0.5039722919464111,0.050000000745058,0.2310819625854492,291.06060791015625,291.1499938964844,259.38836669921875,258.2278747558594,278.880859375,293.2347106933594,291.0588073730469,1.0,0.2480823695659637,0.7918532490730286,0.7918532490730286,1.0,1.0,-1.1488851308822632,0.4876011610031128,0.6612839698791504,0.2083930969238281,0.0,0.0,0.667667031288147,42.37331008911133,40.0,-24.975341796875,-14058.3466796875,168.8820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318054199219,308.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.494140625,18000.0,0.0,0.0,0.3109354376792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642022967338562,0.7642098665237427,-7.5563352766039316e-06,0.0,0.0003155599406454,0.0,0.0,68.555908203125,0.0,0.0,0.0,0.4700914919376373,4.0,0.0,1.0
492180,293.119873046875,297.1499938964844,293.1499938964844,0.11244797706604,-2519.498779296875,304.14617919921875,0.7846969366073608,0.1760782897472381,0.1592857539653778,292.9732971191406,297.1499938964844,293.1499938964844,0.0041177170351147,-327.33673095703125,296.6056213378906,0.504923939704895,0.050000000745058,0.0487008094787597,293.12432861328125,297.1499938964844,293.1499938964844,0.1672219932079315,-2692.668212890625,304.1451110839844,0.8704404830932617,0.2426329255104065,0.170247733592987,293.1519775390625,297.1499938964844,293.1499938964844,0.2796609699726105,-5489.25341796875,304.1271057128906,0.9990000128746032,0.4012196660041809,0.3475301563739776,293.2345275878906,297.1499938964844,293.1499938964844,0.0034323656000196,-1302.8260498046875,295.72802734375,0.504923939704895,0.050000000745058,0.2310156673192978,291.05877685546875,291.1499938964844,259.3011779785156,258.1536865234375,278.8453369140625,293.2345275878906,291.0613098144531,1.0,0.2469818890094757,0.7913998961448669,0.7913998961448669,1.0,1.0,-1.1482499837875366,0.4872570633888244,0.6609928607940674,0.2082249820232391,0.0,0.0,0.6804492473602295,42.01211166381836,28.0,6.112258434295654,-14163.72265625,167.98658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072021484375,308.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17711.439453125,18000.0,0.0,0.0,0.3145096898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936908006668091,0.7936986088752747,-7.830770300643053e-06,0.0,0.0003191873547621,0.0,0.0,74.5002670288086,0.0,0.0,0.0,0.4823996424674988,4.0,0.0,1.0
492240,293.119873046875,297.1499938964844,293.1499938964844,0.11244797706604,-2519.498779296875,304.14617919921875,0.7846969366073608,0.1760782897472381,0.1592857539653778,292.9732971191406,297.1499938964844,293.1499938964844,0.0041177170351147,-327.33673095703125,296.6056213378906,0.504923939704895,0.050000000745058,0.0487008094787597,293.12432861328125,297.1499938964844,293.1499938964844,0.1672219932079315,-2692.668212890625,304.1451110839844,0.8704404830932617,0.2426329255104065,0.170247733592987,293.1519775390625,297.1499938964844,293.1499938964844,0.2796609699726105,-5489.25341796875,304.1271057128906,0.9990000128746032,0.4012196660041809,0.3475301563739776,293.2345275878906,297.1499938964844,293.1499938964844,0.0034323656000196,-1302.8260498046875,295.72802734375,0.504923939704895,0.050000000745058,0.2310156673192978,291.05877685546875,291.1499938964844,259.3011779785156,258.1536865234375,278.8453369140625,293.2345275878906,291.0613098144531,1.0,0.2469818890094757,0.7913998961448669,0.7913998961448669,1.0,1.0,-1.1482499837875366,0.4872570633888244,0.6609928607940674,0.2082249820232391,0.0,0.0,0.6804492473602295,42.01211166381836,28.0,6.112258434295654,-14163.72265625,167.98658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072021484375,308.2393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17711.439453125,18000.0,0.0,0.0,0.3145096898078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936908006668091,0.7936986088752747,-7.830770300643053e-06,0.0,0.0003191873547621,0.0,0.0,74.5002670288086,0.0,0.0,0.0,0.4823996424674988,4.0,0.0,1.0
492300,293.11962890625,297.1499938964844,293.1499938964844,0.1125925406813621,-2521.77783203125,304.1466369628906,0.7894794344902039,0.1765080988407135,0.1596295088529586,292.9698791503906,297.1499938964844,293.1499938964844,0.0041437670588493,-329.0869445800781,296.6548767089844,0.5076820850372314,0.050000000745058,0.0486617535352706,293.1231384277344,297.1499938964844,293.1499938964844,0.1674238890409469,-2694.957275390625,304.1456298828125,0.8756436109542847,0.2431946694850921,0.1706046760082245,293.15283203125,297.1499938964844,293.1499938964844,0.2744515240192413,-5403.1650390625,304.1407775878906,0.9990000128746032,0.4010214805603027,0.342158704996109,293.234375,297.1499938964844,293.1499938964844,0.0034175175242125,-1296.5020751953125,295.7239990234375,0.5076820850372314,0.050000000745058,0.2308304011821746,291.0747375488281,291.1499938964844,259.25860595703125,258.11737060546875,278.830810546875,293.2344055175781,291.0790710449219,1.0,0.2446747422218322,0.7911732196807861,0.7911732196807861,1.0,1.0,-1.1423770189285278,0.4846382737159729,0.6577387452125549,0.2067384719848632,0.0,0.0,0.6839140057563782,40.94221878051758,28.0,29.59623146057129,-14161.18359375,164.1754913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45953369140625,308.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17762.462890625,18000.0,0.0,0.0,0.3163222968578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8050069212913513,0.8050148487091064,-7.952166015456896e-06,0.0,0.0003210269205737,0.0,0.0,76.97734069824219,0.0,0.0,0.0,0.4872244298458099,4.0,0.0,1.0
492360,293.1193542480469,297.1499938964844,293.1499938964844,0.1126612648367881,-2522.5732421875,304.1471252441406,0.7963758707046509,0.1769492924213409,0.1599669456481933,292.96649169921875,297.1499938964844,293.1499938964844,0.0041671236976981,-330.5397644042969,296.7087097167969,0.5119013786315918,0.050000000745058,0.0486057326197624,293.1219177246094,297.1499938964844,293.1499938964844,0.1675180345773697,-2695.7548828125,304.1462707519531,0.8832120299339294,0.2437724024057388,0.1709602624177932,293.1470031738281,297.1499938964844,293.1499938964844,0.2666705846786499,-5275.859375,304.1566162109375,0.9990000128746032,0.4021210968494415,0.3343020975589752,293.2341003417969,297.1499938964844,293.1499938964844,0.0034005714114755,-1289.0604248046875,295.72509765625,0.5119013786315918,0.050000000745058,0.2305646687746048,291.0980224609375,291.1499938964844,259.2168273925781,258.0816955566406,278.8179931640625,293.234130859375,291.1037292480469,1.0,0.2413372099399566,0.7909808158874512,0.7909808158874512,1.0,1.0,-1.133394718170166,0.4806548655033111,0.6527398228645325,0.2044825851917266,0.0,0.0,0.6850740313529968,39.400489807128906,31.0,50.81718826293945,-14121.3603515625,158.59664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4314270019531,308.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.876953125,18000.0,0.0,0.0,0.3180161416530609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812027633190155,0.8120356798171997,-8.038839041546453e-06,0.0,0.0003227459674235,0.0,0.0,78.62155151367188,0.0,0.0,0.0,0.4902925491333008,4.0,0.0,1.0
492420,293.1188659667969,297.1499938964844,293.1499938964844,0.112833946943283,-2524.84814453125,304.14776611328125,0.8050809502601624,0.1778257340192794,0.1606962382793426,292.9599914550781,297.1499938964844,293.1499938964844,0.0042165629565715,-333.63262939453125,296.8182983398437,0.5170049667358398,0.050000000745058,0.0485434308648109,293.1197204589844,297.1499938964844,293.1499938964844,0.1677466630935669,-2697.9404296875,304.1470947265625,0.8928281664848328,0.2449325770139694,0.1717217117547989,293.1243591308594,297.1499938964844,293.1499938964844,0.2570913732051849,-5120.4423828125,304.1698303222656,0.9990000128746032,0.406777948141098,0.3253395855426788,293.233154296875,297.1499938964844,293.1499938964844,0.0033688016701489,-1274.98388671875,295.73016357421875,0.5170049667358398,0.050000000745058,0.2302691340446472,291.1470031738281,291.1499938964844,259.1358337402344,258.01239013671875,278.79150390625,293.23321533203125,291.15069580078125,1.0,0.2381305694580078,0.7874821424484253,0.7874821424484253,1.0,1.0,-1.1239908933639526,0.476273238658905,0.6477176547050476,0.201792225241661,0.0,0.0,0.6819542646408081,37.69252014160156,34.0,56.267391204833984,-14065.1982421875,152.66172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43768310546875,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.853515625,18000.0,0.0,0.0,0.3208396136760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123133778572083,0.8123214840888977,-8.081002306425944e-06,0.0,0.0003256114141549,0.0,0.0,78.9733657836914,0.0,0.0,0.0,0.490679919719696,4.0,0.0,1.0
492480,293.1188659667969,297.1499938964844,293.1499938964844,0.112833946943283,-2524.84814453125,304.14776611328125,0.8050809502601624,0.1778257340192794,0.1606962382793426,292.9599914550781,297.1499938964844,293.1499938964844,0.0042165629565715,-333.63262939453125,296.8182983398437,0.5170049667358398,0.050000000745058,0.0485434308648109,293.1197204589844,297.1499938964844,293.1499938964844,0.1677466630935669,-2697.9404296875,304.1470947265625,0.8928281664848328,0.2449325770139694,0.1717217117547989,293.1243591308594,297.1499938964844,293.1499938964844,0.2570913732051849,-5120.4423828125,304.1698303222656,0.9990000128746032,0.406777948141098,0.3253395855426788,293.233154296875,297.1499938964844,293.1499938964844,0.0033688016701489,-1274.98388671875,295.73016357421875,0.5170049667358398,0.050000000745058,0.2302691340446472,291.1470031738281,291.1499938964844,259.1358337402344,258.01239013671875,278.79150390625,293.23321533203125,291.15069580078125,1.0,0.2381305694580078,0.7874821424484253,0.7874821424484253,1.0,1.0,-1.1239908933639526,0.476273238658905,0.6477176547050476,0.201792225241661,0.0,0.0,0.6819542646408081,37.69252014160156,34.0,56.267391204833984,-14065.1982421875,152.66172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43768310546875,308.29937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.853515625,18000.0,0.0,0.0,0.3208396136760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123133778572083,0.8123214840888977,-8.081002306425944e-06,0.0,0.0003256114141549,0.0,0.0,78.9733657836914,0.0,0.0,0.0,0.490679919719696,4.0,0.0,1.0
492540,293.118408203125,297.1499938964844,293.1499938964844,0.1131168529391288,-2529.293212890625,304.1480407714844,0.8098764419555664,0.1787087470293045,0.16145920753479,292.95361328125,297.1499938964844,293.1499938964844,0.0042732572183012,-337.35430908203125,296.92340087890625,0.5194994807243347,0.050000000745058,0.0485149212181568,293.11767578125,297.1499938964844,293.1499938964844,0.1681392937898636,-2702.42333984375,304.1473999023437,0.8982361555099487,0.2461139261722564,0.1725194305181503,293.1022644042969,297.1499938964844,293.1499938964844,0.2520676851272583,-5040.0166015625,304.17138671875,0.9990000128746032,0.4119143187999725,0.321155697107315,293.23162841796875,297.1499938964844,293.1499938964844,0.0033436077646911,-1263.8070068359375,295.7305908203125,0.5194994807243347,0.050000000745058,0.2301338911056518,291.1856384277344,291.1499938964844,259.0587463378906,257.9462280273437,278.85748291015625,293.23175048828125,291.1900634765625,1.0,0.2367356866598129,0.7615284323692322,0.7615284323692322,1.0,1.0,-1.1206437349319458,0.4715656042098999,0.6490781903266907,0.1976686865091323,0.0,0.0,0.6747729778289795,36.92356491088867,37.0,57.06377029418945,-13995.2919921875,150.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5126953125,308.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.763671875,18000.0,0.0,0.0,0.3228097259998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017416000366211,0.8017496466636658,-8.002467438927852e-06,0.0,0.0003276108473073,0.0,0.0,76.87785339355469,0.0,0.0,0.0,0.4863314032554626,4.0,0.0,1.0
492600,293.118408203125,297.1499938964844,293.1499938964844,0.1131168529391288,-2529.293212890625,304.1480407714844,0.8098764419555664,0.1787087470293045,0.16145920753479,292.95361328125,297.1499938964844,293.1499938964844,0.0042732572183012,-337.35430908203125,296.92340087890625,0.5194994807243347,0.050000000745058,0.0485149212181568,293.11767578125,297.1499938964844,293.1499938964844,0.1681392937898636,-2702.42333984375,304.1473999023437,0.8982361555099487,0.2461139261722564,0.1725194305181503,293.1022644042969,297.1499938964844,293.1499938964844,0.2520676851272583,-5040.0166015625,304.17138671875,0.9990000128746032,0.4119143187999725,0.321155697107315,293.23162841796875,297.1499938964844,293.1499938964844,0.0033436077646911,-1263.8070068359375,295.7305908203125,0.5194994807243347,0.050000000745058,0.2301338911056518,291.1856384277344,291.1499938964844,259.0587463378906,257.9462280273437,278.85748291015625,293.23175048828125,291.1900634765625,1.0,0.2367356866598129,0.7615284323692322,0.7615284323692322,1.0,1.0,-1.1206437349319458,0.4715656042098999,0.6490781903266907,0.1976686865091323,0.0,0.0,0.6747729778289795,36.92356491088867,37.0,57.06377029418945,-13995.2919921875,150.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5126953125,308.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.763671875,18000.0,0.0,0.0,0.3228097259998321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017416000366211,0.8017496466636658,-8.002467438927852e-06,0.0,0.0003276108473073,0.0,0.0,76.87785339355469,0.0,0.0,0.0,0.4863314032554626,4.0,0.0,1.0
492660,293.1179504394531,297.1499938964844,293.1499938964844,0.113526277244091,-2536.228515625,304.14801025390625,0.811660647392273,0.1795966327190399,0.162251278758049,292.9472961425781,297.1499938964844,293.1499938964844,0.0043346509337425,-341.5349426269531,297.0248413085937,0.5198549628257751,0.050000000745058,0.0485109463334083,293.11578369140625,297.1499938964844,293.1499938964844,0.1687230318784713,-2709.5732421875,304.14727783203125,0.9002858996391296,0.2473158538341522,0.1733503341674804,293.08648681640625,297.1499938964844,293.1499938964844,0.2506105899810791,-5018.099609375,304.16656494140625,0.9990000128746032,0.416335254907608,0.32056924700737,293.2298583984375,297.1499938964844,293.1499938964844,0.0033208255190402,-1254.0606689453125,295.7262268066406,0.5198549628257751,0.050000000745058,0.2301150560379028,291.2147216796875,291.1499938964844,258.986083984375,257.8836669921875,278.9183349609375,293.22998046875,291.2164611816406,1.0,0.2368399053812027,0.7414740324020386,0.7414740324020386,1.0,1.0,-1.121858835220337,0.4690614640712738,0.6527974605560303,0.1948798447847366,0.0,0.0,0.6639278531074524,36.83788299560547,40.0,37.11676788330078,-13932.11328125,150.4420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6417236328125,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18218.6171875,18000.0,0.0,0.0,0.3238245546817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780464768409729,0.7804726362228394,-7.819039637979586e-06,0.0,0.0003286407445557,0.0,0.0,72.58551788330078,0.0,0.0,0.0,0.4775539338588714,4.0,0.0,1.0
492720,293.1179504394531,297.1499938964844,293.1499938964844,0.113526277244091,-2536.228515625,304.14801025390625,0.811660647392273,0.1795966327190399,0.162251278758049,292.9472961425781,297.1499938964844,293.1499938964844,0.0043346509337425,-341.5349426269531,297.0248413085937,0.5198549628257751,0.050000000745058,0.0485109463334083,293.11578369140625,297.1499938964844,293.1499938964844,0.1687230318784713,-2709.5732421875,304.14727783203125,0.9002858996391296,0.2473158538341522,0.1733503341674804,293.08648681640625,297.1499938964844,293.1499938964844,0.2506105899810791,-5018.099609375,304.16656494140625,0.9990000128746032,0.416335254907608,0.32056924700737,293.2298583984375,297.1499938964844,293.1499938964844,0.0033208255190402,-1254.0606689453125,295.7262268066406,0.5198549628257751,0.050000000745058,0.2301150560379028,291.2147216796875,291.1499938964844,258.986083984375,257.8836669921875,278.9183349609375,293.22998046875,291.2164611816406,1.0,0.2368399053812027,0.7414740324020386,0.7414740324020386,1.0,1.0,-1.121858835220337,0.4690614640712738,0.6527974605560303,0.1948798447847366,0.0,0.0,0.6639278531074524,36.83788299560547,40.0,37.11676788330078,-13932.11328125,150.4420928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6417236328125,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18218.6171875,18000.0,0.0,0.0,0.3238245546817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780464768409729,0.7804726362228394,-7.819039637979586e-06,0.0,0.0003286407445557,0.0,0.0,72.58551788330078,0.0,0.0,0.0,0.4775539338588714,4.0,0.0,1.0
492780,293.1176147460937,297.1499938964844,293.1499938964844,0.1141784191131591,-2547.93115234375,304.1475830078125,0.811028778553009,0.1804813295602798,0.1630614995956421,292.9409484863281,297.1499938964844,293.1499938964844,0.0044043962843716,-346.59942626953125,297.1152038574219,0.5184263586997986,0.050000000745058,0.0485270209610462,293.1140441894531,297.1499938964844,293.1499938964844,0.1696797907352447,-2721.886962890625,304.1465759277344,0.8995324373245239,0.2485327273607254,0.1742076128721237,293.0787658691406,297.1499938964844,293.1499938964844,0.2524536252021789,-5050.080078125,304.15789794921875,0.9990000128746032,0.4195269048213959,0.3229403793811798,293.22802734375,297.1499938964844,293.1499938964844,0.0033033522777259,-1247.3778076171875,295.707275390625,0.5184263586997986,0.050000000745058,0.2301912903785705,291.2202453613281,291.1499938964844,258.9183349609375,257.8251647949219,278.9696655273437,293.2281494140625,291.2197570800781,1.0,0.2381724566221237,0.7260931730270386,0.7260931730270386,1.0,1.0,-1.126815915107727,0.4685018360614776,0.658314049243927,0.193321481347084,0.0,0.0,0.6539790630340576,37.31071090698242,43.0,9.190117835998535,-13899.443359375,152.72862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,308.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.107421875,18000.0,0.0,0.0,0.3239466249942779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575280070304871,0.7575356364250183,-7.60583816372673e-06,0.0,0.0003287646395619,0.0,0.0,68.017578125,0.0,0.0,0.0,0.4680545628070831,4.0,0.0,1.0
492840,293.1176147460937,297.1499938964844,293.1499938964844,0.1141784191131591,-2547.93115234375,304.1475830078125,0.811028778553009,0.1804813295602798,0.1630614995956421,292.9409484863281,297.1499938964844,293.1499938964844,0.0044043962843716,-346.59942626953125,297.1152038574219,0.5184263586997986,0.050000000745058,0.0485270209610462,293.1140441894531,297.1499938964844,293.1499938964844,0.1696797907352447,-2721.886962890625,304.1465759277344,0.8995324373245239,0.2485327273607254,0.1742076128721237,293.0787658691406,297.1499938964844,293.1499938964844,0.2524536252021789,-5050.080078125,304.15789794921875,0.9990000128746032,0.4195269048213959,0.3229403793811798,293.22802734375,297.1499938964844,293.1499938964844,0.0033033522777259,-1247.3778076171875,295.707275390625,0.5184263586997986,0.050000000745058,0.2301912903785705,291.2202453613281,291.1499938964844,258.9183349609375,257.8251647949219,278.9696655273437,293.2281494140625,291.2197570800781,1.0,0.2381724566221237,0.7260931730270386,0.7260931730270386,1.0,1.0,-1.126815915107727,0.4685018360614776,0.658314049243927,0.193321481347084,0.0,0.0,0.6539790630340576,37.31071090698242,43.0,9.190117835998535,-13899.443359375,152.72862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,308.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18223.107421875,18000.0,0.0,0.0,0.3239466249942779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575280070304871,0.7575356364250183,-7.60583816372673e-06,0.0,0.0003287646395619,0.0,0.0,68.017578125,0.0,0.0,0.0,0.4680545628070831,4.0,0.0,1.0
492900,293.1174621582031,297.1499938964844,293.1499938964844,0.1145732328295707,-2555.12158203125,304.1473083496094,0.8099514245986938,0.180919200181961,0.1634696424007415,292.93780517578125,297.1499938964844,293.1499938964844,0.004442089702934,-349.4130859375,297.157470703125,0.5171672701835632,0.050000000745058,0.0485415123403072,293.1132507324219,297.1499938964844,293.1499938964844,0.170266792178154,-2729.529052734375,304.1461486816406,0.8982802033424377,0.2491436004638672,0.1746434420347213,293.0779724121094,297.1499938964844,293.1499938964844,0.254425972700119,-5083.02587890625,304.15289306640625,0.9990000128746032,0.4205903708934784,0.3250632882118225,293.2271728515625,297.1499938964844,293.1499938964844,0.0032961482647806,-1244.9105224609375,295.6935119628906,0.5171672701835632,0.050000000745058,0.2302600294351577,291.2162475585937,291.1499938964844,258.886474609375,257.7975769042969,278.9913330078125,293.227294921875,291.2149658203125,1.0,0.2392280250787735,0.7197978496551514,0.7197978496551514,1.0,1.0,-1.1304763555526731,0.4688674509525299,0.661608874797821,0.192961648106575,0.0,0.0,0.649947464466095,37.72689056396485,43.0,-3.113947868347168,-13898.755859375,154.55645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835144042969,308.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.63671875,18000.0,0.0,0.0,0.3237392604351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474284768104553,0.747435986995697,-7.5091370490554255e-06,0.0,0.0003285541897639,0.0,0.0,66.04290008544922,0.0,0.0,0.0,0.4638658463954925,4.0,0.0,1.0
492960,293.11737060546875,297.1499938964844,293.1499938964844,0.1150005012750625,-2562.938232421875,304.1470031738281,0.8084319829940796,0.1813522577285766,0.1638777256011963,292.9346923828125,297.1499938964844,293.1499938964844,0.0044813929125666,-352.3782958984375,297.19854736328125,0.5156134366989136,0.050000000745058,0.0485598370432853,293.1125183105469,297.1499938964844,293.1499938964844,0.170906975865364,-2737.887939453125,304.14569091796875,0.8965369462966919,0.2497541159391403,0.1750823557376861,293.0791015625,297.1499938964844,293.1499938964844,0.2570039629936218,-5125.6123046875,304.1476745605469,0.9990000128746032,0.4212824702262878,0.3277275562286377,293.22637939453125,297.1499938964844,293.1499938964844,0.0032896935008466,-1242.8656005859375,295.67755126953125,0.5156134366989136,0.050000000745058,0.2303469628095626,291.208984375,291.1499938964844,258.8560791015625,257.77117919921875,279.0104064941406,293.2265014648437,291.2071228027344,1.0,0.2405087947845459,0.7142622470855713,0.7142622470855713,1.0,1.0,-1.1348167657852173,0.4696146547794342,0.6652020215988159,0.1928530037403106,0.0,0.0,0.6467299461364746,38.24958038330078,46.0,-13.33559799194336,-13909.17578125,156.79331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,308.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.32421875,18000.0,0.0,0.0,0.3234029710292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388554215431213,0.7388628721237183,-7.425358489854261e-06,0.0,0.000328212918248,0.0,0.0,64.38228607177734,0.0,0.0,0.0,0.4603042304515838,4.0,0.0,1.0
493020,293.11724853515625,297.1499938964844,293.1499938964844,0.1159133613109588,-2579.68115234375,304.146484375,0.8042272925376892,0.1821990311145782,0.1646879315376281,292.92852783203125,297.1499938964844,293.1499938964844,0.0045639760792255,-358.653564453125,297.2788391113281,0.5118157863616943,0.050000000745058,0.0486067868769168,293.1112060546875,297.1499938964844,293.1499938964844,0.1722900569438934,-2755.9619140625,304.1448059082031,0.8918384313583374,0.250968337059021,0.1759645342826843,293.0867614746094,297.1499938964844,293.1499938964844,0.2637162506580353,-5235.138671875,304.13726806640625,0.9990000128746032,0.4215351045131683,0.3344568908214569,293.2250671386719,297.1499938964844,293.1499938964844,0.0032782549969851,-1239.588134765625,295.64129638671875,0.5118157863616943,0.050000000745058,0.2305696606636047,291.1883544921875,291.1499938964844,258.7997741699219,257.7221984863281,279.04156494140625,293.22515869140625,291.1858825683594,1.0,0.2436548620462417,0.705047607421875,0.705047607421875,1.0,1.0,-1.1452480554580688,0.4721098840236664,0.6731381416320801,0.1933000534772873,0.0,0.0,0.6429357528686523,39.58074569702149,49.0,-26.91975975036621,-13962.2578125,162.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9765625,18000.0,0.0,0.0,0.3225150406360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271623611450195,0.7271696329116821,-7.305353392439429e-06,0.0,0.0003273117763455,0.0,0.0,62.11954498291016,0.0,0.0,0.0,0.4554097354412079,4.0,0.0,1.0
493080,293.11724853515625,297.1499938964844,293.1499938964844,0.1159133613109588,-2579.68115234375,304.146484375,0.8042272925376892,0.1821990311145782,0.1646879315376281,292.92852783203125,297.1499938964844,293.1499938964844,0.0045639760792255,-358.653564453125,297.2788391113281,0.5118157863616943,0.050000000745058,0.0486067868769168,293.1112060546875,297.1499938964844,293.1499938964844,0.1722900569438934,-2755.9619140625,304.1448059082031,0.8918384313583374,0.250968337059021,0.1759645342826843,293.0867614746094,297.1499938964844,293.1499938964844,0.2637162506580353,-5235.138671875,304.13726806640625,0.9990000128746032,0.4215351045131683,0.3344568908214569,293.2250671386719,297.1499938964844,293.1499938964844,0.0032782549969851,-1239.588134765625,295.64129638671875,0.5118157863616943,0.050000000745058,0.2305696606636047,291.1883544921875,291.1499938964844,258.7997741699219,257.7221984863281,279.04156494140625,293.22515869140625,291.1858825683594,1.0,0.2436548620462417,0.705047607421875,0.705047607421875,1.0,1.0,-1.1452480554580688,0.4721098840236664,0.6731381416320801,0.1933000534772873,0.0,0.0,0.6429357528686523,39.58074569702149,49.0,-26.91975975036621,-13962.2578125,162.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9765625,18000.0,0.0,0.0,0.3225150406360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271623611450195,0.7271696329116821,-7.305353392439429e-06,0.0,0.0003273117763455,0.0,0.0,62.11954498291016,0.0,0.0,0.0,0.4554097354412079,4.0,0.0,1.0
493140,293.1173400878906,297.1499938964844,293.1499938964844,0.1168527975678443,-2596.904052734375,304.1460876464844,0.7988371253013611,0.1830133944749832,0.1654822379350662,292.9226379394531,297.1499938964844,293.1499938964844,0.0046506682410836,-365.2394104003906,297.3590087890625,0.5073827505111694,0.050000000745058,0.0486658327281475,293.11016845703125,297.1499938964844,293.1499938964844,0.1737350076436996,-2774.8046875,304.1441345214844,0.8859143853187561,0.2521653473377228,0.1768452525138855,293.1009826660156,297.1499938964844,293.1499938964844,0.2721359729766845,-5370.69189453125,304.12750244140625,0.9990000128746032,0.4202672839164734,0.3427318632602691,293.22418212890625,297.1499938964844,293.1499938964844,0.0032677198760211,-1236.7916259765625,295.6018981933594,0.5073827505111694,0.050000000745058,0.2308497428894043,291.1641540527344,291.1499938964844,258.75,257.6786804199219,279.0648803710937,293.2242126464844,291.1615905761719,1.0,0.2474496066570282,0.6977571845054626,0.6977571845054626,1.0,1.0,-1.1575974225997925,0.4757231473922729,0.6818742752075195,0.1944952309131622,0.0,0.0,0.6426525115966797,41.246337890625,52.0,-32.67584609985352,-14053.2412109375,169.27748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,308.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.44921875,18000.0,0.0,0.0,0.3216266632080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231215834617615,0.7231288552284241,-7.252912382682552e-06,0.0,0.0003264101687818,0.0,0.0,61.27667236328125,0.0,0.0,0.0,0.4536330699920654,4.0,0.0,1.0
493200,293.1173400878906,297.1499938964844,293.1499938964844,0.1168527975678443,-2596.904052734375,304.1460876464844,0.7988371253013611,0.1830133944749832,0.1654822379350662,292.9226379394531,297.1499938964844,293.1499938964844,0.0046506682410836,-365.2394104003906,297.3590087890625,0.5073827505111694,0.050000000745058,0.0486658327281475,293.11016845703125,297.1499938964844,293.1499938964844,0.1737350076436996,-2774.8046875,304.1441345214844,0.8859143853187561,0.2521653473377228,0.1768452525138855,293.1009826660156,297.1499938964844,293.1499938964844,0.2721359729766845,-5370.69189453125,304.12750244140625,0.9990000128746032,0.4202672839164734,0.3427318632602691,293.22418212890625,297.1499938964844,293.1499938964844,0.0032677198760211,-1236.7916259765625,295.6018981933594,0.5073827505111694,0.050000000745058,0.2308497428894043,291.1641540527344,291.1499938964844,258.75,257.6786804199219,279.0648803710937,293.2242126464844,291.1615905761719,1.0,0.2474496066570282,0.6977571845054626,0.6977571845054626,1.0,1.0,-1.1575974225997925,0.4757231473922729,0.6818742752075195,0.1944952309131622,0.0,0.0,0.6426525115966797,41.246337890625,52.0,-32.67584609985352,-14053.2412109375,169.27748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,308.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.44921875,18000.0,0.0,0.0,0.3216266632080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231215834617615,0.7231288552284241,-7.252912382682552e-06,0.0,0.0003264101687818,0.0,0.0,61.27667236328125,0.0,0.0,0.0,0.4536330699920654,4.0,0.0,1.0
