time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1178189665079116,-2614.56640625,304.1457824707031,0.7927526235580444,0.1838745921850204,0.1662996113300323,292.9165954589844,297.1499938964844,293.1499938964844,0.0047419159673154,-372.1184997558594,297.4419250488281,0.5026105046272278,0.050000000745058,0.0487350411713123,293.1089172363281,297.1499938964844,293.1499938964844,0.175226405262947,-2794.1826171875,304.14361572265625,0.8792672157287598,0.2534238398075104,0.1777539104223251,293.1204528808594,297.1499938964844,293.1499938964844,0.2818716168403625,-5525.49267578125,304.11883544921875,0.9990000128746032,0.4175728261470794,0.3521838784217834,293.2232360839844,297.1499938964844,293.1499938964844,0.0032585174776613,-1234.4874267578125,295.5627136230469,0.5026105046272278,0.050000000745058,0.2311780601739883,291.1398010253906,291.1499938964844,258.7042236328125,257.6383972167969,279.0815124511719,293.2232971191406,291.1373291015625,1.0,0.2517563998699188,0.6917928457260132,0.6917928457260132,1.0,1.0,-1.171491026878357,0.4802236258983612,0.6912673711776733,0.1962795555591583,0.0,0.0,0.6456533670425415,43.193119049072266,55.0,-33.65642166137695,-14174.8720703125,177.3424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,308.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.48828125,18000.0,0.0,0.0,0.321058839559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264143824577332,0.7264216542243958,-7.265849035320571e-06,0.0,0.000325833883835,0.0,0.0,61.7668342590332,0.0,0.0,0.0,0.4548507630825043,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1178189665079116,-2614.56640625,304.1457824707031,0.7927526235580444,0.1838745921850204,0.1662996113300323,292.9165954589844,297.1499938964844,293.1499938964844,0.0047419159673154,-372.1184997558594,297.4419250488281,0.5026105046272278,0.050000000745058,0.0487350411713123,293.1089172363281,297.1499938964844,293.1499938964844,0.175226405262947,-2794.1826171875,304.14361572265625,0.8792672157287598,0.2534238398075104,0.1777539104223251,293.1204528808594,297.1499938964844,293.1499938964844,0.2818716168403625,-5525.49267578125,304.11883544921875,0.9990000128746032,0.4175728261470794,0.3521838784217834,293.2232360839844,297.1499938964844,293.1499938964844,0.0032585174776613,-1234.4874267578125,295.5627136230469,0.5026105046272278,0.050000000745058,0.2311780601739883,291.1398010253906,291.1499938964844,258.7042236328125,257.6383972167969,279.0815124511719,293.2232971191406,291.1373291015625,1.0,0.2517563998699188,0.6917928457260132,0.6917928457260132,1.0,1.0,-1.171491026878357,0.4802236258983612,0.6912673711776733,0.1962795555591583,0.0,0.0,0.6456533670425415,43.193119049072266,55.0,-33.65642166137695,-14174.8720703125,177.3424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,308.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.48828125,18000.0,0.0,0.0,0.321058839559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264143824577332,0.7264216542243958,-7.265849035320571e-06,0.0,0.000325833883835,0.0,0.0,61.7668342590332,0.0,0.0,0.0,0.4548507630825043,4.0,0.0,1.0
493380,293.11669921875,297.1499938964844,293.1499938964844,0.1188455894589424,-2633.258056640625,304.1454772949219,0.7863895893096924,0.1847982406616211,0.1671926528215408,292.91015625,297.1499938964844,293.1499938964844,0.0048374887555837,-379.2506713867188,297.52886962890625,0.4977109730243683,0.050000000745058,0.0488126762211322,293.1074523925781,297.1499938964844,293.1499938964844,0.1767984330654144,-2814.527587890625,304.14312744140625,0.8723438382148743,0.2547650635242462,0.1787343323230743,293.1441955566406,297.1499938964844,293.1499938964844,0.2926087975502014,-5694.19384765625,304.1113586425781,0.9990000128746032,0.4135174751281738,0.362492948770523,293.2218933105469,297.1499938964844,293.1499938964844,0.0032507735304534,-1232.6729736328125,295.5255432128906,0.4977109730243683,0.050000000745058,0.2315463274717331,291.1164245605469,291.1499938964844,258.6595764160156,257.5987548828125,279.0926818847656,293.22198486328125,291.1141662597656,1.0,0.2564610540866852,0.6866574883460999,0.6866574883460999,1.0,1.0,-1.1866486072540283,0.4854058921337127,0.7012426853179932,0.198503315448761,0.0,0.0,0.6517082452774048,45.373802185058594,43.0,-32.428489685058594,-14320.91015625,186.4486541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,308.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.40234375,18000.0,0.0,0.0,0.321081131696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736542284488678,0.7365496754646301,-7.340651791309938e-06,0.0,0.000325856526615,0.0,0.0,63.52387237548828,0.0,0.0,0.0,0.4588860869407654,4.0,0.0,1.0
493440,293.11669921875,297.1499938964844,293.1499938964844,0.1188455894589424,-2633.258056640625,304.1454772949219,0.7863895893096924,0.1847982406616211,0.1671926528215408,292.91015625,297.1499938964844,293.1499938964844,0.0048374887555837,-379.2506713867188,297.52886962890625,0.4977109730243683,0.050000000745058,0.0488126762211322,293.1074523925781,297.1499938964844,293.1499938964844,0.1767984330654144,-2814.527587890625,304.14312744140625,0.8723438382148743,0.2547650635242462,0.1787343323230743,293.1441955566406,297.1499938964844,293.1499938964844,0.2926087975502014,-5694.19384765625,304.1113586425781,0.9990000128746032,0.4135174751281738,0.362492948770523,293.2218933105469,297.1499938964844,293.1499938964844,0.0032507735304534,-1232.6729736328125,295.5255432128906,0.4977109730243683,0.050000000745058,0.2315463274717331,291.1164245605469,291.1499938964844,258.6595764160156,257.5987548828125,279.0926818847656,293.22198486328125,291.1141662597656,1.0,0.2564610540866852,0.6866574883460999,0.6866574883460999,1.0,1.0,-1.1866486072540283,0.4854058921337127,0.7012426853179932,0.198503315448761,0.0,0.0,0.6517082452774048,45.373802185058594,43.0,-32.428489685058594,-14320.91015625,186.4486541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,308.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.40234375,18000.0,0.0,0.0,0.321081131696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736542284488678,0.7365496754646301,-7.340651791309938e-06,0.0,0.000325856526615,0.0,0.0,63.52387237548828,0.0,0.0,0.0,0.4588860869407654,4.0,0.0,1.0
493500,293.11639404296875,297.1499938964844,293.1499938964844,0.1193157732486724,-2641.7548828125,304.1454467773437,0.7865724563598633,0.1852824091911316,0.1676220595836639,292.90679931640625,297.1499938964844,293.1499938964844,0.0048832921311259,-382.6068420410156,297.574951171875,0.4973954260349273,0.050000000745058,0.0488178879022598,293.1065673828125,297.1499938964844,293.1499938964844,0.1775361001491546,-2824.002685546875,304.1430358886719,0.872585654258728,0.2554784119129181,0.1792191118001938,293.1556701660156,297.1499938964844,293.1499938964844,0.2938348948955536,-5711.095703125,304.1163024902344,0.9990000128746032,0.4113307893276214,0.3631773293018341,293.2210388183594,297.1499938964844,293.1499938964844,0.0032454978208988,-1231.09521484375,295.5092163085937,0.4973954260349273,0.050000000745058,0.2315710484981537,291.1072082519531,291.1499938964844,258.6376342773437,257.57916259765625,279.09912109375,293.2211608886719,291.1064758300781,1.0,0.2565315365791321,0.6845937967300415,0.6845937967300415,1.0,1.0,-1.1886100769042969,0.4856553375720978,0.7029547691345215,0.1984477937221527,0.0,0.0,0.6555171012878418,45.535491943359375,43.0,-23.13782501220703,-14359.5107421875,187.39767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615600585937,308.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6875,18000.0,0.0,0.0,0.321349173784256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439244389533997,0.7439318299293518,-7.400297818094259e-06,0.0,0.0003261285601183,0.0,0.0,64.85811614990234,0.0,0.0,0.0,0.4618668854236603,4.0,0.0,1.0
493560,293.1159973144531,297.1499938964844,293.1499938964844,0.119655542075634,-2647.697021484375,304.1456604003906,0.7892841696739197,0.1857844293117523,0.1680449545383453,292.90338134765625,297.1499938964844,293.1499938964844,0.0049248267896473,-385.4677429199219,297.62774658203125,0.4986563324928283,0.050000000745058,0.0487971231341362,293.1054992675781,297.1499938964844,293.1499938964844,0.1781034618616104,-2831.09619140625,304.1432800292969,0.8756266236305237,0.2562348246574402,0.1797179877758026,293.1624755859375,297.1499938964844,293.1499938964844,0.2915034294128418,-5671.27490234375,304.126708984375,0.9990000128746032,0.4099200963973999,0.3604567050933838,293.2200622558594,297.1499938964844,293.1499938964844,0.003237932221964,-1228.0965576171875,295.501220703125,0.4986563324928283,0.050000000745058,0.2314725518226623,291.1098022460937,291.1499938964844,258.615966796875,257.5597229003906,279.1057434082031,293.2201843261719,291.11163330078125,1.0,0.2553665339946747,0.6828787326812744,0.6828787326812744,1.0,1.0,-1.186310648918152,0.4841660857200622,0.7021446228027344,0.1974366158246994,0.0,0.0,0.6580044031143188,44.97747421264648,31.0,-1.6969773769378662,-14365.7734375,185.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,308.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.67578125,18000.0,0.0,0.0,0.3217087984085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510718703269958,0.7510793209075928,-7.465634553227574e-06,0.0,0.0003264935512561,0.0,0.0,66.21762084960938,0.0,0.0,0.0,0.4647587537765503,4.0,0.0,1.0
493620,293.1150817871094,297.1499938964844,293.1499938964844,0.1200684607028961,-2654.404296875,304.1464233398437,0.8008233308792114,0.1868318617343902,0.1688776463270187,292.896484375,297.1499938964844,293.1499938964844,0.0049970243126153,-390.0209045410156,297.7480163574219,0.5050697326660156,0.050000000745058,0.0486985221505165,293.1036071777344,297.1499938964844,293.1499938964844,0.1788369715213775,-2839.782470703125,304.1443176269531,0.8884966373443604,0.2577452659606933,0.1807011663913726,293.1571960449219,297.1499938964844,293.1499938964844,0.2786816656589508,-5462.232421875,304.15606689453125,0.9990000128746032,0.4106148779392242,0.3472402691841125,293.2176208496094,297.1499938964844,293.1499938964844,0.0032156731467694,-1218.322998046875,295.5042419433594,0.5050697326660156,0.050000000745058,0.2310048341751098,291.14080810546875,291.1499938964844,258.57330322265625,257.5212707519531,279.1185302734375,293.2178039550781,291.1451416015625,1.0,0.2497857064008712,0.6803781390190125,0.6803781390190125,1.0,1.0,-1.1719517707824707,0.477238267660141,0.6947134733200073,0.1933531016111374,0.0,0.0,0.6574147343635559,42.27791595458984,34.0,38.09231185913086,-14268.2265625,175.65997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.33203125,18000.0,0.0,0.0,0.3223770260810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561808824539185,0.7561884522438049,-7.536516477557598e-06,0.0,0.0003271716996096,0.0,0.0,67.36544799804688,0.0,0.0,0.0,0.4669755399227142,4.0,0.0,1.0
493680,293.1150817871094,297.1499938964844,293.1499938964844,0.1200684607028961,-2654.404296875,304.1464233398437,0.8008233308792114,0.1868318617343902,0.1688776463270187,292.896484375,297.1499938964844,293.1499938964844,0.0049970243126153,-390.0209045410156,297.7480163574219,0.5050697326660156,0.050000000745058,0.0486985221505165,293.1036071777344,297.1499938964844,293.1499938964844,0.1788369715213775,-2839.782470703125,304.1443176269531,0.8884966373443604,0.2577452659606933,0.1807011663913726,293.1571960449219,297.1499938964844,293.1499938964844,0.2786816656589508,-5462.232421875,304.15606689453125,0.9990000128746032,0.4106148779392242,0.3472402691841125,293.2176208496094,297.1499938964844,293.1499938964844,0.0032156731467694,-1218.322998046875,295.5042419433594,0.5050697326660156,0.050000000745058,0.2310048341751098,291.14080810546875,291.1499938964844,258.57330322265625,257.5212707519531,279.1185302734375,293.2178039550781,291.1451416015625,1.0,0.2497857064008712,0.6803781390190125,0.6803781390190125,1.0,1.0,-1.1719517707824707,0.477238267660141,0.6947134733200073,0.1933531016111374,0.0,0.0,0.6574147343635559,42.27791595458984,34.0,38.09231185913086,-14268.2265625,175.65997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.33203125,18000.0,0.0,0.0,0.3223770260810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7561808824539185,0.7561884522438049,-7.536516477557598e-06,0.0,0.0003271716996096,0.0,0.0,67.36544799804688,0.0,0.0,0.0,0.4669755399227142,4.0,0.0,1.0
493740,293.1142272949219,297.1499938964844,293.1499938964844,0.1205068826675415,-2661.593994140625,304.1468505859375,0.80934739112854,0.1878915131092071,0.1697683781385421,292.8895874023437,297.1499938964844,293.1499938964844,0.005071931052953,-394.6988830566406,297.871826171875,0.5096971392631531,0.050000000745058,0.0486343093216419,293.1021728515625,297.1499938964844,293.1499938964844,0.1795219331979751,-2847.89208984375,304.14501953125,0.8980998396873474,0.2592131197452545,0.1816769987344741,293.13360595703125,297.1499938964844,293.1499938964844,0.2694333493709564,-5313.68994140625,304.1689147949219,0.9990000128746032,0.4152061641216278,0.3383524715900421,293.2145690917969,297.1499938964844,293.1499938964844,0.0031949270050972,-1209.069091796875,295.51239013671875,0.5096971392631531,0.050000000745058,0.230700209736824,291.1755065917969,291.1499938964844,258.5315246582031,257.4833374023437,279.1245422363281,293.2147827148437,291.17730712890625,1.0,0.2466625422239303,0.678176999092102,0.678176999092102,1.0,1.0,-1.1630752086639404,0.4728045165538788,0.6902706623077393,0.1905748844146728,0.0,0.0,0.6513906717300415,40.52538299560547,37.0,36.83751678466797,-14160.0078125,169.49473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893249511719,308.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5,18000.0,0.0,0.0,0.322562575340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473611831665039,0.7473686933517456,-7.484070920327213e-06,0.0,0.0003273600304964,0.0,0.0,65.86441040039062,0.0,0.0,0.0,0.4635739922523498,4.0,0.0,1.0
493800,293.1142272949219,297.1499938964844,293.1499938964844,0.1205068826675415,-2661.593994140625,304.1468505859375,0.80934739112854,0.1878915131092071,0.1697683781385421,292.8895874023437,297.1499938964844,293.1499938964844,0.005071931052953,-394.6988830566406,297.871826171875,0.5096971392631531,0.050000000745058,0.0486343093216419,293.1021728515625,297.1499938964844,293.1499938964844,0.1795219331979751,-2847.89208984375,304.14501953125,0.8980998396873474,0.2592131197452545,0.1816769987344741,293.13360595703125,297.1499938964844,293.1499938964844,0.2694333493709564,-5313.68994140625,304.1689147949219,0.9990000128746032,0.4152061641216278,0.3383524715900421,293.2145690917969,297.1499938964844,293.1499938964844,0.0031949270050972,-1209.069091796875,295.51239013671875,0.5096971392631531,0.050000000745058,0.230700209736824,291.1755065917969,291.1499938964844,258.5315246582031,257.4833374023437,279.1245422363281,293.2147827148437,291.17730712890625,1.0,0.2466625422239303,0.678176999092102,0.678176999092102,1.0,1.0,-1.1630752086639404,0.4728045165538788,0.6902706623077393,0.1905748844146728,0.0,0.0,0.6513906717300415,40.52538299560547,37.0,36.83751678466797,-14160.0078125,169.49473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0893249511719,308.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5,18000.0,0.0,0.0,0.322562575340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473611831665039,0.7473686933517456,-7.484070920327213e-06,0.0,0.0003273600304964,0.0,0.0,65.86441040039062,0.0,0.0,0.0,0.4635739922523498,4.0,0.0,1.0
493860,293.1134033203125,297.1499938964844,293.1499938964844,0.1212555170059204,-2674.800537109375,304.1466369628906,0.8140215873718262,0.1889610141515731,0.170696809887886,292.88262939453125,297.1499938964844,293.1499938964844,0.0051605221815407,-400.6726379394531,297.98468017578125,0.5119364857673645,0.050000000745058,0.048605129122734,293.1005859375,297.1499938964844,293.1499938964844,0.1806933134794235,-2862.667236328125,304.14471435546875,0.9036533832550048,0.2607473134994507,0.182713121175766,293.1103515625,297.1499938964844,293.1499938964844,0.2651579976081848,-5246.67822265625,304.1695251464844,0.9990000128746032,0.4203417301177978,0.3342373371124267,293.21075439453125,297.1499938964844,293.1499938964844,0.0031825813930481,-1204.180908203125,295.50537109375,0.5119364857673645,0.050000000745058,0.2305618077516555,291.1827392578125,291.1499938964844,258.49053955078125,257.4458923339844,279.12677001953125,293.21099853515625,291.1825866699219,1.0,0.2453565597534179,0.6759852766990662,0.6759852766990662,1.0,1.0,-1.1602905988693235,0.4709712862968445,0.6893193125724792,0.1892684698104858,0.0,0.0,0.6463465690612793,39.74712753295898,40.0,12.621481895446776,-14095.0908203125,167.1273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,308.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.06640625,18000.0,0.0,0.0,0.3222684264183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357253432273865,0.7357326745986938,-7.382346211670665e-06,0.0,0.0003270614834036,0.0,0.0,63.699317932128906,0.0,0.0,0.0,0.4588735997676849,4.0,0.0,1.0
493920,293.1134033203125,297.1499938964844,293.1499938964844,0.1212555170059204,-2674.800537109375,304.1466369628906,0.8140215873718262,0.1889610141515731,0.170696809887886,292.88262939453125,297.1499938964844,293.1499938964844,0.0051605221815407,-400.6726379394531,297.98468017578125,0.5119364857673645,0.050000000745058,0.048605129122734,293.1005859375,297.1499938964844,293.1499938964844,0.1806933134794235,-2862.667236328125,304.14471435546875,0.9036533832550048,0.2607473134994507,0.182713121175766,293.1103515625,297.1499938964844,293.1499938964844,0.2651579976081848,-5246.67822265625,304.1695251464844,0.9990000128746032,0.4203417301177978,0.3342373371124267,293.21075439453125,297.1499938964844,293.1499938964844,0.0031825813930481,-1204.180908203125,295.50537109375,0.5119364857673645,0.050000000745058,0.2305618077516555,291.1827392578125,291.1499938964844,258.49053955078125,257.4458923339844,279.12677001953125,293.21099853515625,291.1825866699219,1.0,0.2453565597534179,0.6759852766990662,0.6759852766990662,1.0,1.0,-1.1602905988693235,0.4709712862968445,0.6893193125724792,0.1892684698104858,0.0,0.0,0.6463465690612793,39.74712753295898,40.0,12.621481895446776,-14095.0908203125,167.1273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,308.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.06640625,18000.0,0.0,0.0,0.3222684264183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357253432273865,0.7357326745986938,-7.382346211670665e-06,0.0,0.0003270614834036,0.0,0.0,63.699317932128906,0.0,0.0,0.0,0.4588735997676849,4.0,0.0,1.0
493980,293.1126708984375,297.1499938964844,293.1499938964844,0.1221799924969673,-2691.34912109375,304.1462097167969,0.8159085512161255,0.1900409311056137,0.1716598868370056,292.8754577636719,297.1499938964844,293.1499938964844,0.0052588349208235,-407.4596862792969,298.0936584472656,0.5122359991073608,0.050000000745058,0.0486013069748878,293.0989990234375,297.1499938964844,293.1499938964844,0.1821472942829132,-2881.222900390625,304.14404296875,0.906065046787262,0.2623225748538971,0.1838012933731079,293.0933532714844,297.1499938964844,293.1499938964844,0.2645287215709686,-5238.896484375,304.1639709472656,0.9990000128746032,0.4248072803020477,0.333695650100708,293.2064514160156,297.1499938964844,293.1499938964844,0.0031761436257511,-1202.1121826171875,295.4916687011719,0.5122359991073608,0.050000000745058,0.2305436730384826,291.1758117675781,291.1499938964844,258.4502868652344,257.40887451171875,279.1269836425781,293.20672607421875,291.1745300292969,1.0,0.245547205209732,0.6737078428268433,0.6737078428268433,1.0,1.0,-1.1620745658874512,0.4710582196712494,0.6910163164138794,0.1890075951814651,0.0,0.0,0.6432551741600037,39.67499923706055,43.0,-6.921198844909668,-14081.89453125,167.51583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,308.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.068359375,18000.0,0.0,0.0,0.3216796517372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271192669868469,0.7271265983581543,-7.298887794604525e-06,0.0,0.0003264639526605,0.0,0.0,62.07159805297852,0.0,0.0,0.0,0.4553216993808746,4.0,0.0,1.0
494040,293.1126708984375,297.1499938964844,293.1499938964844,0.1221799924969673,-2691.34912109375,304.1462097167969,0.8159085512161255,0.1900409311056137,0.1716598868370056,292.8754577636719,297.1499938964844,293.1499938964844,0.0052588349208235,-407.4596862792969,298.0936584472656,0.5122359991073608,0.050000000745058,0.0486013069748878,293.0989990234375,297.1499938964844,293.1499938964844,0.1821472942829132,-2881.222900390625,304.14404296875,0.906065046787262,0.2623225748538971,0.1838012933731079,293.0933532714844,297.1499938964844,293.1499938964844,0.2645287215709686,-5238.896484375,304.1639709472656,0.9990000128746032,0.4248072803020477,0.333695650100708,293.2064514160156,297.1499938964844,293.1499938964844,0.0031761436257511,-1202.1121826171875,295.4916687011719,0.5122359991073608,0.050000000745058,0.2305436730384826,291.1758117675781,291.1499938964844,258.4502868652344,257.40887451171875,279.1269836425781,293.20672607421875,291.1745300292969,1.0,0.245547205209732,0.6737078428268433,0.6737078428268433,1.0,1.0,-1.1620745658874512,0.4710582196712494,0.6910163164138794,0.1890075951814651,0.0,0.0,0.6432551741600037,39.67499923706055,43.0,-6.921198844909668,-14081.89453125,167.51583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,308.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.068359375,18000.0,0.0,0.0,0.3216796517372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271192669868469,0.7271265983581543,-7.298887794604525e-06,0.0,0.0003264639526605,0.0,0.0,62.07159805297852,0.0,0.0,0.0,0.4553216993808746,4.0,0.0,1.0
494100,293.1123046875,297.1499938964844,293.1499938964844,0.1226874813437461,-2700.4697265625,304.14599609375,0.8159854412078857,0.1905814409255981,0.1721504628658294,292.8718566894531,297.1499938964844,293.1499938964844,0.0053112027235329,-411.0984802246094,298.14764404296875,0.5117639303207397,0.050000000745058,0.0486073195934295,293.0982360839844,297.1499938964844,293.1499938964844,0.1829471141099929,-2891.456298828125,304.1436767578125,0.9062170386314392,0.26311856508255,0.1843584030866623,293.0878601074219,297.1499938964844,293.1499938964844,0.2653661072254181,-5253.529296875,304.1598815917969,0.9990000128746032,0.4266083836555481,0.3345501124858856,293.2041931152344,297.1499938964844,293.1499938964844,0.0031745398882776,-1201.8309326171875,295.4832458496094,0.5117639303207397,0.050000000745058,0.2305721938610077,291.1688842773437,291.1499938964844,258.430419921875,257.3905029296875,279.1267395019531,293.2044982910156,291.167236328125,1.0,0.2461117804050445,0.6725254058837891,0.6725254058837891,1.0,1.0,-1.164398431777954,0.4716955721378326,0.6927028298377991,0.189197301864624,0.0,0.0,0.6426854729652405,39.8597297668457,43.0,-14.06243133544922,-14093.4462890625,168.57452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,308.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.078125,18000.0,0.0,0.0,0.3213523030281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246392369270325,0.7246465086936951,-7.271598860825179e-06,0.0,0.0003261317324358,0.0,0.0,61.58585357666016,0.0,0.0,0.0,0.4542753398418426,4.0,0.0,1.0
494160,293.11199951171875,297.1499938964844,293.1499938964844,0.1232141107320785,-2709.9404296875,304.145751953125,0.8155600428581238,0.1911202371120453,0.1726446002721786,292.86822509765625,297.1499938964844,293.1499938964844,0.0053653717041015,-414.8622741699219,298.2016906738281,0.5109362602233887,0.050000000745058,0.048617985099554,293.0975036621094,297.1499938964844,293.1499938964844,0.1837789267301559,-2902.09814453125,304.143310546875,0.9057462811470032,0.2639170289039612,0.1849214136600494,293.0844116210937,297.1499938964844,293.1499938964844,0.2668744027614593,-5278.837890625,304.1553649902344,0.9990000128746032,0.4280723631381988,0.3360606729984283,293.20196533203125,297.1499938964844,293.1499938964844,0.0031737589742988,-1201.91748046875,295.4742736816406,0.5109362602233887,0.050000000745058,0.230622798204422,291.1605224609375,291.1499938964844,258.41070556640625,257.3722229003906,279.1263427734375,293.2022399902344,291.1586608886719,1.0,0.2469495087862014,0.6713128089904785,0.6713128089904785,1.0,1.0,-1.167553424835205,0.4726747870445251,0.6948785781860352,0.1895700991153717,0.0,0.0,0.6428192853927612,40.174198150634766,46.0,-19.34740447998047,-14116.2646484375,170.14393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,308.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.94921875,18000.0,0.0,0.0,0.3210475146770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236005663871765,0.7236078381538391,-7.256328899529762e-06,0.0,0.0003258224169258,0.0,0.0,61.35788345336914,0.0,0.0,0.0,0.4538087844848633,4.0,0.0,1.0
494220,293.1114807128906,297.1499938964844,293.1499938964844,0.1242979019880294,-2729.417236328125,304.1453857421875,0.8134117722511292,0.1921868473291397,0.1736367046833038,292.8609924316406,297.1499938964844,293.1499938964844,0.0054786433465778,-422.6960144042969,298.310791015625,0.5084013938903809,0.050000000745058,0.0486516878008842,293.09619140625,297.1499938964844,293.1499938964844,0.1854985803365707,-2924.064208984375,304.1426696777344,0.9032567739486694,0.2655128836631775,0.1860580146312713,293.08355712890625,297.1499938964844,293.1499938964844,0.2716372609138489,-5356.89794921875,304.1456298828125,0.9990000128746032,0.429921805858612,0.3407874405384063,293.1976318359375,297.1499938964844,293.1499938964844,0.0031739601399749,-1202.8414306640625,295.4556884765625,0.5084013938903809,0.050000000745058,0.2307826727628708,291.1416015625,291.1499938964844,258.3717041015625,257.3359069824219,279.1253967285156,293.1979064941406,291.1395874023437,1.0,0.2493351697921753,0.6688036918640137,0.6688036918640137,1.0,1.0,-1.1760133504867554,0.4755119979381561,0.7005013227462769,0.1907840520143509,0.0,0.0,0.6451849341392517,41.14716720581055,49.0,-25.270166397094727,-14191.5947265625,174.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,308.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.064453125,18000.0,0.0,0.0,0.3206370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260118722915649,0.7260191440582275,-7.264464784384472e-06,0.0,0.0003254058538004,0.0,0.0,61.70808410644531,0.0,0.0,0.0,0.4546948671340942,4.0,0.0,1.0
494280,293.1114807128906,297.1499938964844,293.1499938964844,0.1242979019880294,-2729.417236328125,304.1453857421875,0.8134117722511292,0.1921868473291397,0.1736367046833038,292.8609924316406,297.1499938964844,293.1499938964844,0.0054786433465778,-422.6960144042969,298.310791015625,0.5084013938903809,0.050000000745058,0.0486516878008842,293.09619140625,297.1499938964844,293.1499938964844,0.1854985803365707,-2924.064208984375,304.1426696777344,0.9032567739486694,0.2655128836631775,0.1860580146312713,293.08355712890625,297.1499938964844,293.1499938964844,0.2716372609138489,-5356.89794921875,304.1456298828125,0.9990000128746032,0.429921805858612,0.3407874405384063,293.1976318359375,297.1499938964844,293.1499938964844,0.0031739601399749,-1202.8414306640625,295.4556884765625,0.5084013938903809,0.050000000745058,0.2307826727628708,291.1416015625,291.1499938964844,258.3717041015625,257.3359069824219,279.1253967285156,293.1979064941406,291.1395874023437,1.0,0.2493351697921753,0.6688036918640137,0.6688036918640137,1.0,1.0,-1.1760133504867554,0.4755119979381561,0.7005013227462769,0.1907840520143509,0.0,0.0,0.6451849341392517,41.14716720581055,49.0,-25.270166397094727,-14191.5947265625,174.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,308.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.064453125,18000.0,0.0,0.0,0.3206370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260118722915649,0.7260191440582275,-7.264464784384472e-06,0.0,0.0003254058538004,0.0,0.0,61.70808410644531,0.0,0.0,0.0,0.4546948671340942,4.0,0.0,1.0
494340,293.11114501953125,297.1499938964844,293.1499938964844,0.1253917515277862,-2749.02783203125,304.14508056640625,0.8098238706588745,0.1932312995195388,0.1746243983507156,292.8539428710937,297.1499938964844,293.1499938964844,0.0055976728908717,-430.83929443359375,298.4219665527344,0.5049833059310913,0.050000000745058,0.0486997105181217,293.0950927734375,297.1499938964844,293.1499938964844,0.1872470378875732,-2946.325927734375,304.1422119140625,0.8991870284080505,0.2670962512493133,0.187198668718338,293.0901794433594,297.1499938964844,293.1499938964844,0.2783590257167816,-5465.1728515625,304.1358947753906,0.9990000128746032,0.4302803874015808,0.3474107980728149,293.193603515625,297.1499938964844,293.1499938964844,0.0031756986863911,-1204.369873046875,295.4372253417969,0.5049833059310913,0.050000000745058,0.2310104668140411,291.1219787597656,291.1499938964844,258.33319091796875,257.29986572265625,279.1244506835937,293.19384765625,291.1200256347656,1.0,0.2525123357772827,0.6661996245384216,0.6661996245384216,1.0,1.0,-1.186848282814026,0.4793136119842529,0.707534670829773,0.1925090104341507,0.0,0.0,0.6502372026443481,42.51775360107422,52.0,-26.907207489013672,-14299.7666015625,180.7501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,308.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17911.123046875,18000.0,0.0,0.0,0.3206878304481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343400716781616,0.734347403049469,-7.325214937736746e-06,0.0,0.0003254573966842,0.0,0.0,63.14476776123047,0.0,0.0,0.0,0.4580061435699463,4.0,0.0,1.0
494400,293.11114501953125,297.1499938964844,293.1499938964844,0.1253917515277862,-2749.02783203125,304.14508056640625,0.8098238706588745,0.1932312995195388,0.1746243983507156,292.8539428710937,297.1499938964844,293.1499938964844,0.0055976728908717,-430.83929443359375,298.4219665527344,0.5049833059310913,0.050000000745058,0.0486997105181217,293.0950927734375,297.1499938964844,293.1499938964844,0.1872470378875732,-2946.325927734375,304.1422119140625,0.8991870284080505,0.2670962512493133,0.187198668718338,293.0901794433594,297.1499938964844,293.1499938964844,0.2783590257167816,-5465.1728515625,304.1358947753906,0.9990000128746032,0.4302803874015808,0.3474107980728149,293.193603515625,297.1499938964844,293.1499938964844,0.0031756986863911,-1204.369873046875,295.4372253417969,0.5049833059310913,0.050000000745058,0.2310104668140411,291.1219787597656,291.1499938964844,258.33319091796875,257.29986572265625,279.1244506835937,293.19384765625,291.1200256347656,1.0,0.2525123357772827,0.6661996245384216,0.6661996245384216,1.0,1.0,-1.186848282814026,0.4793136119842529,0.707534670829773,0.1925090104341507,0.0,0.0,0.6502372026443481,42.51775360107422,52.0,-26.907207489013672,-14299.7666015625,180.7501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,308.5466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17911.123046875,18000.0,0.0,0.0,0.3206878304481506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7343400716781616,0.734347403049469,-7.325214937736746e-06,0.0,0.0003254573966842,0.0,0.0,63.14476776123047,0.0,0.0,0.0,0.4580061435699463,4.0,0.0,1.0
494460,293.1109924316406,297.1499938964844,293.1499938964844,0.1264725029468536,-2768.341796875,304.1449279785156,0.8050656318664551,0.1942479908466339,0.1755996495485305,292.8471374511719,297.1499938964844,293.1499938964844,0.0057215983979403,-439.1990051269531,298.5356140136719,0.5009865164756775,0.050000000745058,0.0487598627805709,293.0942687988281,297.1499938964844,293.1499938964844,0.1889885812997818,-2968.414794921875,304.14190673828125,0.89393150806427,0.268657386302948,0.1883342117071151,293.1033935546875,297.1499938964844,293.1499938964844,0.2866594195365906,-5597.11767578125,304.1268005371094,0.9990000128746032,0.4291251897811889,0.3555322289466858,293.1899719238281,297.1499938964844,293.1499938964844,0.0031783462036401,-1206.20458984375,295.41949462890625,0.5009865164756775,0.050000000745058,0.2312957942485809,291.1031188964844,291.1499938964844,258.2950744628906,257.2640686035156,279.1236572265625,293.190185546875,291.1012878417969,1.0,0.2563183307647705,0.6635242104530334,0.6635242104530334,1.0,1.0,-1.1995443105697632,0.4838653206825256,0.7156789898872375,0.194628432393074,0.0,0.0,0.6577658653259277,44.22395324707031,55.0,-26.151824951171875,-14433.52734375,188.2297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,308.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17855.498046875,18000.0,0.0,0.0,0.321392148733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482685446739197,0.7482759356498718,-7.438035481754923e-06,0.0,0.0003261721576564,0.0,0.0,65.66902160644531,0.0,0.0,0.0,0.4636560678482055,4.0,0.0,1.0
494520,293.1109924316406,297.1499938964844,293.1499938964844,0.1264725029468536,-2768.341796875,304.1449279785156,0.8050656318664551,0.1942479908466339,0.1755996495485305,292.8471374511719,297.1499938964844,293.1499938964844,0.0057215983979403,-439.1990051269531,298.5356140136719,0.5009865164756775,0.050000000745058,0.0487598627805709,293.0942687988281,297.1499938964844,293.1499938964844,0.1889885812997818,-2968.414794921875,304.14190673828125,0.89393150806427,0.268657386302948,0.1883342117071151,293.1033935546875,297.1499938964844,293.1499938964844,0.2866594195365906,-5597.11767578125,304.1268005371094,0.9990000128746032,0.4291251897811889,0.3555322289466858,293.1899719238281,297.1499938964844,293.1499938964844,0.0031783462036401,-1206.20458984375,295.41949462890625,0.5009865164756775,0.050000000745058,0.2312957942485809,291.1031188964844,291.1499938964844,258.2950744628906,257.2640686035156,279.1236572265625,293.190185546875,291.1012878417969,1.0,0.2563183307647705,0.6635242104530334,0.6635242104530334,1.0,1.0,-1.1995443105697632,0.4838653206825256,0.7156789898872375,0.194628432393074,0.0,0.0,0.6577658653259277,44.22395324707031,55.0,-26.151824951171875,-14433.52734375,188.2297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,308.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17855.498046875,18000.0,0.0,0.0,0.321392148733139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482685446739197,0.7482759356498718,-7.438035481754923e-06,0.0,0.0003261721576564,0.0,0.0,65.66902160644531,0.0,0.0,0.0,0.4636560678482055,4.0,0.0,1.0
494580,293.1109924316406,297.1499938964844,293.1499938964844,0.1275275200605392,-2787.130859375,304.1448669433594,0.799482524394989,0.1952348798513412,0.1765581518411636,292.84063720703125,297.1499938964844,293.1499938964844,0.0058501330204308,-447.7312927246094,298.6517333984375,0.496645987033844,0.050000000745058,0.0488302893936634,293.0936279296875,297.1499938964844,293.1499938964844,0.1907043159008026,-2990.091552734375,304.1417541503906,0.8878796100616455,0.2701981365680694,0.1894604414701461,293.1225280761719,297.1499938964844,293.1499938964844,0.2962166368961334,-5747.240234375,304.1186218261719,0.9990000128746032,0.4264397323131561,0.3648113310337066,293.186767578125,297.1499938964844,293.1499938964844,0.0031815874390304,-1208.1959228515625,295.40289306640625,0.496645987033844,0.050000000745058,0.2316298633813858,291.08575439453125,291.1499938964844,258.2573547363281,257.2284851074219,279.1230773925781,293.1869506835937,291.0841369628906,1.0,0.2606151103973388,0.6607996225357056,0.6607996225357056,1.0,1.0,-1.2136696577072144,0.4889883995056152,0.7246811985969543,0.1970452517271042,0.0,0.0,0.6675150990486145,46.21351623535156,43.0,-24.17525863647461,-14587.041015625,196.9041290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.076171875,18000.0,0.0,0.0,0.3228819072246551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673503160476685,0.7673579454421997,-7.60180091674556e-06,0.0,0.0003276840725447,0.0,0.0,69.28895568847656,0.0,0.0,0.0,0.4715144336223602,4.0,0.0,1.0
494640,293.1109924316406,297.1499938964844,293.1499938964844,0.1275275200605392,-2787.130859375,304.1448669433594,0.799482524394989,0.1952348798513412,0.1765581518411636,292.84063720703125,297.1499938964844,293.1499938964844,0.0058501330204308,-447.7312927246094,298.6517333984375,0.496645987033844,0.050000000745058,0.0488302893936634,293.0936279296875,297.1499938964844,293.1499938964844,0.1907043159008026,-2990.091552734375,304.1417541503906,0.8878796100616455,0.2701981365680694,0.1894604414701461,293.1225280761719,297.1499938964844,293.1499938964844,0.2962166368961334,-5747.240234375,304.1186218261719,0.9990000128746032,0.4264397323131561,0.3648113310337066,293.186767578125,297.1499938964844,293.1499938964844,0.0031815874390304,-1208.1959228515625,295.40289306640625,0.496645987033844,0.050000000745058,0.2316298633813858,291.08575439453125,291.1499938964844,258.2573547363281,257.2284851074219,279.1230773925781,293.1869506835937,291.0841369628906,1.0,0.2606151103973388,0.6607996225357056,0.6607996225357056,1.0,1.0,-1.2136696577072144,0.4889883995056152,0.7246811985969543,0.1970452517271042,0.0,0.0,0.6675150990486145,46.21351623535156,43.0,-24.17525863647461,-14587.041015625,196.9041290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,308.463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.076171875,18000.0,0.0,0.0,0.3228819072246551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673503160476685,0.7673579454421997,-7.60180091674556e-06,0.0,0.0003276840725447,0.0,0.0,69.28895568847656,0.0,0.0,0.0,0.4715144336223602,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1279923319816589,-2795.34228515625,304.1449584960937,0.7999886274337769,0.19573375582695,0.1770018190145492,292.83746337890625,297.1499938964844,293.1499938964844,0.005911226850003,-451.6848449707031,298.711669921875,0.4965353608131408,0.050000000745058,0.0488321296870708,293.0931396484375,297.1499938964844,293.1499938964844,0.1914990842342376,-3000.058349609375,304.1418151855469,0.8885594010353088,0.2710060775279999,0.1900103390216827,293.1322326660156,297.1499938964844,293.1499938964844,0.2968950271606445,-5755.7587890625,304.12322998046875,0.9990000128746032,0.4248753786087036,0.3650537431240082,293.18524169921875,297.1499938964844,293.1499938964844,0.0031816496048122,-1208.4661865234375,295.3965148925781,0.4965353608131408,0.050000000745058,0.2316385954618454,291.0795593261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1251220703125,293.1854248046875,291.0794677734375,1.0,0.2605140209197998,0.6597031950950623,0.6597031950950623,1.0,1.0,-1.2151728868484497,0.4892186820507049,0.7259541749954224,0.1970878690481186,0.0,0.0,0.6728636622428894,46.28440856933594,43.0,-14.9232177734375,-14627.962890625,197.54571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,308.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.6015625,18000.0,0.0,0.0,0.3239152133464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785788178443909,0.7785865068435669,-7.702126822550781e-06,0.0,0.0003287327708676,0.0,0.0,71.5018539428711,0.0,0.0,0.0,0.476180225610733,4.0,0.0,1.0
494760,293.11090087890625,297.1499938964844,293.1499938964844,0.128312274813652,-2800.778076171875,304.1452941894531,0.8030087351799011,0.1962424516677856,0.1774312555789947,292.83428955078125,297.1499938964844,293.1499938964844,0.0059665311127901,-455.0290832519531,298.7769775390625,0.4979674816131592,0.050000000745058,0.0488082319498062,293.0926818847656,297.1499938964844,293.1499938964844,0.1920936703681945,-3007.29931640625,304.1422119140625,0.8920586705207825,0.2718216180801391,0.1905594021081924,293.13739013671875,297.1499938964844,293.1499938964844,0.2940485775470733,-5708.203125,304.1333312988281,0.9990000128746032,0.4240813553333282,0.3619369268417358,293.18365478515625,297.1499938964844,293.1499938964844,0.0031793201342225,-1207.2960205078125,295.39825439453125,0.4979674816131592,0.050000000745058,0.2315252423286438,291.0850524902344,291.1499938964844,258.2198791503906,257.1930236816406,279.1280822753906,293.1838684082031,291.08740234375,1.0,0.2591979205608368,0.6588271856307983,0.6588271856307983,1.0,1.0,-1.2124444246292114,0.4877224564552307,0.7247219085693359,0.1961796879768371,0.0,0.0,0.6767107248306274,45.64053726196289,31.0,6.14125919342041,-14636.310546875,195.3178558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760681152344,308.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17790.134765625,18000.0,0.0,0.0,0.3250404894351959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891819477081299,0.7891897559165955,-7.80522714194376e-06,0.0,0.0003298747760709,0.0,0.0,73.68971252441406,0.0,0.0,0.0,0.4805982112884521,4.0,0.0,1.0
494820,293.11065673828125,297.1499938964844,293.1499938964844,0.1286480277776718,-2805.87841796875,304.14630126953125,0.8147687315940857,0.1972824782133102,0.1782583147287368,292.8280334472656,297.1499938964844,293.1499938964844,0.0060631311498582,-460.3182373046875,298.9191589355469,0.5046634078025818,0.050000000745058,0.0487042628228664,293.092041015625,297.1499938964844,293.1499938964844,0.1927915513515472,-3015.224853515625,304.1436767578125,0.9058827757835388,0.2734030485153198,0.1915970146656036,293.12921142578125,297.1499938964844,293.1499938964844,0.2802932560443878,-5485.31396484375,304.1620178222656,0.9990000128746032,0.4260063767433166,0.3480451107025146,293.180419921875,297.1499938964844,293.1499938964844,0.0031673475168645,-1201.1182861328125,295.4201965332031,0.5046634078025818,0.050000000745058,0.2310320436954498,291.12176513671875,291.1499938964844,258.1825866699219,257.1576538085937,279.1351928710937,293.1806335449219,291.12664794921875,1.0,0.2533686757087707,0.6576961278915405,0.6576961278915405,1.0,1.0,-1.1972962617874146,0.4808046519756317,0.7164915800094604,0.1923073977231979,0.0,0.0,0.6782904267311096,42.789642333984375,34.0,46.29684066772461,-14545.8017578125,184.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896728515625,308.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.296875,18000.0,0.0,0.0,0.3271969556808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001270294189453,0.8001349568367004,-7.93893832451431e-06,0.0,0.0003320633259136,0.0,0.0,76.18709564208984,0.0,0.0,0.0,0.4853339493274688,4.0,0.0,1.0
494880,293.11065673828125,297.1499938964844,293.1499938964844,0.1286480277776718,-2805.87841796875,304.14630126953125,0.8147687315940857,0.1972824782133102,0.1782583147287368,292.8280334472656,297.1499938964844,293.1499938964844,0.0060631311498582,-460.3182373046875,298.9191589355469,0.5046634078025818,0.050000000745058,0.0487042628228664,293.092041015625,297.1499938964844,293.1499938964844,0.1927915513515472,-3015.224853515625,304.1436767578125,0.9058827757835388,0.2734030485153198,0.1915970146656036,293.12921142578125,297.1499938964844,293.1499938964844,0.2802932560443878,-5485.31396484375,304.1620178222656,0.9990000128746032,0.4260063767433166,0.3480451107025146,293.180419921875,297.1499938964844,293.1499938964844,0.0031673475168645,-1201.1182861328125,295.4201965332031,0.5046634078025818,0.050000000745058,0.2310320436954498,291.12176513671875,291.1499938964844,258.1825866699219,257.1576538085937,279.1351928710937,293.1806335449219,291.12664794921875,1.0,0.2533686757087707,0.6576961278915405,0.6576961278915405,1.0,1.0,-1.1972962617874146,0.4808046519756317,0.7164915800094604,0.1923073977231979,0.0,0.0,0.6782904267311096,42.789642333984375,34.0,46.29684066772461,-14545.8017578125,184.58865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896728515625,308.44342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.296875,18000.0,0.0,0.0,0.3271969556808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8001270294189453,0.8001349568367004,-7.93893832451431e-06,0.0,0.0003320633259136,0.0,0.0,76.18709564208984,0.0,0.0,0.0,0.4853339493274688,4.0,0.0,1.0
494940,293.1105041503906,297.1499938964844,293.1499938964844,0.1289679557085037,-2810.71435546875,304.14697265625,0.8230743408203125,0.1983085721731186,0.1791210323572158,292.822021484375,297.1499938964844,293.1499938964844,0.0061633149161934,-465.700927734375,299.0641784667969,0.509540319442749,0.050000000745058,0.0486362278461456,293.09197998046875,297.1499938964844,293.1499938964844,0.1933599710464477,-3021.562255859375,304.1448059082031,0.9169164299964904,0.274883896112442,0.1925903409719467,293.1029663085937,297.1499938964844,293.1499938964844,0.2702699303627014,-5325.0771484375,304.1741943359375,0.9990000128746032,0.4318433105945587,0.338643878698349,293.1768798828125,297.1499938964844,293.1499938964844,0.0031560997013002,-1195.0899658203125,295.44757080078125,0.509540319442749,0.050000000745058,0.2307093292474746,291.1637268066406,291.1499938964844,258.1454162597656,257.122314453125,279.1372375488281,293.1771240234375,291.1663818359375,1.0,0.2500503361225128,0.6565531492233276,0.6565531492233276,1.0,1.0,-1.1877641677856443,0.4763418138027191,0.711422324180603,0.1896663010120391,0.0,0.0,0.6733708381652832,40.928855895996094,37.0,47.24989318847656,-14448.201171875,177.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809753417969,308.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.71875,18000.0,0.0,0.0,0.328765332698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950200438499451,0.7950279712677002,-7.923487828520592e-06,0.0,0.0003336550144013,0.0,0.0,75.35419464111328,0.0,0.0,0.0,0.4834246635437011,4.0,0.0,1.0
