time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1105041503906,297.1499938964844,293.1499938964844,0.1289679557085037,-2810.71435546875,304.14697265625,0.8230743408203125,0.1983085721731186,0.1791210323572158,292.822021484375,297.1499938964844,293.1499938964844,0.0061633149161934,-465.700927734375,299.0641784667969,0.509540319442749,0.050000000745058,0.0486362278461456,293.09197998046875,297.1499938964844,293.1499938964844,0.1933599710464477,-3021.562255859375,304.1448059082031,0.9169164299964904,0.274883896112442,0.1925903409719467,293.1029663085937,297.1499938964844,293.1499938964844,0.2702699303627014,-5325.0771484375,304.1741943359375,0.9990000128746032,0.4318433105945587,0.338643878698349,293.1768798828125,297.1499938964844,293.1499938964844,0.0031560997013002,-1195.0899658203125,295.44757080078125,0.509540319442749,0.050000000745058,0.2307093292474746,291.1637268066406,291.1499938964844,258.1454162597656,257.122314453125,279.1372375488281,293.1771240234375,291.1663818359375,1.0,0.2500503361225128,0.6565531492233276,0.6565531492233276,1.0,1.0,-1.1877641677856443,0.4763418138027191,0.711422324180603,0.1896663010120391,0.0,0.0,0.6733708381652832,40.928855895996094,37.0,47.24989318847656,-14448.201171875,177.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7809753417969,308.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.71875,18000.0,0.0,0.0,0.328765332698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950200438499451,0.7950279712677002,-7.923487828520592e-06,0.0,0.0003336550144013,0.0,0.0,75.35419464111328,0.0,0.0,0.0,0.4834246635437011,4.0,0.0,1.0
495060,293.1104736328125,297.1499938964844,293.1499938964844,0.1293131709098816,-2816.569091796875,304.1470031738281,0.8262425065040588,0.1989170461893081,0.1796465814113617,292.8184509277344,297.1499938964844,293.1499938964844,0.0062318262644112,-469.6375427246094,299.1464538574219,0.5112592577934265,0.050000000745058,0.0486136637628078,293.09185791015625,297.1499938964844,293.1499938964844,0.1939340531826019,-3028.5439453125,304.1448669433594,0.9213742017745972,0.2757870852947235,0.1931985020637512,293.0871276855469,297.1499938964844,293.1499938964844,0.2668295502662658,-5270.98291015625,304.17510986328125,0.9990000128746032,0.4356924295425415,0.3354683220386505,293.1745300292969,297.1499938964844,293.1499938964844,0.0031532240100204,-1193.5262451171875,295.4561462402344,0.5112592577934265,0.050000000745058,0.2306022942066192,291.17535400390625,291.1499938964844,258.1231384277344,257.10113525390625,279.1371154785156,293.1747741699219,291.1766967773437,1.0,0.2489740252494812,0.6557749509811401,0.6557749509811401,1.0,1.0,-1.1851563453674316,0.4749521911144256,0.7102041840553284,0.188795581459999,0.0,0.0,0.6702027320861816,40.32027053833008,37.0,33.39070510864258,-14407.51171875,175.79376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043212890625,308.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18099.212890625,18000.0,0.0,0.0,0.3293921649456024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886260747909546,0.7886340022087097,-7.869799446780235e-06,0.0,0.0003342911950312,0.0,0.0,74.07427978515625,0.0,0.0,0.0,0.4808231890201568,4.0,0.0,1.0
495120,293.1104431152344,297.1499938964844,293.1499938964844,0.1295855641365051,-2821.277099609375,304.1469421386719,0.827764093875885,0.1993212401866912,0.1800008118152618,292.8160705566406,297.1499938964844,293.1499938964844,0.0062801768071949,-472.4656677246094,299.2002868652344,0.5119870901107788,0.050000000745058,0.0486043207347393,293.0917663574219,297.1499938964844,293.1499938964844,0.194385290145874,-3034.117431640625,304.1448059082031,0.9235573410987854,0.2763932645320892,0.1936123073101043,293.0775756835937,297.1499938964844,293.1499938964844,0.2653532028198242,-5248.21533203125,304.1741027832031,0.9990000128746032,0.4381929934024811,0.3341445624828338,293.1728820800781,297.1499938964844,293.1499938964844,0.003152647987008,-1193.1417236328125,295.4599304199219,0.5119870901107788,0.050000000745058,0.2305579632520675,291.1794738769531,291.1499938964844,258.1083068847656,257.0870056152344,279.13671875,293.1731262207031,291.18017578125,1.0,0.248586967587471,0.6552122831344604,0.6552122831344604,1.0,1.0,-1.1844240427017212,0.474438339471817,0.7099857330322266,0.1884342432022094,0.0,0.0,0.6681874990463257,40.07327651977539,40.0,24.006908416748047,-14389.9150390625,175.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277893066406,308.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.412109375,18000.0,0.0,0.0,0.3296921253204345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841864228248596,0.7841942310333252,-7.829251444491092e-06,0.0,0.000334595591994,0.0,0.0,73.17011260986328,0.0,0.0,0.0,0.4789827466011047,4.0,0.0,1.0
495180,293.1104431152344,297.1499938964844,293.1499938964844,0.1303869485855102,-2835.322021484375,304.1466369628906,0.8296852707862854,0.200325146317482,0.1808976382017135,292.8100280761719,297.1499938964844,293.1499938964844,0.0064100660383701,-480.171875,299.33251953125,0.5124480724334717,0.050000000745058,0.0485984534025192,293.0915832519531,297.1499938964844,293.1499938964844,0.1957014054059982,-3050.5478515625,304.14434814453125,0.9264064431190492,0.2779097259044647,0.1946637779474258,293.0589294433594,297.1499938964844,293.1499938964844,0.2642211318016052,-5232.6923828125,304.1678466796875,0.9990000128746032,0.4438217580318451,0.3333123028278351,293.1684875488281,297.1499938964844,293.1499938964844,0.0031549427658319,-1194.0106201171875,295.4643249511719,0.5124480724334717,0.050000000745058,0.2305301427841186,291.1797790527344,291.1499938964844,258.0711364746094,257.0516052246094,279.13507080078125,293.16876220703125,291.1791687011719,1.0,0.2486456483602523,0.653643786907196,0.653643786907196,1.0,1.0,-1.185721516609192,0.4744227528572082,0.7112987637519836,0.1881991177797317,0.0,0.0,0.6640571355819702,39.943695068359375,43.0,3.042879104614258,-14378.265625,175.20913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.98046875,18000.0,0.0,0.0,0.3301018476486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739772200584412,0.7739849090576172,-7.730519428150728e-06,0.0,0.0003350113984197,0.0,0.0,71.07757568359375,0.0,0.0,0.0,0.4747139811515808,4.0,0.0,1.0
495240,293.1104431152344,297.1499938964844,293.1499938964844,0.1303869485855102,-2835.322021484375,304.1466369628906,0.8296852707862854,0.200325146317482,0.1808976382017135,292.8100280761719,297.1499938964844,293.1499938964844,0.0064100660383701,-480.171875,299.33251953125,0.5124480724334717,0.050000000745058,0.0485984534025192,293.0915832519531,297.1499938964844,293.1499938964844,0.1957014054059982,-3050.5478515625,304.14434814453125,0.9264064431190492,0.2779097259044647,0.1946637779474258,293.0589294433594,297.1499938964844,293.1499938964844,0.2642211318016052,-5232.6923828125,304.1678466796875,0.9990000128746032,0.4438217580318451,0.3333123028278351,293.1684875488281,297.1499938964844,293.1499938964844,0.0031549427658319,-1194.0106201171875,295.4643249511719,0.5124480724334717,0.050000000745058,0.2305301427841186,291.1797790527344,291.1499938964844,258.0711364746094,257.0516052246094,279.13507080078125,293.16876220703125,291.1791687011719,1.0,0.2486456483602523,0.653643786907196,0.653643786907196,1.0,1.0,-1.185721516609192,0.4744227528572082,0.7112987637519836,0.1881991177797317,0.0,0.0,0.6640571355819702,39.943695068359375,43.0,3.042879104614258,-14378.265625,175.20913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.98046875,18000.0,0.0,0.0,0.3301018476486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739772200584412,0.7739849090576172,-7.730519428150728e-06,0.0,0.0003350113984197,0.0,0.0,71.07757568359375,0.0,0.0,0.0,0.4747139811515808,4.0,0.0,1.0
495300,293.1104736328125,297.1499938964844,293.1499938964844,0.1308383345603943,-2843.293701171875,304.1464233398437,0.8297569751739502,0.2008221000432968,0.1813498735427856,292.8070068359375,297.1499938964844,293.1499938964844,0.0064793745987117,-484.3114318847656,299.3979187011719,0.5120378136634827,0.050000000745058,0.0486036576330661,293.09149169921875,297.1499938964844,293.1499938964844,0.1964371651411056,-3059.783447265625,304.1440124511719,0.9265874028205872,0.2786640524864197,0.1951939463615417,293.05279541015625,297.1499938964844,293.1499938964844,0.2648567259311676,-5244.23681640625,304.1634521484375,0.9990000128746032,0.4461840987205505,0.3340526521205902,293.166259765625,297.1499938964844,293.1499938964844,0.003157750936225,-1195.247314453125,295.46441650390625,0.5120378136634827,0.050000000745058,0.2305548191070556,291.1757507324219,291.1499938964844,258.0525207519531,257.03387451171875,279.13409423828125,293.1665344238281,291.1746826171875,1.0,0.2491525262594223,0.6527759432792664,0.6527759432792664,1.0,1.0,-1.1878246068954468,0.4749999940395355,0.7128245830535889,0.1883871853351593,0.0,0.0,0.6627340912818909,40.105735778808594,43.0,-5.262917995452881,-14389.21875,176.18431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,308.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18081.46484375,18000.0,0.0,0.0,0.3301766216754913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700729966163635,0.7700806856155396,-7.690176971664187e-06,0.0,0.0003350873012095,0.0,0.0,70.268798828125,0.0,0.0,0.0,0.4730664193630218,4.0,0.0,1.0
495360,293.1105041503906,297.1499938964844,293.1499938964844,0.1313129514455795,-2851.694580078125,304.1462097167969,0.8293097615242004,0.2013145238161087,0.1818029284477234,292.8039855957031,297.1499938964844,293.1499938964844,0.0065513560548424,-488.6087036132813,299.46319580078125,0.5112589001655579,0.050000000745058,0.048613641411066,293.0914611816406,297.1499938964844,293.1499938964844,0.1972084045410156,-3069.476318359375,304.1437072753906,0.9260405898094176,0.279413491487503,0.1957247406244278,293.048828125,297.1499938964844,293.1499938964844,0.2661949396133423,-5266.9658203125,304.1585693359375,0.9990000128746032,0.4481957852840423,0.3354687988758087,293.1640319824219,297.1499938964844,293.1499938964844,0.0031614331528544,-1196.894287109375,295.4635925292969,0.5112589001655579,0.050000000745058,0.2306021898984909,291.1697692871094,291.1499938964844,258.03387451171875,257.01611328125,279.13311767578125,293.164306640625,291.1683959960937,1.0,0.2499379366636276,0.6518559455871582,0.6518559455871582,1.0,1.0,-1.1907734870910645,0.4759150147438049,0.7148584723472595,0.1887503564357757,0.0,0.0,0.6620073318481445,40.40117263793945,46.0,-11.843173027038574,-14410.80078125,177.6947784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,308.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.857421875,18000.0,0.0,0.0,0.3302043080329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673222422599792,0.7673298716545105,-7.6596097642323e-06,0.0,0.0003351153864059,0.0,0.0,69.68729400634766,0.0,0.0,0.0,0.4718915224075317,4.0,0.0,1.0
495420,293.11065673828125,297.1499938964844,293.1499938964844,0.1323039829730987,-2869.252685546875,304.14581298828125,0.8270987272262573,0.202282428741455,0.1827069073915481,292.7979736328125,297.1499938964844,293.1499938964844,0.0067022121511399,-497.5592041015625,299.5941467285156,0.5087922811508179,0.050000000745058,0.0486462228000164,293.09149169921875,297.1499938964844,293.1499938964844,0.1988151669502258,-3089.666015625,304.14312744140625,0.9231023788452148,0.2808923125267029,0.1967830210924148,293.04718017578125,297.1499938964844,293.1499938964844,0.2706902325153351,-5341.03955078125,304.1482238769531,0.9990000128746032,0.4511076211929321,0.3400473296642303,293.15972900390625,297.1499938964844,293.1499938964844,0.0031707079615443,-1201.0574951171875,295.460205078125,0.5087922811508179,0.050000000745058,0.2307567298412323,291.1542663574219,291.1499938964844,257.99639892578125,256.98046875,279.1311950683594,293.1600036621094,291.15252685546875,1.0,0.2522287964820862,0.6498770117759705,0.6498770117759705,1.0,1.0,-1.1988481283187866,0.4786090850830078,0.720238983631134,0.1899211257696151,0.0,0.0,0.662443995475769,41.34319305419922,49.0,-20.34810447692871,-14482.373046875,182.1351013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,308.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.330248087644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657540440559387,0.76576167345047,-7.63338539400138e-06,0.0,0.0003351597988512,0.0,0.0,69.29596710205078,0.0,0.0,0.0,0.4711647629737854,4.0,0.0,1.0
495480,293.11065673828125,297.1499938964844,293.1499938964844,0.1323039829730987,-2869.252685546875,304.14581298828125,0.8270987272262573,0.202282428741455,0.1827069073915481,292.7979736328125,297.1499938964844,293.1499938964844,0.0067022121511399,-497.5592041015625,299.5941467285156,0.5087922811508179,0.050000000745058,0.0486462228000164,293.09149169921875,297.1499938964844,293.1499938964844,0.1988151669502258,-3089.666015625,304.14312744140625,0.9231023788452148,0.2808923125267029,0.1967830210924148,293.04718017578125,297.1499938964844,293.1499938964844,0.2706902325153351,-5341.03955078125,304.1482238769531,0.9990000128746032,0.4511076211929321,0.3400473296642303,293.15972900390625,297.1499938964844,293.1499938964844,0.0031707079615443,-1201.0574951171875,295.460205078125,0.5087922811508179,0.050000000745058,0.2307567298412323,291.1542663574219,291.1499938964844,257.99639892578125,256.98046875,279.1311950683594,293.1600036621094,291.15252685546875,1.0,0.2522287964820862,0.6498770117759705,0.6498770117759705,1.0,1.0,-1.1988481283187866,0.4786090850830078,0.720238983631134,0.1899211257696151,0.0,0.0,0.662443995475769,41.34319305419922,49.0,-20.34810447692871,-14482.373046875,182.1351013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,308.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.330248087644577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657540440559387,0.76576167345047,-7.63338539400138e-06,0.0,0.0003351597988512,0.0,0.0,69.29596710205078,0.0,0.0,0.0,0.4711647629737854,4.0,0.0,1.0
495540,293.1109313964844,297.1499938964844,293.1499938964844,0.133318081498146,-2887.20263671875,304.1455383300781,0.8234804272651672,0.2032241374254226,0.1836020499467849,292.7921142578125,297.1499938964844,293.1499938964844,0.0068616671487689,-506.8858642578125,299.726318359375,0.5054101347923279,0.050000000745058,0.0486933812499046,293.0916748046875,297.1499938964844,293.1499938964844,0.2004580348730087,-3110.26708984375,304.1427001953125,0.9182268977165222,0.2823382318019867,0.1978302896022796,293.05328369140625,297.1499938964844,293.1499938964844,0.2772229313850403,-5446.60400390625,304.137939453125,0.9990000128746032,0.4524930417537689,0.3465664088726043,293.1557922363281,297.1499938964844,293.1499938964844,0.0031817241106182,-1205.971435546875,295.45587158203125,0.5054101347923279,0.050000000745058,0.2309804260730743,291.136474609375,291.1499938964844,257.95867919921875,256.9446105957031,279.1295166015625,293.1560363769531,291.1346740722656,1.0,0.2553220987319946,0.6477410197257996,0.6477410197257996,1.0,1.0,-1.2093287706375122,0.4822518527507782,0.7270769476890564,0.1915746331214904,0.0,0.0,0.6654285788536072,42.69029998779297,52.0,-24.138856887817383,-14585.9892578125,188.23272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,308.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.96484375,18000.0,0.0,0.0,0.3304782211780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697258591651917,0.7697334885597229,-7.657871719857212e-06,0.0,0.0003353933861944,0.0,0.0,69.99676513671875,0.0,0.0,0.0,0.47274050116539,4.0,0.0,1.0
495600,293.1109313964844,297.1499938964844,293.1499938964844,0.133318081498146,-2887.20263671875,304.1455383300781,0.8234804272651672,0.2032241374254226,0.1836020499467849,292.7921142578125,297.1499938964844,293.1499938964844,0.0068616671487689,-506.8858642578125,299.726318359375,0.5054101347923279,0.050000000745058,0.0486933812499046,293.0916748046875,297.1499938964844,293.1499938964844,0.2004580348730087,-3110.26708984375,304.1427001953125,0.9182268977165222,0.2823382318019867,0.1978302896022796,293.05328369140625,297.1499938964844,293.1499938964844,0.2772229313850403,-5446.60400390625,304.137939453125,0.9990000128746032,0.4524930417537689,0.3465664088726043,293.1557922363281,297.1499938964844,293.1499938964844,0.0031817241106182,-1205.971435546875,295.45587158203125,0.5054101347923279,0.050000000745058,0.2309804260730743,291.136474609375,291.1499938964844,257.95867919921875,256.9446105957031,279.1295166015625,293.1560363769531,291.1346740722656,1.0,0.2553220987319946,0.6477410197257996,0.6477410197257996,1.0,1.0,-1.2093287706375122,0.4822518527507782,0.7270769476890564,0.1915746331214904,0.0,0.0,0.6654285788536072,42.69029998779297,52.0,-24.138856887817383,-14585.9892578125,188.23272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,308.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.96484375,18000.0,0.0,0.0,0.3304782211780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697258591651917,0.7697334885597229,-7.657871719857212e-06,0.0,0.0003353933861944,0.0,0.0,69.99676513671875,0.0,0.0,0.0,0.47274050116539,4.0,0.0,1.0
495660,293.111328125,297.1499938964844,293.1499938964844,0.1343296766281128,-2905.06787109375,304.14532470703125,0.8188139796257019,0.2041379958391189,0.1844840198755264,292.7864685058594,297.1499938964844,293.1499938964844,0.0070288497954607,-516.48095703125,299.8601989746094,0.5014269351959229,0.050000000745058,0.0487528480589389,293.0920104980469,297.1499938964844,293.1499938964844,0.2020975351333618,-3130.763427734375,304.14239501953125,0.9120460748672484,0.2837474942207336,0.1988614946603775,293.0661926269531,297.1499938964844,293.1499938964844,0.2853924334049225,-5576.78173828125,304.1283874511719,0.9990000128746032,0.4523378908634186,0.3546159565448761,293.1522827148437,297.1499938964844,293.1499938964844,0.0031937968451529,-1211.298095703125,295.4515075683594,0.5014269351959229,0.050000000745058,0.231262519955635,291.11834716796875,291.1499938964844,257.9206237792969,256.90850830078125,279.12811279296875,293.1524963378906,291.1165771484375,1.0,0.2590528428554535,0.6454806923866272,0.6454806923866272,1.0,1.0,-1.2216967344284058,0.4866321384906769,0.7350645661354065,0.1935969889163971,0.0,0.0,0.6708677411079407,44.37837600708008,55.0,-24.984676361083984,-14714.9375,195.7528686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290832519531,308.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.69140625,18000.0,0.0,0.0,0.331111192703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791988253593445,0.7792065739631653,-7.734472092124633e-06,0.0,0.0003360357659403,0.0,0.0,71.81459045410156,0.0,0.0,0.0,0.4766297042369842,4.0,0.0,1.0
495720,293.111328125,297.1499938964844,293.1499938964844,0.1343296766281128,-2905.06787109375,304.14532470703125,0.8188139796257019,0.2041379958391189,0.1844840198755264,292.7864685058594,297.1499938964844,293.1499938964844,0.0070288497954607,-516.48095703125,299.8601989746094,0.5014269351959229,0.050000000745058,0.0487528480589389,293.0920104980469,297.1499938964844,293.1499938964844,0.2020975351333618,-3130.763427734375,304.14239501953125,0.9120460748672484,0.2837474942207336,0.1988614946603775,293.0661926269531,297.1499938964844,293.1499938964844,0.2853924334049225,-5576.78173828125,304.1283874511719,0.9990000128746032,0.4523378908634186,0.3546159565448761,293.1522827148437,297.1499938964844,293.1499938964844,0.0031937968451529,-1211.298095703125,295.4515075683594,0.5014269351959229,0.050000000745058,0.231262519955635,291.11834716796875,291.1499938964844,257.9206237792969,256.90850830078125,279.12811279296875,293.1524963378906,291.1165771484375,1.0,0.2590528428554535,0.6454806923866272,0.6454806923866272,1.0,1.0,-1.2216967344284058,0.4866321384906769,0.7350645661354065,0.1935969889163971,0.0,0.0,0.6708677411079407,44.37837600708008,55.0,-24.984676361083984,-14714.9375,195.7528686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290832519531,308.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.69140625,18000.0,0.0,0.0,0.331111192703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791988253593445,0.7792065739631653,-7.734472092124633e-06,0.0,0.0003360357659403,0.0,0.0,71.81459045410156,0.0,0.0,0.0,0.4766297042369842,4.0,0.0,1.0
495780,293.1117858886719,297.1499938964844,293.1499938964844,0.1353248953819275,-2922.59375,304.1452331542969,0.8133628964424133,0.2050251066684723,0.1853514462709427,292.78106689453125,297.1499938964844,293.1499938964844,0.0072032753378152,-526.2750854492188,299.9959716796875,0.4970865845680237,0.050000000745058,0.0488227270543575,293.09246826171875,297.1499938964844,293.1499938964844,0.2037120163440704,-3150.878662109375,304.1422424316406,0.9052059650421144,0.2851229310035705,0.1998751163482666,293.0851135253906,297.1499938964844,293.1499938964844,0.2948627769947052,-5725.84423828125,304.1198425292969,0.9990000128746032,0.4506358802318573,0.3638471662998199,293.1492004394531,297.1499938964844,293.1499938964844,0.0032065641134977,-1216.8560791015625,295.4476928710937,0.4970865845680237,0.050000000745058,0.2315939962863922,291.1009216308594,291.1499938964844,257.88214111328125,256.8720703125,279.12701416015625,293.1493835449219,291.09930419921875,1.0,0.263281375169754,0.6431239247322083,0.6431239247322083,1.0,1.0,-1.2355163097381592,0.4915733635425567,0.7439429759979248,0.1958927512168884,0.0,0.0,0.6785882115364075,46.35375213623047,58.0,-24.156543731689453,-14863.5498046875,204.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,308.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.51171875,18000.0,0.0,0.0,0.3323170244693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938939332962036,0.793901801109314,-7.862821803428233e-06,0.0,0.0003372595529071,0.0,0.0,74.75929260253906,0.0,0.0,0.0,0.4827538430690765,4.0,0.0,1.0
495840,293.1117858886719,297.1499938964844,293.1499938964844,0.1353248953819275,-2922.59375,304.1452331542969,0.8133628964424133,0.2050251066684723,0.1853514462709427,292.78106689453125,297.1499938964844,293.1499938964844,0.0072032753378152,-526.2750854492188,299.9959716796875,0.4970865845680237,0.050000000745058,0.0488227270543575,293.09246826171875,297.1499938964844,293.1499938964844,0.2037120163440704,-3150.878662109375,304.1422424316406,0.9052059650421144,0.2851229310035705,0.1998751163482666,293.0851135253906,297.1499938964844,293.1499938964844,0.2948627769947052,-5725.84423828125,304.1198425292969,0.9990000128746032,0.4506358802318573,0.3638471662998199,293.1492004394531,297.1499938964844,293.1499938964844,0.0032065641134977,-1216.8560791015625,295.4476928710937,0.4970865845680237,0.050000000745058,0.2315939962863922,291.1009216308594,291.1499938964844,257.88214111328125,256.8720703125,279.12701416015625,293.1493835449219,291.09930419921875,1.0,0.263281375169754,0.6431239247322083,0.6431239247322083,1.0,1.0,-1.2355163097381592,0.4915733635425567,0.7439429759979248,0.1958927512168884,0.0,0.0,0.6785882115364075,46.35375213623047,58.0,-24.156543731689453,-14863.5498046875,204.50262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,308.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.51171875,18000.0,0.0,0.0,0.3323170244693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938939332962036,0.793901801109314,-7.862821803428233e-06,0.0,0.0003372595529071,0.0,0.0,74.75929260253906,0.0,0.0,0.0,0.4827538430690765,4.0,0.0,1.0
495900,293.1120300292969,297.1499938964844,293.1499938964844,0.1358140110969543,-2931.18701171875,304.14520263671875,0.8103975057601929,0.2054594755172729,0.1857798397541046,292.7784729003906,297.1499938964844,293.1499938964844,0.0072931447066366,-531.232666015625,300.0645751953125,0.4948373138904571,0.050000000745058,0.0488610342144966,293.0925598144531,297.1499938964844,293.1499938964844,0.2045194506645202,-3160.916015625,304.1421813964844,0.9017572999000548,0.2858304977416992,0.2003866285085678,293.0967102050781,297.1499938964844,293.1499938964844,0.2999929785728454,-5805.8916015625,304.1159973144531,0.9990000128746032,0.4491769671440124,0.3688094317913055,293.1477966308594,297.1499938964844,293.1499938964844,0.0032131706830114,-1219.69921875,295.44610595703125,0.4948373138904571,0.050000000745058,0.2317757159471511,291.0926818847656,291.1499938964844,257.8627014160156,256.8537292480469,279.1265563964844,293.1479797363281,291.0911560058594,1.0,0.2655454576015472,0.6419159770011902,0.6419159770011902,1.0,1.0,-1.2428648471832275,0.494211345911026,0.7486535310745239,0.1971195936203003,0.0,0.0,0.6832391023635864,47.43419647216797,58.0,-23.37139320373535,-14943.8603515625,209.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17819.03515625,18000.0,0.0,0.0,0.3331734836101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030804395675659,0.803088366985321,-7.946147889015265e-06,0.0,0.0003381287096999,0.0,0.0,76.658935546875,0.0,0.0,0.0,0.4866181313991546,4.0,0.0,1.0
495960,293.1122741699219,297.1499938964844,293.1499938964844,0.1362971067428589,-2939.66162109375,304.14520263671875,0.807289719581604,0.2058891952037811,0.1862051337957382,292.77593994140625,297.1499938964844,293.1499938964844,0.0073847998864948,-536.2265014648438,300.1336669921875,0.4925549626350403,0.050000000745058,0.0489013046026229,293.0926208496094,297.1499938964844,293.1499938964844,0.2053410708904266,-3171.11669921875,304.1421203613281,0.8982844352722168,0.286548376083374,0.2009136527776718,293.10968017578125,297.1499938964844,293.1499938964844,0.3053400814533233,-5888.84814453125,304.1124572753906,0.9990000128746032,0.4473040103912353,0.3739548027515411,293.1464538574219,297.1499938964844,293.1499938964844,0.0032199381384998,-1222.58740234375,295.44488525390625,0.4925549626350403,0.050000000745058,0.2319667488336563,291.0848083496094,291.1499938964844,257.8431396484375,256.8352966308594,279.1261291503906,293.1466064453125,291.0833740234375,1.0,0.2678920328617096,0.640690803527832,0.640690803527832,1.0,1.0,-1.2504615783691406,0.4969427585601806,0.7535188794136047,0.1983891427516937,0.0,0.0,0.688379168510437,48.56875991821289,61.0,-22.446420669555664,-15027.6083984375,214.3278045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17794.423828125,18000.0,0.0,0.0,0.3342126905918121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813414990901947,0.8134230375289917,-8.042027729970869e-06,0.0,0.0003391834034118,0.0,0.0,78.84602355957031,0.0,0.0,0.0,0.4909926056861877,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.137259766459465,-2956.508544921875,304.14520263671875,0.800774097442627,0.2067560702562332,0.1870656311511993,292.77099609375,297.1499938964844,293.1499938964844,0.007573623675853,-546.3160400390625,300.2734375,0.4879019260406494,0.050000000745058,0.0489872582256794,293.0933532714844,297.1499938964844,293.1499938964844,0.2069102525711059,-3190.53125,304.1421203613281,0.8911091685295105,0.2878551185131073,0.2019200474023819,293.13916015625,297.1499938964844,293.1499938964844,0.316594511270523,-6061.99609375,304.10626220703125,0.9990000128746032,0.4423604309558868,0.3847067058086395,293.14385986328125,297.1499938964844,293.1499938964844,0.0032341203186661,-1228.55224609375,295.4437255859375,0.4879019260406494,0.050000000745058,0.2323744595050811,291.0703125,291.1499938964844,257.8035888671875,256.798095703125,279.1254272460937,293.1440124511719,291.0690612792969,1.0,0.2727848589420318,0.6381974220275879,0.6381974220275879,1.0,1.0,-1.2662009000778198,0.5026034116744995,0.7635975480079651,0.2010118812322616,0.0,0.0,0.699994683265686,50.9854850769043,49.0,-20.17945671081543,-15203.46875,225.08091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74237060546875,308.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.201171875,18000.0,0.0,0.0,0.3368573188781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372606635093689,0.8372689485549927,-8.27059648145223e-06,0.0,0.0003418673586566,0.0,0.0,84.0893325805664,0.0,0.0,0.0,0.5011820197105408,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.137259766459465,-2956.508544921875,304.14520263671875,0.800774097442627,0.2067560702562332,0.1870656311511993,292.77099609375,297.1499938964844,293.1499938964844,0.007573623675853,-546.3160400390625,300.2734375,0.4879019260406494,0.050000000745058,0.0489872582256794,293.0933532714844,297.1499938964844,293.1499938964844,0.2069102525711059,-3190.53125,304.1421203613281,0.8911091685295105,0.2878551185131073,0.2019200474023819,293.13916015625,297.1499938964844,293.1499938964844,0.316594511270523,-6061.99609375,304.10626220703125,0.9990000128746032,0.4423604309558868,0.3847067058086395,293.14385986328125,297.1499938964844,293.1499938964844,0.0032341203186661,-1228.55224609375,295.4437255859375,0.4879019260406494,0.050000000745058,0.2323744595050811,291.0703125,291.1499938964844,257.8035888671875,256.798095703125,279.1254272460937,293.1440124511719,291.0690612792969,1.0,0.2727848589420318,0.6381974220275879,0.6381974220275879,1.0,1.0,-1.2662009000778198,0.5026034116744995,0.7635975480079651,0.2010118812322616,0.0,0.0,0.699994683265686,50.9854850769043,49.0,-20.17945671081543,-15203.46875,225.08091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74237060546875,308.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.201171875,18000.0,0.0,0.0,0.3368573188781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372606635093689,0.8372689485549927,-8.27059648145223e-06,0.0,0.0003418673586566,0.0,0.0,84.0893325805664,0.0,0.0,0.0,0.5011820197105408,4.0,0.0,1.0
496140,293.1132507324219,297.1499938964844,293.1499938964844,0.1379026025533676,-2967.4169921875,304.145751953125,0.802990198135376,0.2075934261083603,0.1878053396940231,292.7662353515625,297.1499938964844,293.1499938964844,0.0077430731616914,-554.7078247070312,300.4195556640625,0.488579660654068,0.050000000745058,0.0489744171500206,293.0943908691406,297.1499938964844,293.1499938964844,0.2079586386680603,-3203.119384765625,304.14306640625,0.8936501145362854,0.2890784442424774,0.202764630317688,293.1629943847656,297.1499938964844,293.1499938964844,0.3158067166805267,-6043.14111328125,304.1227722167969,0.9990000128746032,0.4377663731575012,0.3831245899200439,293.1409912109375,297.1499938964844,293.1499938964844,0.0032429061830043,-1231.6513671875,295.4554138183594,0.488579660654068,0.050000000745058,0.2323135435581207,291.0726318359375,291.1499938964844,257.7633972167969,256.76043701171875,279.1302490234375,293.1411437988281,291.0751342773437,1.0,0.2718458771705627,0.6364358067512512,0.6364358067512512,1.0,1.0,-1.2661255598068235,0.5017570853233337,0.76436847448349,0.2003296166658401,0.0,0.0,0.7106386423110962,50.66251373291016,37.0,9.742350578308104,-15269.146484375,224.3569793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61114501953125,308.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.6484375,18000.0,0.0,0.0,0.3400718867778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862989068031311,0.8629976511001587,-8.53520668897545e-06,0.0,0.0003451297525316,0.0,0.0,90.11467742919922,0.0,0.0,0.0,0.5122666358947754,4.0,0.0,1.0
496200,293.1132507324219,297.1499938964844,293.1499938964844,0.1379026025533676,-2967.4169921875,304.145751953125,0.802990198135376,0.2075934261083603,0.1878053396940231,292.7662353515625,297.1499938964844,293.1499938964844,0.0077430731616914,-554.7078247070312,300.4195556640625,0.488579660654068,0.050000000745058,0.0489744171500206,293.0943908691406,297.1499938964844,293.1499938964844,0.2079586386680603,-3203.119384765625,304.14306640625,0.8936501145362854,0.2890784442424774,0.202764630317688,293.1629943847656,297.1499938964844,293.1499938964844,0.3158067166805267,-6043.14111328125,304.1227722167969,0.9990000128746032,0.4377663731575012,0.3831245899200439,293.1409912109375,297.1499938964844,293.1499938964844,0.0032429061830043,-1231.6513671875,295.4554138183594,0.488579660654068,0.050000000745058,0.2323135435581207,291.0726318359375,291.1499938964844,257.7633972167969,256.76043701171875,279.1302490234375,293.1411437988281,291.0751342773437,1.0,0.2718458771705627,0.6364358067512512,0.6364358067512512,1.0,1.0,-1.2661255598068235,0.5017570853233337,0.76436847448349,0.2003296166658401,0.0,0.0,0.7106386423110962,50.66251373291016,37.0,9.742350578308104,-15269.146484375,224.3569793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61114501953125,308.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.6484375,18000.0,0.0,0.0,0.3400718867778778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862989068031311,0.8629976511001587,-8.53520668897545e-06,0.0,0.0003451297525316,0.0,0.0,90.11467742919922,0.0,0.0,0.0,0.5122666358947754,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1380574852228164,-2969.217529296875,304.1469116210937,0.8130432963371277,0.2084856182336807,0.1884930282831192,292.7616271972656,297.1499938964844,293.1499938964844,0.0078824609518051,-560.549072265625,300.57720947265625,0.4940974414348602,0.050000000745058,0.0488738492131233,293.09503173828125,297.1499938964844,293.1499938964844,0.2082803398370742,-3206.167724609375,304.14483642578125,0.905295431613922,0.2903596758842468,0.2035676091909408,293.1625061035156,297.1499938964844,293.1499938964844,0.3031429052352905,-5838.82421875,304.1531677246094,0.9990000128746032,0.4374784231185913,0.3704655468463897,293.13787841796875,297.1499938964844,293.1499938964844,0.003241381375119,-1229.20849609375,295.4935913085937,0.4940974414348602,0.050000000745058,0.231836512684822,291.11236572265625,291.1499938964844,257.72247314453125,256.7222900390625,279.1369934082031,293.1380615234375,291.1174011230469,1.0,0.2664442062377929,0.6354658603668213,0.6354658603668213,1.0,1.0,-1.2520315647125244,0.4952934980392456,0.7567380666732788,0.1966934204101562,0.0,0.0,0.7132786512374878,47.90284729003906,40.0,50.371883392333984,-15199.3525390625,213.45721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,308.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.734375,18000.0,0.0,0.0,0.3431546986103058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8771789073944092,0.8771876096725464,-8.71592783369124e-06,0.0,0.0003482583852019,0.0,0.0,93.82020568847656,0.0,0.0,0.0,0.5185410380363464,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1380574852228164,-2969.217529296875,304.1469116210937,0.8130432963371277,0.2084856182336807,0.1884930282831192,292.7616271972656,297.1499938964844,293.1499938964844,0.0078824609518051,-560.549072265625,300.57720947265625,0.4940974414348602,0.050000000745058,0.0488738492131233,293.09503173828125,297.1499938964844,293.1499938964844,0.2082803398370742,-3206.167724609375,304.14483642578125,0.905295431613922,0.2903596758842468,0.2035676091909408,293.1625061035156,297.1499938964844,293.1499938964844,0.3031429052352905,-5838.82421875,304.1531677246094,0.9990000128746032,0.4374784231185913,0.3704655468463897,293.13787841796875,297.1499938964844,293.1499938964844,0.003241381375119,-1229.20849609375,295.4935913085937,0.4940974414348602,0.050000000745058,0.231836512684822,291.11236572265625,291.1499938964844,257.72247314453125,256.7222900390625,279.1369934082031,293.1380615234375,291.1174011230469,1.0,0.2664442062377929,0.6354658603668213,0.6354658603668213,1.0,1.0,-1.2520315647125244,0.4952934980392456,0.7567380666732788,0.1966934204101562,0.0,0.0,0.7132786512374878,47.90284729003906,40.0,50.371883392333984,-15199.3525390625,213.45721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,308.3935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.734375,18000.0,0.0,0.0,0.3431546986103058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8771789073944092,0.8771876096725464,-8.71592783369124e-06,0.0,0.0003482583852019,0.0,0.0,93.82020568847656,0.0,0.0,0.0,0.5185410380363464,4.0,0.0,1.0
496380,293.1134338378906,297.1499938964844,293.1499938964844,0.138213038444519,-2971.037841796875,304.14764404296875,0.8199926018714905,0.2094122469425201,0.1892601400613784,292.7565612792969,297.1499938964844,293.1499938964844,0.0080304443836212,-566.5923461914062,300.7384948730469,0.4978753924369812,0.050000000745058,0.04880952835083,293.09527587890625,297.1499938964844,293.1499938964844,0.208579272031784,-3209.010498046875,304.1460266113281,0.914356768131256,0.2916986346244812,0.2044451683759689,293.1424865722656,297.1499938964844,293.1499938964844,0.2939654290676117,-5693.30810546875,304.1668701171875,0.9990000128746032,0.4412048161029815,0.3621342480182647,293.1348876953125,297.1499938964844,293.1499938964844,0.0032394304871559,-1226.4034423828125,295.53692626953125,0.4978753924369812,0.050000000745058,0.2315313965082168,291.1587829589844,291.1499938964844,257.6807556152344,256.6835327148437,279.1385498046875,293.13507080078125,291.161865234375,1.0,0.2635097205638885,0.6344283819198608,0.6344283819198608,1.0,1.0,-1.2435550689697266,0.4912546277046203,0.7523004412651062,0.1942385584115982,0.0,0.0,0.7087498307228088,46.14437103271485,43.0,53.70069122314453,-15127.689453125,206.79942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544189453125,308.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.494140625,18000.0,0.0,0.0,0.3455364406108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741356730461121,0.8741443753242493,-8.721955055079889e-06,0.0,0.0003506755456328,0.0,0.0,93.37322235107422,0.0,0.0,0.0,0.5174304246902466,4.0,0.0,1.0
496440,293.1134338378906,297.1499938964844,293.1499938964844,0.138213038444519,-2971.037841796875,304.14764404296875,0.8199926018714905,0.2094122469425201,0.1892601400613784,292.7565612792969,297.1499938964844,293.1499938964844,0.0080304443836212,-566.5923461914062,300.7384948730469,0.4978753924369812,0.050000000745058,0.04880952835083,293.09527587890625,297.1499938964844,293.1499938964844,0.208579272031784,-3209.010498046875,304.1460266113281,0.914356768131256,0.2916986346244812,0.2044451683759689,293.1424865722656,297.1499938964844,293.1499938964844,0.2939654290676117,-5693.30810546875,304.1668701171875,0.9990000128746032,0.4412048161029815,0.3621342480182647,293.1348876953125,297.1499938964844,293.1499938964844,0.0032394304871559,-1226.4034423828125,295.53692626953125,0.4978753924369812,0.050000000745058,0.2315313965082168,291.1587829589844,291.1499938964844,257.6807556152344,256.6835327148437,279.1385498046875,293.13507080078125,291.161865234375,1.0,0.2635097205638885,0.6344283819198608,0.6344283819198608,1.0,1.0,-1.2435550689697266,0.4912546277046203,0.7523004412651062,0.1942385584115982,0.0,0.0,0.7087498307228088,46.14437103271485,43.0,53.70069122314453,-15127.689453125,206.79942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544189453125,308.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.494140625,18000.0,0.0,0.0,0.3455364406108856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741356730461121,0.8741443753242493,-8.721955055079889e-06,0.0,0.0003506755456328,0.0,0.0,93.37322235107422,0.0,0.0,0.0,0.5174304246902466,4.0,0.0,1.0
496500,293.1134338378906,297.1499938964844,293.1499938964844,0.1384216248989105,-2974.41845703125,304.147705078125,0.8221662044525146,0.2098781466484069,0.189660832285881,292.7539367675781,297.1499938964844,293.1499938964844,0.0081147300079464,-570.265380859375,300.8171081542969,0.4989423751831054,0.050000000745058,0.0487920865416526,293.0953369140625,297.1499938964844,293.1499938964844,0.2089269012212753,-3213.08203125,304.1461181640625,0.9173599481582642,0.292379766702652,0.2049041539430618,293.1314697265625,297.1499938964844,293.1499938964844,0.291343092918396,-5652.4150390625,304.1685485839844,0.9990000128746032,0.4434615671634674,0.3598420321941376,293.13336181640625,297.1499938964844,293.1499938964844,0.0032411261927336,-1226.455078125,295.55242919921875,0.4989423751831054,0.050000000745058,0.2314486503601074,291.1719665527344,291.1499938964844,257.6595458984375,256.6639404296875,279.1383056640625,293.133544921875,291.17401123046875,1.0,0.2627367675304413,0.6338262557983398,0.6338262557983398,1.0,1.0,-1.2417141199111938,0.4902119934558868,0.7515021562576294,0.1935422718524933,0.0,0.0,0.7059381604194641,45.67462539672852,43.0,43.29830551147461,-15103.6484375,205.17874145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5721130371094,308.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18092.751953125,18000.0,0.0,0.0,0.346442848443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690662384033203,0.8690749406814575,-8.67807466420345e-06,0.0,0.0003515954595059,0.0,0.0,92.2070541381836,0.0,0.0,0.0,0.5153065323829651,4.0,0.0,1.0
496560,293.1134033203125,297.1499938964844,293.1499938964844,0.1386906802654266,-2978.93310546875,304.14764404296875,0.8236613869667053,0.2103424817323684,0.1900684088468551,292.7512512207031,297.1499938964844,293.1499938964844,0.008204367943108,-574.2451782226562,300.8948974609375,0.4995642006397247,0.050000000745058,0.0487820655107498,293.09539794921875,297.1499938964844,293.1499938964844,0.2093670517206192,-3218.3779296875,304.1460266113281,0.9194680452346802,0.2930628657341003,0.2053716033697128,293.1212463378906,297.1499938964844,293.1499938964844,0.2897368967533111,-5627.888671875,304.1680603027344,0.9990000128746032,0.4457058608531952,0.3585191965103149,293.1317443847656,297.1499938964844,293.1499938964844,0.0032443760428577,-1227.2960205078125,295.565185546875,0.4995642006397247,0.050000000745058,0.231401115655899,291.180419921875,291.1499938964844,257.6381530761719,256.6441955566406,279.1376647949219,293.1319580078125,291.181640625,1.0,0.2623700499534607,0.6331628561019897,0.6331628561019897,1.0,1.0,-1.2411065101623535,0.4896656572818756,0.7514408826828003,0.1931014358997345,0.0,0.0,0.7030391097068787,45.41144943237305,46.0,31.851024627685547,-15089.533203125,204.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6112976074219,308.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18116.01953125,18000.0,0.0,0.0,0.3471682965755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863156259059906,0.8631648421287537,-8.621169399702922e-06,0.0,0.0003523316700011,0.0,0.0,90.81375885009766,0.0,0.0,0.0,0.5127823352813721,4.0,0.0,1.0
496620,293.11346435546875,297.1499938964844,293.1499938964844,0.1393757313489914,-2990.705810546875,304.14727783203125,0.8248599767684937,0.2112583070993423,0.1908926963806152,292.7459411621094,297.1499938964844,293.1499938964844,0.0083989463746547,-583.0127563476562,301.0487060546875,0.4996227025985718,0.050000000745058,0.048781119287014,293.09552001953125,297.1499938964844,293.1499938964844,0.2104724943637848,-3231.924560546875,304.1454772949219,0.921228051185608,0.2944194376468658,0.2063177525997162,293.1054077148437,297.1499938964844,293.1499938964844,0.2892034649848938,-5621.6298828125,304.1628112792969,0.9990000128746032,0.449659526348114,0.3583950996398926,293.1283569335937,297.1499938964844,293.1499938964844,0.0032548627350479,-1230.98876953125,295.58428955078125,0.4996227025985718,0.050000000745058,0.2313966304063797,291.1856384277344,291.1499938964844,257.5945739746094,256.6041564941406,279.1357727050781,293.1285705566406,291.1854858398437,1.0,0.2626871764659881,0.6316483020782471,0.6316483020782471,1.0,1.0,-1.2430745363235474,0.4898360669612884,0.7532384395599365,0.1928597837686538,0.0,0.0,0.6977814435958862,45.41628646850586,49.0,9.95374584197998,-15090.185546875,205.0970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094116210937,308.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.890625,18000.0,0.0,0.0,0.3481494486331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509325981140137,0.8509410619735718,-8.495716429024469e-06,0.0,0.0003533274284563,0.0,0.0,87.912353515625,0.0,0.0,0.0,0.5075212717056274,4.0,0.0,1.0
496680,293.11346435546875,297.1499938964844,293.1499938964844,0.1393757313489914,-2990.705810546875,304.14727783203125,0.8248599767684937,0.2112583070993423,0.1908926963806152,292.7459411621094,297.1499938964844,293.1499938964844,0.0083989463746547,-583.0127563476562,301.0487060546875,0.4996227025985718,0.050000000745058,0.048781119287014,293.09552001953125,297.1499938964844,293.1499938964844,0.2104724943637848,-3231.924560546875,304.1454772949219,0.921228051185608,0.2944194376468658,0.2063177525997162,293.1054077148437,297.1499938964844,293.1499938964844,0.2892034649848938,-5621.6298828125,304.1628112792969,0.9990000128746032,0.449659526348114,0.3583950996398926,293.1283569335937,297.1499938964844,293.1499938964844,0.0032548627350479,-1230.98876953125,295.58428955078125,0.4996227025985718,0.050000000745058,0.2313966304063797,291.1856384277344,291.1499938964844,257.5945739746094,256.6041564941406,279.1357727050781,293.1285705566406,291.1854858398437,1.0,0.2626871764659881,0.6316483020782471,0.6316483020782471,1.0,1.0,-1.2430745363235474,0.4898360669612884,0.7532384395599365,0.1928597837686538,0.0,0.0,0.6977814435958862,45.41628646850586,49.0,9.95374584197998,-15090.185546875,205.0970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7094116210937,308.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18123.890625,18000.0,0.0,0.0,0.3481494486331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8509325981140137,0.8509410619735718,-8.495716429024469e-06,0.0,0.0003533274284563,0.0,0.0,87.912353515625,0.0,0.0,0.0,0.5075212717056274,4.0,0.0,1.0
