time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1136169433594,297.1499938964844,293.1499938964844,0.1402057856321334,-3005.163818359375,304.14678955078125,0.8240505456924438,0.2121518701314926,0.1917180716991424,292.7406005859375,297.1499938964844,293.1499938964844,0.0086131915450096,-592.696533203125,301.20166015625,0.498363196849823,0.050000000745058,0.0488014854490757,293.09576416015625,297.1499938964844,293.1499938964844,0.211798295378685,-3248.326904296875,304.144775390625,0.9201946258544922,0.2957488596439361,0.207263171672821,293.09747314453125,297.1499938964844,293.1499938964844,0.291696697473526,-5663.1533203125,304.15435791015625,0.9990000128746032,0.452414333820343,0.3610824942588806,293.1247863769531,297.1499938964844,293.1499938964844,0.0032699150033295,-1236.9139404296875,295.5972900390625,0.498363196849823,0.050000000745058,0.2314932346343994,291.1789855957031,291.1499938964844,257.54998779296875,256.5633850097656,279.1335754394531,293.125,291.17791748046875,1.0,0.2641710042953491,0.629895031452179,0.629895031452179,1.0,1.0,-1.2485649585723877,0.4913832247257232,0.757181704044342,0.1933021396398544,0.0,0.0,0.6942685842514038,46.01388549804688,52.0,-6.875927925109863,-15128.6728515625,208.2432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,308.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.7421875,18000.0,0.0,0.0,0.3486680686473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411638140678406,0.8411722183227539,-8.388748938159551e-06,0.0,0.0003538537712302,0.0,0.0,85.58240509033203,0.0,0.0,0.0,0.503286600112915,4.0,0.0,1.0
496800,293.1136169433594,297.1499938964844,293.1499938964844,0.1402057856321334,-3005.163818359375,304.14678955078125,0.8240505456924438,0.2121518701314926,0.1917180716991424,292.7406005859375,297.1499938964844,293.1499938964844,0.0086131915450096,-592.696533203125,301.20166015625,0.498363196849823,0.050000000745058,0.0488014854490757,293.09576416015625,297.1499938964844,293.1499938964844,0.211798295378685,-3248.326904296875,304.144775390625,0.9201946258544922,0.2957488596439361,0.207263171672821,293.09747314453125,297.1499938964844,293.1499938964844,0.291696697473526,-5663.1533203125,304.15435791015625,0.9990000128746032,0.452414333820343,0.3610824942588806,293.1247863769531,297.1499938964844,293.1499938964844,0.0032699150033295,-1236.9139404296875,295.5972900390625,0.498363196849823,0.050000000745058,0.2314932346343994,291.1789855957031,291.1499938964844,257.54998779296875,256.5633850097656,279.1335754394531,293.125,291.17791748046875,1.0,0.2641710042953491,0.629895031452179,0.629895031452179,1.0,1.0,-1.2485649585723877,0.4913832247257232,0.757181704044342,0.1933021396398544,0.0,0.0,0.6942685842514038,46.01388549804688,52.0,-6.875927925109863,-15128.6728515625,208.2432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81268310546875,308.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.7421875,18000.0,0.0,0.0,0.3486680686473846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411638140678406,0.8411722183227539,-8.388748938159551e-06,0.0,0.0003538537712302,0.0,0.0,85.58240509033203,0.0,0.0,0.0,0.503286600112915,4.0,0.0,1.0
496860,293.1138610839844,297.1499938964844,293.1499938964844,0.1411234885454177,-3021.214599609375,304.1463317871094,0.8216767311096191,0.2130278646945953,0.1925421357154846,292.735107421875,297.1499938964844,293.1499938964844,0.0088453292846679,-603.0576782226562,301.3553771972656,0.496101051568985,0.050000000745058,0.0488392040133476,293.0961608886719,297.1499938964844,293.1499938964844,0.2132515013217926,-3266.3388671875,304.14410400390625,0.916997730731964,0.2970473766326904,0.2081997692584991,293.0978698730469,297.1499938964844,293.1499938964844,0.2966146767139435,-5742.263671875,304.14471435546875,0.9990000128746032,0.4536847472190857,0.3660062551498413,293.1211242675781,297.1499938964844,293.1499938964844,0.0032883742824196,-1244.424072265625,295.60711669921875,0.496101051568985,0.050000000745058,0.2316721528768539,291.1652526855469,291.1499938964844,257.5039978027344,256.5215148925781,279.13140869140625,293.121337890625,291.1637268066406,1.0,0.266583502292633,0.6279246807098389,0.6279246807098389,1.0,1.0,-1.2568475008010864,0.49400195479393,0.7628455758094788,0.1942578107118606,0.0,0.0,0.6931026577949524,47.09341812133789,55.0,-17.492259979248047,-15201.4443359375,213.4151153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.80078125,18000.0,0.0,0.0,0.3489600121974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359819650650024,0.835990309715271,-8.324906048073899e-06,0.0,0.0003541500482242,0.0,0.0,84.3074722290039,0.0,0.0,0.0,0.501003623008728,4.0,0.0,1.0
496920,293.1138610839844,297.1499938964844,293.1499938964844,0.1411234885454177,-3021.214599609375,304.1463317871094,0.8216767311096191,0.2130278646945953,0.1925421357154846,292.735107421875,297.1499938964844,293.1499938964844,0.0088453292846679,-603.0576782226562,301.3553771972656,0.496101051568985,0.050000000745058,0.0488392040133476,293.0961608886719,297.1499938964844,293.1499938964844,0.2132515013217926,-3266.3388671875,304.14410400390625,0.916997730731964,0.2970473766326904,0.2081997692584991,293.0978698730469,297.1499938964844,293.1499938964844,0.2966146767139435,-5742.263671875,304.14471435546875,0.9990000128746032,0.4536847472190857,0.3660062551498413,293.1211242675781,297.1499938964844,293.1499938964844,0.0032883742824196,-1244.424072265625,295.60711669921875,0.496101051568985,0.050000000745058,0.2316721528768539,291.1652526855469,291.1499938964844,257.5039978027344,256.5215148925781,279.13140869140625,293.121337890625,291.1637268066406,1.0,0.266583502292633,0.6279246807098389,0.6279246807098389,1.0,1.0,-1.2568475008010864,0.49400195479393,0.7628455758094788,0.1942578107118606,0.0,0.0,0.6931026577949524,47.09341812133789,55.0,-17.492259979248047,-15201.4443359375,213.4151153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90008544921875,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.80078125,18000.0,0.0,0.0,0.3489600121974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359819650650024,0.835990309715271,-8.324906048073899e-06,0.0,0.0003541500482242,0.0,0.0,84.3074722290039,0.0,0.0,0.0,0.501003623008728,4.0,0.0,1.0
496980,293.11407470703125,297.1499938964844,293.1499938964844,0.1420950144529342,-3038.20703125,304.1459350585937,0.8181277513504028,0.213901087641716,0.1933739632368087,292.72967529296875,297.1499938964844,293.1499938964844,0.0090939532965421,-613.905029296875,301.51055908203125,0.4931091368198395,0.050000000745058,0.0488912649452686,293.0965881347656,297.1499938964844,293.1499938964844,0.2147699147462844,-3285.134033203125,304.1435546875,0.9122568964958192,0.2983225882053375,0.2091288119554519,293.1060485839844,297.1499938964844,293.1499938964844,0.3034656345844269,-5850.64208984375,304.13507080078125,0.9990000128746032,0.4533614814281463,0.372695118188858,293.11749267578125,297.1499938964844,293.1499938964844,0.0033093846868723,-1253.0416259765625,295.6158752441406,0.4931091368198395,0.050000000745058,0.2319191098213195,291.1480712890625,291.1499938964844,257.45635986328125,256.4782409667969,279.12939453125,293.1177062988281,291.1463623046875,1.0,0.2697348892688751,0.6257628798484802,0.6257628798484802,1.0,1.0,-1.267348289489746,0.4974554479122162,0.7698928117752075,0.1955946385860443,0.0,0.0,0.694487988948822,48.57068634033203,58.0,-23.004562377929688,-15303.2431640625,220.292221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566955566406,308.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7578125,18000.0,0.0,0.0,0.3492689132690429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362889289855957,0.8362972736358643,-8.31512352306163e-06,0.0,0.0003544635255821,0.0,0.0,84.27986907958984,0.0,0.0,0.0,0.501069188117981,4.0,0.0,1.0
497040,293.11407470703125,297.1499938964844,293.1499938964844,0.1420950144529342,-3038.20703125,304.1459350585937,0.8181277513504028,0.213901087641716,0.1933739632368087,292.72967529296875,297.1499938964844,293.1499938964844,0.0090939532965421,-613.905029296875,301.51055908203125,0.4931091368198395,0.050000000745058,0.0488912649452686,293.0965881347656,297.1499938964844,293.1499938964844,0.2147699147462844,-3285.134033203125,304.1435546875,0.9122568964958192,0.2983225882053375,0.2091288119554519,293.1060485839844,297.1499938964844,293.1499938964844,0.3034656345844269,-5850.64208984375,304.13507080078125,0.9990000128746032,0.4533614814281463,0.372695118188858,293.11749267578125,297.1499938964844,293.1499938964844,0.0033093846868723,-1253.0416259765625,295.6158752441406,0.4931091368198395,0.050000000745058,0.2319191098213195,291.1480712890625,291.1499938964844,257.45635986328125,256.4782409667969,279.12939453125,293.1177062988281,291.1463623046875,1.0,0.2697348892688751,0.6257628798484802,0.6257628798484802,1.0,1.0,-1.267348289489746,0.4974554479122162,0.7698928117752075,0.1955946385860443,0.0,0.0,0.694487988948822,48.57068634033203,58.0,-23.004562377929688,-15303.2431640625,220.292221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566955566406,308.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7578125,18000.0,0.0,0.0,0.3492689132690429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8362889289855957,0.8362972736358643,-8.31512352306163e-06,0.0,0.0003544635255821,0.0,0.0,84.27986907958984,0.0,0.0,0.0,0.501069188117981,4.0,0.0,1.0
497100,293.1141662597656,297.1499938964844,293.1499938964844,0.1425933688879013,-3046.911865234375,304.1457824707031,0.816011905670166,0.2143380641937255,0.1937944740056991,292.72705078125,297.1499938964844,293.1499938964844,0.0092238718643784,-619.45458984375,301.5886535644531,0.4914089739322662,0.050000000745058,0.0489218831062316,293.0968017578125,297.1499938964844,293.1499938964844,0.2155420035123825,-3294.67236328125,304.143310546875,0.9095007181167604,0.2989556491374969,0.209592580795288,293.11279296875,297.1499938964844,293.1499938964844,0.3074845671653747,-5913.5986328125,304.1304931640625,0.9990000128746032,0.4525954723358154,0.376573771238327,293.1156921386719,297.1499938964844,293.1499938964844,0.0033206578809767,-1257.661376953125,295.620361328125,0.4914089739322662,0.050000000745058,0.2320643663406372,291.13897705078125,291.1499938964844,257.4319763183594,256.4560852050781,279.1285095214844,293.11590576171875,291.1372375488281,1.0,0.271536648273468,0.6246209144592285,0.6246209144592285,1.0,1.0,-1.2732762098312378,0.4994331002235412,0.7738431692123413,0.1963731050491333,0.0,0.0,0.6961359977722168,49.436405181884766,58.0,-24.36467170715332,-15363.2216796875,224.28765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,308.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.37890625,18000.0,0.0,0.0,0.3495015501976013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385748267173767,0.8385831117630005,-8.331728167831898e-06,0.0,0.0003546996449586,0.0,0.0,84.7530746459961,0.0,0.0,0.0,0.5020192265510559,4.0,0.0,1.0
497160,293.1142272949219,297.1499938964844,293.1499938964844,0.1430965960025787,-3055.690673828125,304.1456298828125,0.8137069940567017,0.2147754728794098,0.1942178457975387,292.7245483398437,297.1499938964844,293.1499938964844,0.0093571152538061,-625.0579223632812,301.6669921875,0.4895995557308197,0.050000000745058,0.0489552207291126,293.0970153808594,297.1499938964844,293.1499938964844,0.2163192331790924,-3304.260009765625,304.14312744140625,0.9065871834754944,0.2995882332324981,0.2100572735071182,293.12115478515625,297.1499938964844,293.1499938964844,0.3118410408496856,-5981.42529296875,304.1261291503906,0.9990000128746032,0.4514263570308685,0.3807512521743774,293.1138916015625,297.1499938964844,293.1499938964844,0.0033323825336992,-1262.4534912109375,295.6250915527344,0.4895995557308197,0.050000000745058,0.2322224825620651,291.1297912597656,291.1499938964844,257.4071960449219,256.4336242675781,279.127685546875,293.1141052246094,291.1280517578125,1.0,0.2734661400318146,0.623443603515625,0.623443603515625,1.0,1.0,-1.2795861959457395,0.5015500783920288,0.7780361771583557,0.1972101479768753,0.0,0.0,0.6984076499938965,50.37713241577149,61.0,-25.04989624023437,-15428.3671875,228.61837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,308.59588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.107421875,18000.0,0.0,0.0,0.3498211801052093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422755599021912,0.8422839045524597,-8.362881089851726e-06,0.0,0.0003550240362528,0.0,0.0,85.55529022216797,0.0,0.0,0.0,0.503581702709198,4.0,0.0,1.0
497220,293.1143798828125,297.1499938964844,293.1499938964844,0.1441108733415603,-3073.345703125,304.1453857421875,0.8086179494857788,0.2156523913145065,0.1950729340314865,292.7201538085937,297.1499938964844,293.1499938964844,0.0096323499456048,-636.3469848632812,301.8236694335937,0.4857086837291717,0.050000000745058,0.0490290448069572,293.0973815917969,297.1499938964844,293.1499938964844,0.2178833782672882,-3323.507080078125,304.142822265625,0.9005535244941711,0.3008562326431274,0.2109932005405426,293.1422119140625,297.1499938964844,293.1499938964844,0.3214050531387329,-6129.029296875,304.1181640625,0.9990000128746032,0.4478985667228699,0.389843225479126,293.1103210449219,297.1499938964844,293.1499938964844,0.0033571578096598,-1272.52001953125,295.6357727050781,0.4857086837291717,0.050000000745058,0.2325726896524429,291.1116943359375,291.1499938964844,257.35662841796875,256.3878173828125,279.12628173828125,293.11053466796875,291.1100769042969,1.0,0.2776441872119903,0.6209976673126221,0.6209976673126221,1.0,1.0,-1.2931582927703855,0.5061246156692505,0.7870336771011353,0.1990190744400024,0.0,0.0,0.7047342658042908,52.45588302612305,49.0,-25.015756607055664,-15571.6708984375,238.1825714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.5897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17873.044921875,18000.0,0.0,0.0,0.3508070707321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537614941596985,0.8537700176239014,-8.468272426398471e-06,0.0,0.0003560245677363,0.0,0.0,88.14179992675781,0.0,0.0,0.0,0.5084901452064514,4.0,0.0,1.0
497280,293.1143798828125,297.1499938964844,293.1499938964844,0.1441108733415603,-3073.345703125,304.1453857421875,0.8086179494857788,0.2156523913145065,0.1950729340314865,292.7201538085937,297.1499938964844,293.1499938964844,0.0096323499456048,-636.3469848632812,301.8236694335937,0.4857086837291717,0.050000000745058,0.0490290448069572,293.0973815917969,297.1499938964844,293.1499938964844,0.2178833782672882,-3323.507080078125,304.142822265625,0.9005535244941711,0.3008562326431274,0.2109932005405426,293.1422119140625,297.1499938964844,293.1499938964844,0.3214050531387329,-6129.029296875,304.1181640625,0.9990000128746032,0.4478985667228699,0.389843225479126,293.1103210449219,297.1499938964844,293.1499938964844,0.0033571578096598,-1272.52001953125,295.6357727050781,0.4857086837291717,0.050000000745058,0.2325726896524429,291.1116943359375,291.1499938964844,257.35662841796875,256.3878173828125,279.12628173828125,293.11053466796875,291.1100769042969,1.0,0.2776441872119903,0.6209976673126221,0.6209976673126221,1.0,1.0,-1.2931582927703855,0.5061246156692505,0.7870336771011353,0.1990190744400024,0.0,0.0,0.7047342658042908,52.45588302612305,49.0,-25.015756607055664,-15571.6708984375,238.1825714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.5897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17873.044921875,18000.0,0.0,0.0,0.3508070707321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8537614941596985,0.8537700176239014,-8.468272426398471e-06,0.0,0.0003560245677363,0.0,0.0,88.14179992675781,0.0,0.0,0.0,0.5084901452064514,4.0,0.0,1.0
497340,293.1142272949219,297.1499938964844,293.1499938964844,0.1448607742786407,-3086.076416015625,304.1457214355469,0.8117290735244751,0.216585099697113,0.1958683580160141,292.7164306640625,297.1499938964844,293.1499938964844,0.0098795099183917,-645.5840454101562,301.9830627441406,0.4869690537452698,0.050000000745058,0.049004815518856,293.09747314453125,297.1499938964844,293.1499938964844,0.2190642058849334,-3337.69189453125,304.1432800292969,0.9042229652404784,0.3021679222583771,0.2118774503469467,293.1585693359375,297.1499938964844,293.1499938964844,0.3192304074764251,-6090.046875,304.1330261230469,0.9990000128746032,0.4447366297245025,0.3868881464004516,293.1064453125,297.1499938964844,293.1499938964844,0.0033766289707273,-1279.7742919921875,295.6589660644531,0.4869690537452698,0.050000000745058,0.2324577569961547,291.10955810546875,291.1499938964844,257.3047790527344,256.3409118652344,279.1304016113281,293.1066589355469,291.11151123046875,1.0,0.2761435806751251,0.6192142963409424,0.6192142963409424,1.0,1.0,-1.2914707660675049,0.5044875741004944,0.7869831323623657,0.1977123320102691,0.0,0.0,0.7107468843460083,51.81637573242188,37.0,3.274172306060791,-15610.3544921875,236.14569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,308.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.892578125,18000.0,0.0,0.0,0.3521766066551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684976696968079,0.8685063123703003,-8.618510037194937e-06,0.0,0.0003574145084712,0.0,0.0,91.6466293334961,0.0,0.0,0.0,0.514807403087616,4.0,0.0,1.0
497400,293.1142272949219,297.1499938964844,293.1499938964844,0.1448607742786407,-3086.076416015625,304.1457214355469,0.8117290735244751,0.216585099697113,0.1958683580160141,292.7164306640625,297.1499938964844,293.1499938964844,0.0098795099183917,-645.5840454101562,301.9830627441406,0.4869690537452698,0.050000000745058,0.049004815518856,293.09747314453125,297.1499938964844,293.1499938964844,0.2190642058849334,-3337.69189453125,304.1432800292969,0.9042229652404784,0.3021679222583771,0.2118774503469467,293.1585693359375,297.1499938964844,293.1499938964844,0.3192304074764251,-6090.046875,304.1330261230469,0.9990000128746032,0.4447366297245025,0.3868881464004516,293.1064453125,297.1499938964844,293.1499938964844,0.0033766289707273,-1279.7742919921875,295.6589660644531,0.4869690537452698,0.050000000745058,0.2324577569961547,291.10955810546875,291.1499938964844,257.3047790527344,256.3409118652344,279.1304016113281,293.1066589355469,291.11151123046875,1.0,0.2761435806751251,0.6192142963409424,0.6192142963409424,1.0,1.0,-1.2914707660675049,0.5044875741004944,0.7869831323623657,0.1977123320102691,0.0,0.0,0.7107468843460083,51.81637573242188,37.0,3.274172306060791,-15610.3544921875,236.14569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90240478515625,308.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.892578125,18000.0,0.0,0.0,0.3521766066551208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684976696968079,0.8685063123703003,-8.618510037194937e-06,0.0,0.0003574145084712,0.0,0.0,91.6466293334961,0.0,0.0,0.0,0.514807403087616,4.0,0.0,1.0
497460,293.1138000488281,297.1499938964844,293.1499938964844,0.1451458036899566,-3090.1845703125,304.14666748046875,0.8221380114555359,0.2175799012184143,0.1966423690319061,292.7120361328125,297.1499938964844,293.1499938964844,0.0100890342146158,-652.0887451171875,302.1513061523437,0.4929175674915313,0.050000000745058,0.0488945841789245,293.09735107421875,297.1499938964844,293.1499938964844,0.2195277512073516,-3342.535888671875,304.1447448730469,0.9177936911582948,0.3035224080085754,0.2127318531274795,293.1512451171875,297.1499938964844,293.1499938964844,0.3054951131343841,-5870.73876953125,304.16180419921875,0.9990000128746032,0.4459483027458191,0.3731290996074676,293.1025390625,297.1499938964844,293.1499938964844,0.0033852811902761,-1281.3106689453125,295.7069396972656,0.4929175674915313,0.050000000745058,0.2319348603487014,291.1434020996094,291.1499938964844,257.25177001953125,256.2929992675781,279.13641357421875,293.1027526855469,291.147705078125,1.0,0.2703132629394531,0.6181526184082031,0.6181526184082031,1.0,1.0,-1.276154637336731,0.4974668025970459,0.7786878347396851,0.1936085820198059,0.0,0.0,0.7096221446990967,48.785423278808594,40.0,41.882442474365234,-15515.94140625,223.913803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,308.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4140625,18000.0,0.0,0.0,0.353355199098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732937574386597,0.8733024597167969,-8.696268196217716e-06,0.0,0.0003586106176953,0.0,0.0,93.03328704833984,0.0,0.0,0.0,0.5169581174850464,4.0,0.0,1.0
497520,293.1138000488281,297.1499938964844,293.1499938964844,0.1451458036899566,-3090.1845703125,304.14666748046875,0.8221380114555359,0.2175799012184143,0.1966423690319061,292.7120361328125,297.1499938964844,293.1499938964844,0.0100890342146158,-652.0887451171875,302.1513061523437,0.4929175674915313,0.050000000745058,0.0488945841789245,293.09735107421875,297.1499938964844,293.1499938964844,0.2195277512073516,-3342.535888671875,304.1447448730469,0.9177936911582948,0.3035224080085754,0.2127318531274795,293.1512451171875,297.1499938964844,293.1499938964844,0.3054951131343841,-5870.73876953125,304.16180419921875,0.9990000128746032,0.4459483027458191,0.3731290996074676,293.1025390625,297.1499938964844,293.1499938964844,0.0033852811902761,-1281.3106689453125,295.7069396972656,0.4929175674915313,0.050000000745058,0.2319348603487014,291.1434020996094,291.1499938964844,257.25177001953125,256.2929992675781,279.13641357421875,293.1027526855469,291.147705078125,1.0,0.2703132629394531,0.6181526184082031,0.6181526184082031,1.0,1.0,-1.276154637336731,0.4974668025970459,0.7786878347396851,0.1936085820198059,0.0,0.0,0.7096221446990967,48.785423278808594,40.0,41.882442474365234,-15515.94140625,223.913803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,308.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4140625,18000.0,0.0,0.0,0.353355199098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732937574386597,0.8733024597167969,-8.696268196217716e-06,0.0,0.0003586106176953,0.0,0.0,93.03328704833984,0.0,0.0,0.0,0.5169581174850464,4.0,0.0,1.0
497580,293.1134033203125,297.1499938964844,293.1499938964844,0.1454392671585083,-3094.473876953125,304.14727783203125,0.8296144604682922,0.2185786366462707,0.1974738389253616,292.7059326171875,297.1499938964844,293.1499938964844,0.0103225978091359,-659.2227783203125,302.3254699707031,0.4970365166664123,0.050000000745058,0.0488233231008052,293.0972900390625,297.1499938964844,293.1499938964844,0.2199625074863433,-3347.1162109375,304.145751953125,0.928206741809845,0.3048705160617828,0.2136212885379791,293.125,297.1499938964844,293.1499938964844,0.2955792844295501,-5715.01611328125,304.1738586425781,0.9990000128746032,0.4512228667736053,0.3639547228813171,293.0989685058594,297.1499938964844,293.1499938964844,0.0033938055858016,-1282.68505859375,295.7581481933594,0.4970365166664123,0.050000000745058,0.231596827507019,291.181640625,291.1499938964844,257.1976928710937,256.2441711425781,279.137451171875,293.0991516113281,291.18377685546875,1.0,0.2670468091964721,0.6169766187667847,0.6169766187667847,1.0,1.0,-1.2667096853256226,0.4929386675357818,0.7737709879875183,0.1906855255365371,0.0,0.0,0.7025554180145264,46.83040237426758,43.0,42.4074592590332,-15419.181640625,216.3173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,308.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.81640625,18000.0,0.0,0.0,0.3538711667060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630585074424744,0.8630671501159668,-8.6210047811619e-06,0.0,0.0003591342538129,0.0,0.0,90.7968978881836,0.0,0.0,0.0,0.5127004981040955,4.0,0.0,1.0
497640,293.1134033203125,297.1499938964844,293.1499938964844,0.1454392671585083,-3094.473876953125,304.14727783203125,0.8296144604682922,0.2185786366462707,0.1974738389253616,292.7059326171875,297.1499938964844,293.1499938964844,0.0103225978091359,-659.2227783203125,302.3254699707031,0.4970365166664123,0.050000000745058,0.0488233231008052,293.0972900390625,297.1499938964844,293.1499938964844,0.2199625074863433,-3347.1162109375,304.145751953125,0.928206741809845,0.3048705160617828,0.2136212885379791,293.125,297.1499938964844,293.1499938964844,0.2955792844295501,-5715.01611328125,304.1738586425781,0.9990000128746032,0.4512228667736053,0.3639547228813171,293.0989685058594,297.1499938964844,293.1499938964844,0.0033938055858016,-1282.68505859375,295.7581481933594,0.4970365166664123,0.050000000745058,0.231596827507019,291.181640625,291.1499938964844,257.1976928710937,256.2441711425781,279.137451171875,293.0991516113281,291.18377685546875,1.0,0.2670468091964721,0.6169766187667847,0.6169766187667847,1.0,1.0,-1.2667096853256226,0.4929386675357818,0.7737709879875183,0.1906855255365371,0.0,0.0,0.7025554180145264,46.83040237426758,43.0,42.4074592590332,-15419.181640625,216.3173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,308.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18119.81640625,18000.0,0.0,0.0,0.3538711667060852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630585074424744,0.8630671501159668,-8.6210047811619e-06,0.0,0.0003591342538129,0.0,0.0,90.7968978881836,0.0,0.0,0.0,0.5127004981040955,4.0,0.0,1.0
497700,293.1132202148437,297.1499938964844,293.1499938964844,0.1457271426916122,-3099.25390625,304.1472473144531,0.8320515155792236,0.2190764248371124,0.1979008466005325,292.7025146484375,297.1499938964844,293.1499938964844,0.0104579301550984,-663.6184692382812,302.4125366210937,0.4982539117336273,0.050000000745058,0.0488031581044197,293.0972595214844,297.1499938964844,293.1499938964844,0.2203876823186874,-3352.154296875,304.145751953125,0.9316080808639526,0.3055433928966522,0.2140743732452392,293.1111145019531,297.1499938964844,293.1499938964844,0.2926889061927795,-5670.46044921875,304.1747436523437,0.9990000128746032,0.4542699158191681,0.3613167405128479,293.09716796875,297.1499938964844,293.1499938964844,0.0034010193776339,-1284.9730224609375,295.77716064453125,0.4982539117336273,0.050000000745058,0.2315011620521545,291.1900634765625,291.1499938964844,257.1703186035156,256.2194519042969,279.13702392578125,293.0973815917969,291.191162109375,1.0,0.2661352753639221,0.6162970066070557,0.6162970066070557,1.0,1.0,-1.264459252357483,0.491665631532669,0.7727936506271362,0.1897488385438919,0.0,0.0,0.699013888835907,46.28317642211914,43.0,30.995180130004883,-15383.62890625,214.3473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,308.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.962890625,18000.0,0.0,0.0,0.3538841009140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555231690406799,0.8555317521095276,-8.548504411010072e-06,0.0,0.0003591473796404,0.0,0.0,89.03944396972656,0.0,0.0,0.0,0.5095023512840271,4.0,0.0,1.0
497760,293.113037109375,297.1499938964844,293.1499938964844,0.1460798978805542,-3105.23095703125,304.1470947265625,0.8337955474853516,0.2195747345685959,0.1983354389667511,292.69903564453125,297.1499938964844,293.1499938964844,0.0106030497699975,-668.3905029296875,302.49957275390625,0.4990158081054687,0.050000000745058,0.0487907491624355,293.09722900390625,297.1499938964844,293.1499938964844,0.2209087908267974,-3358.443359375,304.14556884765625,0.93402498960495,0.3062177002429962,0.2145338505506515,293.09814453125,297.1499938964844,293.1499938964844,0.2908564805984497,-5642.849609375,304.1735534667969,0.9990000128746032,0.457309365272522,0.3596841990947723,293.0953369140625,297.1499938964844,293.1499938964844,0.0034099486656486,-1288.1156005859375,295.7935791015625,0.4990158081054687,0.050000000745058,0.2314423024654388,291.1937255859375,291.1499938964844,257.1427307128906,256.19451904296875,279.1362609863281,293.0955505371094,291.1940002441406,1.0,0.2656437158584595,0.6155538558959961,0.6155538558959961,1.0,1.0,-1.2634862661361694,0.4908978939056396,0.7725883722305298,0.1890642493963241,0.0,0.0,0.6957113742828369,45.95193099975586,46.0,19.07462882995605,-15359.169921875,213.2943572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.00390625,18000.0,0.0,0.0,0.3537564277648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.847930371761322,0.8479388356208801,-8.47155479277717e-06,0.0,0.0003590177802834,0.0,0.0,87.25936126708984,0.0,0.0,0.0,0.50624680519104,4.0,0.0,1.0
497820,293.1127319335937,297.1499938964844,293.1499938964844,0.1469449549913406,-3120.103271484375,304.1466064453125,0.8354265689849854,0.2205729335546493,0.1992249190807342,292.6922607421875,297.1499938964844,293.1499938964844,0.010920007713139,-678.8463134765625,302.673583984375,0.4993171691894531,0.050000000745058,0.0487858802080154,293.09716796875,297.1499938964844,293.1499938964844,0.2221885174512863,-3374.081298828125,304.1448974609375,0.9362472891807556,0.3075706362724304,0.2154704630374908,293.0773620605469,297.1499938964844,293.1499938964844,0.2899728715419769,-5631.84228515625,304.1670837402344,0.9990000128746032,0.462855577468872,0.3590423762798309,293.0914306640625,297.1499938964844,293.1499938964844,0.0034321472048759,-1296.531494140625,295.8207092285156,0.4993171691894531,0.050000000745058,0.2314192056655883,291.1898498535156,291.1499938964844,257.08697509765625,256.1441955566406,279.1342468261719,293.0916748046875,291.1888732910156,1.0,0.2657528221607208,0.613879382610321,0.613879382610321,1.0,1.0,-1.2648723125457764,0.4906623363494873,0.7742100358009338,0.1883329004049301,0.0,0.0,0.6905160546302795,45.84525680541992,49.0,-2.363491535186768,-15343.2041015625,213.5516967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,308.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.970703125,18000.0,0.0,0.0,0.3531861305236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345066905021667,0.8345150351524353,-8.329428055731114e-06,0.0,0.000358439021511,0.0,0.0,84.1181869506836,0.0,0.0,0.0,0.5004634261131287,4.0,0.0,1.0
497880,293.1127319335937,297.1499938964844,293.1499938964844,0.1469449549913406,-3120.103271484375,304.1466064453125,0.8354265689849854,0.2205729335546493,0.1992249190807342,292.6922607421875,297.1499938964844,293.1499938964844,0.010920007713139,-678.8463134765625,302.673583984375,0.4993171691894531,0.050000000745058,0.0487858802080154,293.09716796875,297.1499938964844,293.1499938964844,0.2221885174512863,-3374.081298828125,304.1448974609375,0.9362472891807556,0.3075706362724304,0.2154704630374908,293.0773620605469,297.1499938964844,293.1499938964844,0.2899728715419769,-5631.84228515625,304.1670837402344,0.9990000128746032,0.462855577468872,0.3590423762798309,293.0914306640625,297.1499938964844,293.1499938964844,0.0034321472048759,-1296.531494140625,295.8207092285156,0.4993171691894531,0.050000000745058,0.2314192056655883,291.1898498535156,291.1499938964844,257.08697509765625,256.1441955566406,279.1342468261719,293.0916748046875,291.1888732910156,1.0,0.2657528221607208,0.613879382610321,0.613879382610321,1.0,1.0,-1.2648723125457764,0.4906623363494873,0.7742100358009338,0.1883329004049301,0.0,0.0,0.6905160546302795,45.84525680541992,49.0,-2.363491535186768,-15343.2041015625,213.5516967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,308.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.970703125,18000.0,0.0,0.0,0.3531861305236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8345066905021667,0.8345150351524353,-8.329428055731114e-06,0.0,0.000358439021511,0.0,0.0,84.1181869506836,0.0,0.0,0.0,0.5004634261131287,4.0,0.0,1.0
497940,293.1124572753906,297.1499938964844,293.1499938964844,0.1479647010564804,-3137.763427734375,304.14605712890625,0.8349798321723938,0.2215727418661117,0.2001368254423141,292.6858215332031,297.1499938964844,293.1499938964844,0.0112704131752252,-690.2439575195312,302.8480529785156,0.4982597529888153,0.050000000745058,0.0488030388951301,293.0970764160156,297.1499938964844,293.1499938964844,0.2236993312835693,-3392.642578125,304.1440734863281,0.9355778694152832,0.3089278936386108,0.2164266109466552,293.0650634765625,297.1499938964844,293.1499938964844,0.2921867668628692,-5669.5361328125,304.1576538085937,0.9990000128746032,0.4672040641307831,0.3613039255142212,293.0873107910156,297.1499938964844,293.1499938964844,0.0034592170268297,-1307.235107421875,295.8432312011719,0.4982597529888153,0.050000000745058,0.2315005958080291,291.17559814453125,291.1499938964844,257.0305480957031,256.09326171875,279.132080078125,293.0875549316406,291.1739196777344,1.0,0.2670689821243286,0.6119778752326965,0.6119778752326965,1.0,1.0,-1.2699460983276367,0.4918454885482788,0.7781006693840027,0.188284546136856,0.0,0.0,0.6879746913909912,46.35267639160156,52.0,-17.35532569885254,-15370.2607421875,216.4334411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,308.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.19921875,18000.0,0.0,0.0,0.3524107635021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825934648513794,0.825942873954773,-8.231061656260863e-06,0.0,0.0003576521412469,0.0,0.0,82.09062957763672,0.0,0.0,0.0,0.4967328906059265,4.0,0.0,1.0
498000,293.1124572753906,297.1499938964844,293.1499938964844,0.1479647010564804,-3137.763427734375,304.14605712890625,0.8349798321723938,0.2215727418661117,0.2001368254423141,292.6858215332031,297.1499938964844,293.1499938964844,0.0112704131752252,-690.2439575195312,302.8480529785156,0.4982597529888153,0.050000000745058,0.0488030388951301,293.0970764160156,297.1499938964844,293.1499938964844,0.2236993312835693,-3392.642578125,304.1440734863281,0.9355778694152832,0.3089278936386108,0.2164266109466552,293.0650634765625,297.1499938964844,293.1499938964844,0.2921867668628692,-5669.5361328125,304.1576538085937,0.9990000128746032,0.4672040641307831,0.3613039255142212,293.0873107910156,297.1499938964844,293.1499938964844,0.0034592170268297,-1307.235107421875,295.8432312011719,0.4982597529888153,0.050000000745058,0.2315005958080291,291.17559814453125,291.1499938964844,257.0305480957031,256.09326171875,279.132080078125,293.0875549316406,291.1739196777344,1.0,0.2670689821243286,0.6119778752326965,0.6119778752326965,1.0,1.0,-1.2699460983276367,0.4918454885482788,0.7781006693840027,0.188284546136856,0.0,0.0,0.6879746913909912,46.35267639160156,52.0,-17.35532569885254,-15370.2607421875,216.4334411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,308.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.19921875,18000.0,0.0,0.0,0.3524107635021209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825934648513794,0.825942873954773,-8.231061656260863e-06,0.0,0.0003576521412469,0.0,0.0,82.09062957763672,0.0,0.0,0.0,0.4967328906059265,4.0,0.0,1.0
498060,293.1122131347656,297.1499938964844,293.1499938964844,0.1490722596645355,-3156.9580078125,304.1455078125,0.8329073190689087,0.2225731313228607,0.2010664492845535,292.6796264648437,297.1499938964844,293.1499938964844,0.011652217246592,-702.2906494140625,303.0239562988281,0.4961550831794739,0.050000000745058,0.0488381423056125,293.09698486328125,297.1499938964844,293.1499938964844,0.2253407090902328,-3412.7958984375,304.143310546875,0.9326357245445251,0.3102867305278778,0.2173974961042404,293.0616760253906,297.1499938964844,293.1499938964844,0.2968774437904358,-5745.49365234375,304.14727783203125,0.9990000128746032,0.4700597822666168,0.3658862113952636,293.0830993652344,297.1499938964844,293.1499938964844,0.0034898358862847,-1319.4947509765625,295.8641967773437,0.4961550831794739,0.050000000745058,0.2316671311855316,291.1561889648437,291.1499938964844,256.9735717773437,256.0418395996094,279.1300964355469,293.0833435058594,291.1542053222656,1.0,0.2693516314029693,0.6098880171775818,0.6098880171775818,1.0,1.0,-1.2779686450958252,0.4941482245922088,0.7838204503059387,0.1887643784284591,0.0,0.0,0.6884212493896484,47.360111236572266,55.0,-25.54489517211914,-15435.8388671875,221.4760131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.3517072796821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237004280090332,0.8237085938453674,-8.19385331851663e-06,0.0,0.0003569381660781,0.0,0.0,81.48046112060547,0.0,0.0,0.0,0.4956967532634735,4.0,0.0,1.0
498120,293.1122131347656,297.1499938964844,293.1499938964844,0.1490722596645355,-3156.9580078125,304.1455078125,0.8329073190689087,0.2225731313228607,0.2010664492845535,292.6796264648437,297.1499938964844,293.1499938964844,0.011652217246592,-702.2906494140625,303.0239562988281,0.4961550831794739,0.050000000745058,0.0488381423056125,293.09698486328125,297.1499938964844,293.1499938964844,0.2253407090902328,-3412.7958984375,304.143310546875,0.9326357245445251,0.3102867305278778,0.2173974961042404,293.0616760253906,297.1499938964844,293.1499938964844,0.2968774437904358,-5745.49365234375,304.14727783203125,0.9990000128746032,0.4700597822666168,0.3658862113952636,293.0830993652344,297.1499938964844,293.1499938964844,0.0034898358862847,-1319.4947509765625,295.8641967773437,0.4961550831794739,0.050000000745058,0.2316671311855316,291.1561889648437,291.1499938964844,256.9735717773437,256.0418395996094,279.1300964355469,293.0833435058594,291.1542053222656,1.0,0.2693516314029693,0.6098880171775818,0.6098880171775818,1.0,1.0,-1.2779686450958252,0.4941482245922088,0.7838204503059387,0.1887643784284591,0.0,0.0,0.6884212493896484,47.360111236572266,55.0,-25.54489517211914,-15435.8388671875,221.4760131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,308.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.3517072796821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237004280090332,0.8237085938453674,-8.19385331851663e-06,0.0,0.0003569381660781,0.0,0.0,81.48046112060547,0.0,0.0,0.0,0.4956967532634735,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1502219140529632,-3176.84130859375,304.1451110839844,0.8296239972114563,0.2235734164714813,0.2020100504159927,292.6737060546875,297.1499938964844,293.1499938964844,0.0120645053684711,-714.7803344726562,303.20172119140625,0.4932824969291687,0.050000000745058,0.0488880388438701,293.0968933105469,297.1499938964844,293.1499938964844,0.2270429134368896,-3433.6337890625,304.1427307128906,0.9279728531837464,0.3116448223590851,0.2183790653944015,293.06658935546875,297.1499938964844,293.1499938964844,0.3035367131233215,-5851.18798828125,304.1371154785156,0.9990000128746032,0.471320241689682,0.3723014295101166,293.07891845703125,297.1499938964844,293.1499938964844,0.0035230391658842,-1332.7928466796875,295.885498046875,0.4932824969291687,0.050000000745058,0.2319038063287735,291.135009765625,291.1499938964844,256.91619873046875,255.99002075195312,279.12847900390625,293.07916259765625,291.13299560546875,1.0,0.2724019587039947,0.6076499223709106,0.6076499223709106,1.0,1.0,-1.288323163986206,0.4973271489143371,0.7909960746765137,0.1896505802869796,0.0,0.0,0.6918351054191589,48.7789192199707,58.0,-28.75900077819824,-15533.1630859375,228.3260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,308.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5625,18000.0,0.0,0.0,0.3513370454311371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281069993972778,0.8281152248382568,-8.222658834711183e-06,0.0,0.0003565624356269,0.0,0.0,82.3515625,0.0,0.0,0.0,0.4975011646747589,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1502219140529632,-3176.84130859375,304.1451110839844,0.8296239972114563,0.2235734164714813,0.2020100504159927,292.6737060546875,297.1499938964844,293.1499938964844,0.0120645053684711,-714.7803344726562,303.20172119140625,0.4932824969291687,0.050000000745058,0.0488880388438701,293.0968933105469,297.1499938964844,293.1499938964844,0.2270429134368896,-3433.6337890625,304.1427307128906,0.9279728531837464,0.3116448223590851,0.2183790653944015,293.06658935546875,297.1499938964844,293.1499938964844,0.3035367131233215,-5851.18798828125,304.1371154785156,0.9990000128746032,0.471320241689682,0.3723014295101166,293.07891845703125,297.1499938964844,293.1499938964844,0.0035230391658842,-1332.7928466796875,295.885498046875,0.4932824969291687,0.050000000745058,0.2319038063287735,291.135009765625,291.1499938964844,256.91619873046875,255.99002075195312,279.12847900390625,293.07916259765625,291.13299560546875,1.0,0.2724019587039947,0.6076499223709106,0.6076499223709106,1.0,1.0,-1.288323163986206,0.4973271489143371,0.7909960746765137,0.1896505802869796,0.0,0.0,0.6918351054191589,48.7789192199707,58.0,-28.75900077819824,-15533.1630859375,228.3260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,308.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5625,18000.0,0.0,0.0,0.3513370454311371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281069993972778,0.8281152248382568,-8.222658834711183e-06,0.0,0.0003565624356269,0.0,0.0,82.3515625,0.0,0.0,0.0,0.4975011646747589,4.0,0.0,1.0
498300,293.1119079589844,297.1499938964844,293.1499938964844,0.1508034765720367,-3186.8759765625,304.1449279785156,0.827640175819397,0.224073439836502,0.2024862170219421,292.6708679199219,297.1499938964844,293.1499938964844,0.0122818071395158,-721.139892578125,303.2912292480469,0.4916295707225799,0.050000000745058,0.0489177294075489,293.09686279296875,297.1499938964844,293.1499938964844,0.2279028743505478,-3444.131591796875,304.1424865722656,0.9251551628112792,0.312323123216629,0.2188729047775268,293.07183837890625,297.1499938964844,293.1499938964844,0.3074730038642883,-5912.98681640625,304.1322937011719,0.9990000128746032,0.4713455140590668,0.3760665953159332,293.0768737792969,297.1499938964844,293.1499938964844,0.0035404046066105,-1339.7242431640625,295.8966064453125,0.4916295707225799,0.050000000745058,0.2320446372032165,291.1243896484375,291.1499938964844,256.8873596191406,255.9640045166016,279.1277770996094,293.0771179199219,291.1224365234375,1.0,0.2741624712944031,0.6064872741699219,0.6064872741699219,1.0,1.0,-1.294211506843567,0.4991812407970428,0.7950301766395569,0.1902148127555847,0.0,0.0,0.6946054697036743,49.61995315551758,58.0,-29.12975311279297,-15591.5986328125,232.340072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,308.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17912.158203125,18000.0,0.0,0.0,0.3513476848602295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327410221099854,0.8327492475509644,-8.261841685452964e-06,0.0,0.000356573233148,0.0,0.0,83.34098052978516,0.0,0.0,0.0,0.4994517564773559,4.0,0.0,1.0
498360,293.11181640625,297.1499938964844,293.1499938964844,0.1513864547014236,-3196.917236328125,304.1448059082031,0.8254774808883667,0.2245733588933944,0.2029649764299392,292.66815185546875,297.1499938964844,293.1499938964844,0.012506260536611,-727.5492553710938,303.38104248046875,0.489860862493515,0.050000000745058,0.0489502176642417,293.09686279296875,297.1499938964844,293.1499938964844,0.2287639081478119,-3454.62158203125,304.14227294921875,0.922093391418457,0.3130008280277252,0.2193683683872223,293.07879638671875,297.1499938964844,293.1499938964844,0.3117547929286957,-5979.76904296875,304.12774658203125,0.9990000128746032,0.4709677994251251,0.3801441788673401,293.0748596191406,297.1499938964844,293.1499938964844,0.003558205673471,-1346.806396484375,295.9081420898437,0.489860862493515,0.050000000745058,0.2321987599134445,291.114013671875,291.1499938964844,256.8584899902344,255.9379119873047,279.127197265625,293.0751037597656,291.11212158203125,1.0,0.2760559320449829,0.6053013801574707,0.6053013801574707,1.0,1.0,-1.3004992008209229,0.5011827945709229,0.7993163466453552,0.1908458918333053,0.0,0.0,0.6980518698692322,50.538604736328125,61.0,-28.95128631591797,-15655.544921875,236.70733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18951416015625,308.72869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.595703125,18000.0,0.0,0.0,0.3515210151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.838935136795044,0.8389434218406677,-8.317354513565078e-06,0.0,0.0003567491658031,0.0,0.0,84.69861602783203,0.0,0.0,0.0,0.5020817518234253,4.0,0.0,1.0
498420,293.1116638183594,297.1499938964844,293.1499938964844,0.1525503695011139,-3216.91064453125,304.14459228515625,0.8207393288612366,0.2255726903676986,0.2039290219545364,292.6633605957031,297.1499938964844,293.1499938964844,0.0129756387323141,-740.4463500976562,303.5609436035156,0.4860379695892334,0.050000000745058,0.0490225628018379,293.0968017578125,297.1499938964844,293.1499938964844,0.2304799258708953,-3475.46533203125,304.1419982910156,0.9154817461967468,0.3143542110919952,0.2203633487224578,293.0973205566406,297.1499938964844,293.1499938964844,0.3211885988712311,-6125.56298828125,304.1194763183594,0.9990000128746032,0.4690285921096802,0.3890697658061981,293.0708923339844,297.1499938964844,293.1499938964844,0.0035950765013694,-1361.3887939453125,295.932861328125,0.4860379695892334,0.050000000745058,0.2325419187545776,291.0942077636719,291.1499938964844,256.80059814453125,255.88563537597656,279.1262512207031,293.07110595703125,291.0924987792969,1.0,0.280174046754837,0.6028755307197571,0.6028755307197571,1.0,1.0,-1.3140629529953003,0.5055465698242188,0.8085163831710815,0.1922700256109237,0.0,0.0,0.7068310379981995,52.579532623291016,64.0,-27.527931213378903,-15797.21875,246.38758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.61328125,18000.0,0.0,0.0,0.3524221181869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557007908821106,0.8557092547416687,-8.475867616652977e-06,0.0,0.0003576636663638,0.0,0.0,88.50397491455078,0.0,0.0,0.0,0.5092722773551941,4.0,0.0,1.0
