time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1116638183594,297.1499938964844,293.1499938964844,0.1525503695011139,-3216.91064453125,304.14459228515625,0.8207393288612366,0.2255726903676986,0.2039290219545364,292.6633605957031,297.1499938964844,293.1499938964844,0.0129756387323141,-740.4463500976562,303.5609436035156,0.4860379695892334,0.050000000745058,0.0490225628018379,293.0968017578125,297.1499938964844,293.1499938964844,0.2304799258708953,-3475.46533203125,304.1419982910156,0.9154817461967468,0.3143542110919952,0.2203633487224578,293.0973205566406,297.1499938964844,293.1499938964844,0.3211885988712311,-6125.56298828125,304.1194763183594,0.9990000128746032,0.4690285921096802,0.3890697658061981,293.0708923339844,297.1499938964844,293.1499938964844,0.0035950765013694,-1361.3887939453125,295.932861328125,0.4860379695892334,0.050000000745058,0.2325419187545776,291.0942077636719,291.1499938964844,256.80059814453125,255.88563537597656,279.1262512207031,293.07110595703125,291.0924987792969,1.0,0.280174046754837,0.6028755307197571,0.6028755307197571,1.0,1.0,-1.3140629529953003,0.5055465698242188,0.8085163831710815,0.1922700256109237,0.0,0.0,0.7068310379981995,52.579532623291016,64.0,-27.527931213378903,-15797.21875,246.38758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003112792969,308.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.61328125,18000.0,0.0,0.0,0.3524221181869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557007908821106,0.8557092547416687,-8.475867616652977e-06,0.0,0.0003576636663638,0.0,0.0,88.50397491455078,0.0,0.0,0.0,0.5092722773551941,4.0,0.0,1.0
498540,293.1115417480469,297.1499938964844,293.1499938964844,0.153704434633255,-3236.661376953125,304.1444702148437,0.8155892491340637,0.2265708744525909,0.2049002200365066,292.65972900390625,297.1499938964844,293.1499938964844,0.0134697807952761,-753.3253784179688,303.73974609375,0.4818789362907409,0.050000000745058,0.0491033643484115,293.0968017578125,297.1499938964844,293.1499938964844,0.2321771383285522,-3495.999755859375,304.141845703125,0.9085943102836608,0.3157046437263489,0.2213625162839889,293.1211853027344,297.1499938964844,293.1499938964844,0.3315636813640594,-6284.080078125,304.1123962402344,0.9990000128746032,0.4655340611934662,0.3988028168678283,293.0668640136719,297.1499938964844,293.1499938964844,0.003633725689724,-1376.5382080078125,295.9602355957031,0.4818789362907409,0.050000000745058,0.2329252213239669,291.0761108398437,291.1499938964844,256.74267578125,255.8332672119141,279.1255798339844,293.0671081542969,291.0745849609375,1.0,0.2846443951129913,0.6003977656364441,0.6003977656364441,1.0,1.0,-1.3286681175231934,0.5102834701538086,0.8183847069740295,0.1938599646091461,0.0,0.0,0.7179134488105774,54.85382080078125,52.0,-25.26448631286621,-15953.7822265625,257.1820373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,308.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.65625,18000.0,0.0,0.0,0.3541403710842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778294920921326,0.8778381943702698,-8.69593168317806e-06,0.0,0.0003594074805732,0.0,0.0,93.76708984375,0.0,0.0,0.0,0.5188737511634827,4.0,0.0,1.0
498600,293.1115417480469,297.1499938964844,293.1499938964844,0.153704434633255,-3236.661376953125,304.1444702148437,0.8155892491340637,0.2265708744525909,0.2049002200365066,292.65972900390625,297.1499938964844,293.1499938964844,0.0134697807952761,-753.3253784179688,303.73974609375,0.4818789362907409,0.050000000745058,0.0491033643484115,293.0968017578125,297.1499938964844,293.1499938964844,0.2321771383285522,-3495.999755859375,304.141845703125,0.9085943102836608,0.3157046437263489,0.2213625162839889,293.1211853027344,297.1499938964844,293.1499938964844,0.3315636813640594,-6284.080078125,304.1123962402344,0.9990000128746032,0.4655340611934662,0.3988028168678283,293.0668640136719,297.1499938964844,293.1499938964844,0.003633725689724,-1376.5382080078125,295.9602355957031,0.4818789362907409,0.050000000745058,0.2329252213239669,291.0761108398437,291.1499938964844,256.74267578125,255.8332672119141,279.1255798339844,293.0671081542969,291.0745849609375,1.0,0.2846443951129913,0.6003977656364441,0.6003977656364441,1.0,1.0,-1.3286681175231934,0.5102834701538086,0.8183847069740295,0.1938599646091461,0.0,0.0,0.7179134488105774,54.85382080078125,52.0,-25.26448631286621,-15953.7822265625,257.1820373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,308.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.65625,18000.0,0.0,0.0,0.3541403710842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778294920921326,0.8778381943702698,-8.69593168317806e-06,0.0,0.0003594074805732,0.0,0.0,93.76708984375,0.0,0.0,0.0,0.5188737511634827,4.0,0.0,1.0
498660,293.1111145019531,297.1499938964844,293.1499938964844,0.1545600295066833,-3250.942626953125,304.1449279785156,0.8183351159095764,0.2276268005371093,0.2058068960905075,292.6571960449219,297.1499938964844,293.1499938964844,0.0139154512435197,-763.5442504882812,303.9177551269531,0.4829358160495758,0.050000000745058,0.0490826740860939,293.0965576171875,297.1499938964844,293.1499938964844,0.2334416061639785,-3510.91748046875,304.1424865722656,0.9121190905570984,0.3170985281467438,0.2223062217235565,293.1388244628906,297.1499938964844,293.1499938964844,0.3299342095851898,-6252.8447265625,304.1282653808594,0.9990000128746032,0.4626458883285522,0.3963386416435241,293.062744140625,297.1499938964844,293.1499938964844,0.0036654381547123,-1388.1512451171875,296.0000915527344,0.4829358160495758,0.050000000745058,0.2328270822763443,291.0751342773437,291.1499938964844,256.684814453125,255.78091430664065,279.1303405761719,293.06298828125,291.0771484375,1.0,0.2833767235279083,0.598641574382782,0.598641574382782,1.0,1.0,-1.3277995586395264,0.5088617205619812,0.8189377784729004,0.1925091296434402,0.0,0.0,0.7284497618675232,54.31436920166016,40.0,4.229049682617188,-16003.8544921875,255.62030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,308.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17746.841796875,18000.0,0.0,0.0,0.3565265834331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027811884880066,0.9027901887893676,-8.9626046246849e-06,0.0,0.0003618291520979,0.0,0.0,100.07172393798828,0.0,0.0,0.0,0.529771089553833,4.0,0.0,1.0
498720,293.1111145019531,297.1499938964844,293.1499938964844,0.1545600295066833,-3250.942626953125,304.1449279785156,0.8183351159095764,0.2276268005371093,0.2058068960905075,292.6571960449219,297.1499938964844,293.1499938964844,0.0139154512435197,-763.5442504882812,303.9177551269531,0.4829358160495758,0.050000000745058,0.0490826740860939,293.0965576171875,297.1499938964844,293.1499938964844,0.2334416061639785,-3510.91748046875,304.1424865722656,0.9121190905570984,0.3170985281467438,0.2223062217235565,293.1388244628906,297.1499938964844,293.1499938964844,0.3299342095851898,-6252.8447265625,304.1282653808594,0.9990000128746032,0.4626458883285522,0.3963386416435241,293.062744140625,297.1499938964844,293.1499938964844,0.0036654381547123,-1388.1512451171875,296.0000915527344,0.4829358160495758,0.050000000745058,0.2328270822763443,291.0751342773437,291.1499938964844,256.684814453125,255.78091430664065,279.1303405761719,293.06298828125,291.0771484375,1.0,0.2833767235279083,0.598641574382782,0.598641574382782,1.0,1.0,-1.3277995586395264,0.5088617205619812,0.8189377784729004,0.1925091296434402,0.0,0.0,0.7284497618675232,54.31436920166016,40.0,4.229049682617188,-16003.8544921875,255.62030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,308.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17746.841796875,18000.0,0.0,0.0,0.3565265834331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9027811884880066,0.9027901887893676,-8.9626046246849e-06,0.0,0.0003618291520979,0.0,0.0,100.07172393798828,0.0,0.0,0.0,0.529771089553833,4.0,0.0,1.0
498780,293.1103515625,297.1499938964844,293.1499938964844,0.1549271643161773,-3256.29638671875,304.14599609375,0.8282135725021362,0.2287668585777282,0.2067072391510009,292.6536560058594,297.1499938964844,293.1499938964844,0.0142992436885833,-770.5086059570312,304.0995788574219,0.4886102080345154,0.050000000745058,0.0489735007286071,293.09619140625,297.1499938964844,293.1499938964844,0.2339289635419845,-3515.8837890625,304.1441955566406,0.9256056547164916,0.3185314536094665,0.2232165485620498,293.132080078125,297.1499938964844,293.1499938964844,0.3165820240974426,-6040.109375,304.1579895019531,0.9990000128746032,0.4642390310764313,0.3830508887767792,293.0588073730469,297.1499938964844,293.1499938964844,0.0036849603056907,-1393.39990234375,296.06353759765625,0.4886102080345154,0.050000000745058,0.2323092073202133,291.11053466796875,291.1499938964844,256.6271057128906,255.72869873046875,279.1368103027344,293.0590209960937,291.11492919921875,1.0,0.2777732312679291,0.5976427793502808,0.5976427793502808,1.0,1.0,-1.3132753372192385,0.5021750330924988,0.8111003041267395,0.1885786056518554,0.0,0.0,0.7316181063652039,51.31573486328125,43.0,44.03880310058594,-15924.83203125,243.2621459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,308.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17869.9921875,18000.0,0.0,0.0,0.3589114248752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175278544425964,0.9175370335578918,-9.153461178357247e-06,0.0,0.0003642494557425,0.0,0.0,104.18844604492188,0.0,0.0,0.0,0.5363491177558899,4.0,0.0,1.0
498840,293.1103515625,297.1499938964844,293.1499938964844,0.1549271643161773,-3256.29638671875,304.14599609375,0.8282135725021362,0.2287668585777282,0.2067072391510009,292.6536560058594,297.1499938964844,293.1499938964844,0.0142992436885833,-770.5086059570312,304.0995788574219,0.4886102080345154,0.050000000745058,0.0489735007286071,293.09619140625,297.1499938964844,293.1499938964844,0.2339289635419845,-3515.8837890625,304.1441955566406,0.9256056547164916,0.3185314536094665,0.2232165485620498,293.132080078125,297.1499938964844,293.1499938964844,0.3165820240974426,-6040.109375,304.1579895019531,0.9990000128746032,0.4642390310764313,0.3830508887767792,293.0588073730469,297.1499938964844,293.1499938964844,0.0036849603056907,-1393.39990234375,296.06353759765625,0.4886102080345154,0.050000000745058,0.2323092073202133,291.11053466796875,291.1499938964844,256.6271057128906,255.72869873046875,279.1368103027344,293.0590209960937,291.11492919921875,1.0,0.2777732312679291,0.5976427793502808,0.5976427793502808,1.0,1.0,-1.3132753372192385,0.5021750330924988,0.8111003041267395,0.1885786056518554,0.0,0.0,0.7316181063652039,51.31573486328125,43.0,44.03880310058594,-15924.83203125,243.2621459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.742431640625,308.5929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17869.9921875,18000.0,0.0,0.0,0.3589114248752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175278544425964,0.9175370335578918,-9.153461178357247e-06,0.0,0.0003642494557425,0.0,0.0,104.18844604492188,0.0,0.0,0.0,0.5363491177558899,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1550526320934295,-3257.916259765625,304.1465148925781,0.8325225114822388,0.2293424755334854,0.2071847170591354,292.6509704589844,297.1499938964844,293.1499938964844,0.0147039014846086,-781.7604370117188,304.1474914550781,0.4937616288661957,0.0532936118543148,0.0497170090675354,293.0960388183594,297.1499938964844,293.1499938964844,0.2340589314699173,-3516.95263671875,304.14501953125,0.9315652251243592,0.3192426562309265,0.2236834615468979,293.1203918457031,297.1499938964844,293.1499938964844,0.3106529116630554,-5946.921875,304.1672058105469,0.9990000128746032,0.4667608737945556,0.3775796890258789,293.0569152832031,297.1499938964844,293.1499938964844,0.0036937084514647,-1395.3489990234375,296.0993957519531,0.4909706711769104,0.050000000745058,0.232101172208786,291.1347045898437,291.1499938964844,256.598388671875,255.7026824951172,279.1376647949219,293.05712890625,291.1387023925781,1.0,0.2760092914104461,0.5970994234085083,0.5970994234085083,1.0,1.0,-1.3084759712219238,0.4998851120471954,0.8085908889770508,0.1870678216218948,0.0,0.0,0.7302101850509644,50.12538528442383,43.0,52.669044494628906,-15888.2802734375,238.78976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7261657714844,308.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.763671875,18000.0,0.0,0.0,0.3599082827568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9187415242195128,0.9187507033348083,-9.186618626699785e-06,0.0,0.000365261133993,0.0,0.0,104.67677307128906,0.0,0.0,0.0,0.5369568467140198,4.0,0.0,1.0
498960,293.10968017578125,297.1499938964844,293.1499938964844,0.1553007215261459,-3261.82177734375,304.14666748046875,0.8368374705314636,0.2299111783504486,0.2076560258865356,292.6506042480469,297.1499938964844,293.1499938964844,0.0177349522709846,-864.1736450195312,304.1424255371094,0.5152083039283752,0.0596919730305671,0.0550403408706188,293.095947265625,297.1499938964844,293.1499938964844,0.2343707978725433,-3520.423828125,304.1453552246094,0.9374764561653136,0.3199434578418731,0.2241423428058624,293.1064758300781,297.1499938964844,293.1499938964844,0.3050494492053985,-5859.31201171875,304.1742248535156,0.9990000128746032,0.4698640704154968,0.3722237050533294,293.0551452636719,297.1499938964844,293.1499938964844,0.0037028531078249,-1397.949462890625,296.1297607421875,0.4933163523674011,0.050000000745058,0.2319002151489257,291.1499328613281,291.1499938964844,256.5697326660156,255.67672729492188,279.1365966796875,293.0553283691406,291.15142822265625,1.0,0.2748478651046753,0.59635329246521,0.59635329246521,1.0,1.0,-1.309309005737305,0.4998108148574829,0.8094981908798218,0.1867120563983917,0.0,0.0,0.728614866733551,49.06321334838867,46.0,40.79299545288086,-15884.001953125,236.73849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7226257324219,308.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.625,18000.0,0.0,0.0,0.3607961535453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916751265525818,0.9167604446411132,-9.179103471979032e-06,0.0,0.0003661622467916,0.0,0.0,104.26589965820312,0.0,0.0,0.0,0.5361979007720947,4.0,0.0,1.0
499020,293.1090087890625,297.1499938964844,293.1499938964844,0.1561952382326126,-3276.903076171875,304.1462707519531,0.8431910872459412,0.2310645878314972,0.2086324393749237,292.66015625,297.1499938964844,293.1499938964844,0.0252536926418542,-1030.7984619140625,304.13250732421875,0.5580523610115051,0.0704280063509941,0.0657038688659668,293.095703125,297.1499938964844,293.1499938964844,0.2355769872665405,-3534.88818359375,304.1448669433594,0.9458951950073242,0.3213585019111633,0.2250822782516479,293.0752868652344,297.1499938964844,293.1499938964844,0.2978324592113495,-5748.44189453125,304.1778564453125,0.9990000128746032,0.4772919416427612,0.365103006362915,293.0521545410156,297.1499938964844,293.1499938964844,0.0037286975421011,-1407.3360595703125,296.1719055175781,0.4965105056762695,0.050000000745058,0.2316372841596603,291.1514892578125,291.1499938964844,256.5128173828125,255.6250762939453,279.1343078613281,293.05230712890625,291.1509094238281,1.0,0.2740407586097717,0.5946648716926575,0.5946648716926575,1.0,1.0,-1.315544605255127,0.5014232397079468,0.8141213655471802,0.1869207024574279,0.0,0.0,0.7280703186988831,47.75492477416992,49.0,8.296483039855957,-15920.390625,236.1614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73291015625,308.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.892578125,18000.0,0.0,0.0,0.3623867630958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136785864830016,0.9136877059936525,-9.144783689407632e-06,0.0,0.0003677764907479,0.0,0.0,103.4455108642578,0.0,0.0,0.0,0.534930944442749,4.0,0.0,1.0
499080,293.1090087890625,297.1499938964844,293.1499938964844,0.1561952382326126,-3276.903076171875,304.1462707519531,0.8431910872459412,0.2310645878314972,0.2086324393749237,292.66015625,297.1499938964844,293.1499938964844,0.0252536926418542,-1030.7984619140625,304.13250732421875,0.5580523610115051,0.0704280063509941,0.0657038688659668,293.095703125,297.1499938964844,293.1499938964844,0.2355769872665405,-3534.88818359375,304.1448669433594,0.9458951950073242,0.3213585019111633,0.2250822782516479,293.0752868652344,297.1499938964844,293.1499938964844,0.2978324592113495,-5748.44189453125,304.1778564453125,0.9990000128746032,0.4772919416427612,0.365103006362915,293.0521545410156,297.1499938964844,293.1499938964844,0.0037286975421011,-1407.3360595703125,296.1719055175781,0.4965105056762695,0.050000000745058,0.2316372841596603,291.1514892578125,291.1499938964844,256.5128173828125,255.6250762939453,279.1343078613281,293.05230712890625,291.1509094238281,1.0,0.2740407586097717,0.5946648716926575,0.5946648716926575,1.0,1.0,-1.315544605255127,0.5014232397079468,0.8141213655471802,0.1869207024574279,0.0,0.0,0.7280703186988831,47.75492477416992,49.0,8.296483039855957,-15920.390625,236.1614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73291015625,308.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.892578125,18000.0,0.0,0.0,0.3623867630958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136785864830016,0.9136877059936525,-9.144783689407632e-06,0.0,0.0003677764907479,0.0,0.0,103.4455108642578,0.0,0.0,0.0,0.534930944442749,4.0,0.0,1.0
499140,293.10845947265625,297.1499938964844,293.1499938964844,0.1572859734296798,-3295.472900390625,304.14569091796875,0.8464207053184509,0.2322187423706054,0.2096486836671829,292.67578125,297.1499938964844,293.1499938964844,0.0328596793115139,-1172.436767578125,304.1257019042969,0.5894496440887451,0.0796745046973228,0.0747217386960983,293.0954895019531,297.1499938964844,293.1499938964844,0.2370687127113342,-3552.93701171875,304.1440734863281,0.9499386548995972,0.3227803409099579,0.2260558754205703,293.0476379394531,297.1499938964844,293.1499938964844,0.2951701581478119,-5709.99169921875,304.1728515625,0.9990000128746032,0.4847998917102813,0.3625009953975677,293.050048828125,297.1499938964844,293.1499938964844,0.0037586295511573,-1418.810302734375,296.2052001953125,0.4977039098739624,0.050000000745058,0.2315422296524047,291.14093017578125,291.1499938964844,256.4564208984375,255.57388305664065,279.1323547363281,293.0501403808594,291.1396179199219,1.0,0.2748556137084961,0.5928003191947937,0.5928003191947937,1.0,1.0,-1.3255189657211304,0.504467785358429,0.8210511803627014,0.1878361403942108,0.0,0.0,0.7299039959907532,47.40340423583984,52.0,-10.666356086730955,-16006.03515625,239.1434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454528808594,308.56591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.3639020919799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152674674987792,0.9152766466140748,-9.152079655905254e-06,0.0,0.0003693143371492,0.0,0.0,103.78255462646484,0.0,0.0,0.0,0.5356046557426453,4.0,0.0,1.0
499200,293.10845947265625,297.1499938964844,293.1499938964844,0.1572859734296798,-3295.472900390625,304.14569091796875,0.8464207053184509,0.2322187423706054,0.2096486836671829,292.67578125,297.1499938964844,293.1499938964844,0.0328596793115139,-1172.436767578125,304.1257019042969,0.5894496440887451,0.0796745046973228,0.0747217386960983,293.0954895019531,297.1499938964844,293.1499938964844,0.2370687127113342,-3552.93701171875,304.1440734863281,0.9499386548995972,0.3227803409099579,0.2260558754205703,293.0476379394531,297.1499938964844,293.1499938964844,0.2951701581478119,-5709.99169921875,304.1728515625,0.9990000128746032,0.4847998917102813,0.3625009953975677,293.050048828125,297.1499938964844,293.1499938964844,0.0037586295511573,-1418.810302734375,296.2052001953125,0.4977039098739624,0.050000000745058,0.2315422296524047,291.14093017578125,291.1499938964844,256.4564208984375,255.57388305664065,279.1323547363281,293.0501403808594,291.1396179199219,1.0,0.2748556137084961,0.5928003191947937,0.5928003191947937,1.0,1.0,-1.3255189657211304,0.504467785358429,0.8210511803627014,0.1878361403942108,0.0,0.0,0.7299039959907532,47.40340423583984,52.0,-10.666356086730955,-16006.03515625,239.1434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7454528808594,308.56591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12109375,18000.0,0.0,0.0,0.3639020919799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152674674987792,0.9152766466140748,-9.152079655905254e-06,0.0,0.0003693143371492,0.0,0.0,103.78255462646484,0.0,0.0,0.0,0.5356046557426453,4.0,0.0,1.0
499260,293.1080017089844,297.1499938964844,293.1499938964844,0.1584825366735458,-3315.8818359375,304.1451416015625,0.8471275568008423,0.2333604246377945,0.2106803953647613,292.693603515625,297.1499938964844,293.1499938964844,0.0402984172105789,-1301.77392578125,304.1214599609375,0.6118857264518738,0.0880826413631439,0.0828628838062286,293.0953063964844,297.1499938964844,293.1499938964844,0.2387223243713379,-3572.959716796875,304.143310546875,0.9506640434265136,0.3241963982582092,0.2270463556051254,293.0284729003906,297.1499938964844,293.1499938964844,0.2960130870342254,-5726.59130859375,304.16375732421875,0.9990000128746032,0.4912981688976288,0.3633350133895874,293.0486145019531,297.1499938964844,293.1499938964844,0.0037911655381321,-1431.55615234375,296.233642578125,0.4973192811012268,0.050000000745058,0.2315720915794372,291.1240539550781,291.1499938964844,256.40069580078125,255.52325439453125,279.1307067871094,293.0486755371094,291.1223449707031,1.0,0.2769447863101959,0.5907846689224243,0.5907846689224243,1.0,1.0,-1.338754653930664,0.5087558627128601,0.829998791217804,0.1893564015626907,0.0,0.0,0.7344504594802856,47.77300262451172,70.0,-21.40778923034668,-16132.8037109375,245.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421875,308.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.744140625,18000.0,0.0,0.0,0.3655524253845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9222819209098816,0.922291100025177,-9.216921171173452e-06,0.0,0.000370989262592,0.0,0.0,105.5518569946289,0.0,0.0,0.0,0.5386750102043152,4.0,0.0,1.0
499320,293.1080017089844,297.1499938964844,293.1499938964844,0.1584825366735458,-3315.8818359375,304.1451416015625,0.8471275568008423,0.2333604246377945,0.2106803953647613,292.693603515625,297.1499938964844,293.1499938964844,0.0402984172105789,-1301.77392578125,304.1214599609375,0.6118857264518738,0.0880826413631439,0.0828628838062286,293.0953063964844,297.1499938964844,293.1499938964844,0.2387223243713379,-3572.959716796875,304.143310546875,0.9506640434265136,0.3241963982582092,0.2270463556051254,293.0284729003906,297.1499938964844,293.1499938964844,0.2960130870342254,-5726.59130859375,304.16375732421875,0.9990000128746032,0.4912981688976288,0.3633350133895874,293.0486145019531,297.1499938964844,293.1499938964844,0.0037911655381321,-1431.55615234375,296.233642578125,0.4973192811012268,0.050000000745058,0.2315720915794372,291.1240539550781,291.1499938964844,256.40069580078125,255.52325439453125,279.1307067871094,293.0486755371094,291.1223449707031,1.0,0.2769447863101959,0.5907846689224243,0.5907846689224243,1.0,1.0,-1.338754653930664,0.5087558627128601,0.829998791217804,0.1893564015626907,0.0,0.0,0.7344504594802856,47.77300262451172,70.0,-21.40778923034668,-16132.8037109375,245.05584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421875,308.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.744140625,18000.0,0.0,0.0,0.3655524253845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9222819209098816,0.922291100025177,-9.216921171173452e-06,0.0,0.000370989262592,0.0,0.0,105.5518569946289,0.0,0.0,0.0,0.5386750102043152,4.0,0.0,1.0
499380,293.10797119140625,297.1499938964844,293.1499938964844,0.1600306630134582,-3342.549560546875,304.1441650390625,0.8365436792373657,0.2344343811273574,0.2117863297462463,292.7123413085937,297.1499938964844,293.1499938964844,0.0474350489675998,-1425.3951416015625,304.1191101074219,0.6206821203231812,0.0958446189761161,0.0904882401227951,293.095458984375,297.1499938964844,293.1499938964844,0.2408862262964248,-3599.400634765625,304.1418762207031,0.9362799525260924,0.3255552351474762,0.2281002402305603,293.0291442871094,297.1499938964844,293.1499938964844,0.312585175037384,-5991.79736328125,304.13092041015625,0.9990000128746032,0.4943149983882904,0.3800532519817352,293.04791259765625,297.1499938964844,293.1499938964844,0.003833676688373,-1449.0430908203125,296.2492370605469,0.4898983538150787,0.050000000745058,0.232193112373352,291.08843994140625,291.1499938964844,256.3457946777344,255.4732666015625,279.1240539550781,293.0479431152344,291.083251953125,1.0,0.2860726714134216,0.5878797173500061,0.5878797173500061,1.0,1.0,-1.371301770210266,0.5205850601196289,0.8507167100906372,0.1943757534027099,0.0,0.0,0.7445258498191833,51.61442947387695,88.0,-54.2021369934082,-16414.64453125,266.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.694580078125,308.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17811.537109375,18000.0,0.0,0.0,0.3677298426628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372601509094238,0.9372695088386536,-9.36249034566572e-06,0.0,0.0003731990582309,0.0,0.0,109.45113372802734,0.0,0.0,0.0,0.5453516840934753,4.0,0.0,1.0
499440,293.10797119140625,297.1499938964844,293.1499938964844,0.1600306630134582,-3342.549560546875,304.1441650390625,0.8365436792373657,0.2344343811273574,0.2117863297462463,292.7123413085937,297.1499938964844,293.1499938964844,0.0474350489675998,-1425.3951416015625,304.1191101074219,0.6206821203231812,0.0958446189761161,0.0904882401227951,293.095458984375,297.1499938964844,293.1499938964844,0.2408862262964248,-3599.400634765625,304.1418762207031,0.9362799525260924,0.3255552351474762,0.2281002402305603,293.0291442871094,297.1499938964844,293.1499938964844,0.312585175037384,-5991.79736328125,304.13092041015625,0.9990000128746032,0.4943149983882904,0.3800532519817352,293.04791259765625,297.1499938964844,293.1499938964844,0.003833676688373,-1449.0430908203125,296.2492370605469,0.4898983538150787,0.050000000745058,0.232193112373352,291.08843994140625,291.1499938964844,256.3457946777344,255.4732666015625,279.1240539550781,293.0479431152344,291.083251953125,1.0,0.2860726714134216,0.5878797173500061,0.5878797173500061,1.0,1.0,-1.371301770210266,0.5205850601196289,0.8507167100906372,0.1943757534027099,0.0,0.0,0.7445258498191833,51.61442947387695,88.0,-54.2021369934082,-16414.64453125,266.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.694580078125,308.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17811.537109375,18000.0,0.0,0.0,0.3677298426628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372601509094238,0.9372695088386536,-9.36249034566572e-06,0.0,0.0003731990582309,0.0,0.0,109.45113372802734,0.0,0.0,0.0,0.5453516840934753,4.0,0.0,1.0
499500,293.10809326171875,297.1499938964844,293.1499938964844,0.1610345244407653,-3359.992431640625,304.1434020996094,0.8281049728393555,0.2349426746368408,0.2123550325632095,292.7219543457031,297.1499938964844,293.1499938964844,0.0509145706892013,-1486.5833740234375,304.118408203125,0.6215254664421082,0.0995034277439117,0.0941335335373878,293.0956115722656,297.1499938964844,293.1499938964844,0.2423162013292312,-3616.998291015625,304.1407470703125,0.9243972897529602,0.3262136578559875,0.2286440432071685,293.04327392578125,297.1499938964844,293.1499938964844,0.3266095221042633,-6212.2236328125,304.10888671875,0.9990000128746032,0.4930769801139831,0.3936830461025238,293.0478820800781,297.1499938964844,293.1499938964844,0.0038608452305197,-1460.771728515625,296.2470703125,0.4840689301490783,0.050000000745058,0.2327201515436172,291.05523681640625,291.1499938964844,256.3186950683594,255.44854736328125,279.12017822265625,293.0478820800781,291.0489196777344,1.0,0.2927004098892212,0.5860981941223145,0.5860981941223145,1.0,1.0,-1.3940037488937378,0.5289575457572937,0.8650462031364441,0.198056474328041,0.0,0.0,0.754133939743042,54.805084228515625,88.0,-75.39794921875,-16617.36328125,283.8104858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6362609863281,308.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17702.74609375,18000.0,0.0,0.0,0.3692781329154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9519264698028564,0.9519359469413756,-9.506139576842544e-06,0.0,0.0003747703740373,0.0,0.0,113.36151123046876,0.0,0.0,0.0,0.5518842935562134,4.0,0.0,1.0
499560,293.1083068847656,297.1499938964844,293.1499938964844,0.1621332168579101,-3379.090087890625,304.1426086425781,0.8183478116989136,0.2354320734739303,0.2129330784082412,292.7318725585937,297.1499938964844,293.1499938964844,0.0542933940887451,-1546.76171875,304.1180114746094,0.6207296252250671,0.102978304028511,0.0976517423987388,293.0958251953125,297.1499938964844,293.1499938964844,0.2438924312591552,-3636.383544921875,304.1395874023437,0.91094309091568,0.3268594443798065,0.2291991710662841,293.0673217773437,297.1499938964844,293.1499938964844,0.3437466323375702,-6478.17822265625,304.085205078125,0.9990000128746032,0.4897198975086212,0.4100418984889984,293.0480041503906,297.1499938964844,293.1499938964844,0.0038912591990083,-1474.01171875,296.240966796875,0.4769609272480011,0.050000000745058,0.2333772778511047,291.01611328125,291.1499938964844,256.29180908203125,255.42404174804688,279.1164855957031,293.0483703613281,291.0091247558594,1.0,0.3004664182662964,0.5841432809829712,0.5841432809829712,1.0,1.0,-1.4200105667114258,0.5385875701904297,0.8814230561256409,0.2023122012615203,0.0,0.0,0.766952395439148,58.75403594970703,106.0,-93.27799224853516,-16855.833984375,304.55328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5484619140625,308.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17574.955078125,18000.0,0.0,0.0,0.3712669909000397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972688615322113,0.9726983308792114,-9.719891750137322e-06,0.0,0.0003767887828871,0.0,0.0,119.130615234375,0.0,0.0,0.0,0.5611708760261536,4.0,0.0,1.0
499620,293.1089782714844,297.1499938964844,293.1499938964844,0.1645164936780929,-3420.4755859375,304.1410827636719,0.7953051328659058,0.2363537102937698,0.2141112089157104,292.7532043457031,297.1499938964844,293.1499938964844,0.0605911798775196,-1661.2425537109375,304.11822509765625,0.6153666377067566,0.1092495545744896,0.1041681170463562,293.096435546875,297.1499938964844,293.1499938964844,0.2473384737968444,-3678.6669921875,304.1373291015625,0.8840187191963196,0.3281112909317016,0.2303391695022583,293.1431884765625,297.1499938964844,293.1499938964844,0.385899156332016,-7119.0615234375,304.0365600585937,0.9990000128746032,0.476507157087326,0.4492110908031463,293.0484924316406,297.1499938964844,293.1499938964844,0.0039606015197932,-1504.251953125,296.2218322753906,0.4569212794303894,0.050000000745058,0.2350595593452453,290.9269104003906,291.1499938964844,256.2388610839844,255.37570190429688,279.1138610839844,293.0718078613281,290.9193115234375,1.0,0.3187333941459656,0.5803460478782654,0.5803460478782654,1.0,1.0,-1.4796514511108398,0.5611013174057007,0.918550193309784,0.2124758064746856,0.0,0.0,0.8025262951850891,68.78170776367188,109.0,-117.89881896972656,-17410.138671875,357.1374206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2770080566406,308.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17305.6171875,18000.0,0.0,0.0,0.3768893480300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324127674102783,1.0324231386184692,-1.0386179383203851e-05,0.0,0.0003824947634711,0.0,0.0,137.1720733642578,0.0,0.0,0.0,0.5882529616355896,4.0,0.0,1.0
499680,293.1089782714844,297.1499938964844,293.1499938964844,0.1645164936780929,-3420.4755859375,304.1410827636719,0.7953051328659058,0.2363537102937698,0.2141112089157104,292.7532043457031,297.1499938964844,293.1499938964844,0.0605911798775196,-1661.2425537109375,304.11822509765625,0.6153666377067566,0.1092495545744896,0.1041681170463562,293.096435546875,297.1499938964844,293.1499938964844,0.2473384737968444,-3678.6669921875,304.1373291015625,0.8840187191963196,0.3281112909317016,0.2303391695022583,293.1431884765625,297.1499938964844,293.1499938964844,0.385899156332016,-7119.0615234375,304.0365600585937,0.9990000128746032,0.476507157087326,0.4492110908031463,293.0484924316406,297.1499938964844,293.1499938964844,0.0039606015197932,-1504.251953125,296.2218322753906,0.4569212794303894,0.050000000745058,0.2350595593452453,290.9269104003906,291.1499938964844,256.2388610839844,255.37570190429688,279.1138610839844,293.0718078613281,290.9193115234375,1.0,0.3187333941459656,0.5803460478782654,0.5803460478782654,1.0,1.0,-1.4796514511108398,0.5611013174057007,0.918550193309784,0.2124758064746856,0.0,0.0,0.8025262951850891,68.78170776367188,109.0,-117.89881896972656,-17410.138671875,357.1374206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2770080566406,308.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17305.6171875,18000.0,0.0,0.0,0.3768893480300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0324127674102783,1.0324231386184692,-1.0386179383203851e-05,0.0,0.0003824947634711,0.0,0.0,137.1720733642578,0.0,0.0,0.0,0.5882529616355896,4.0,0.0,1.0
499740,293.10943603515625,297.1499938964844,293.1499938964844,0.1662032008171081,-3448.83251953125,304.1413879394531,0.7692557573318481,0.2373022884130478,0.2154283970594406,292.77569580078125,297.1499938964844,293.1499938964844,0.0658427849411964,-1758.2236328125,304.1201171875,0.6047812104225159,0.1147431656718254,0.1100012436509132,293.0967102050781,297.1499938964844,293.1499938964844,0.2497090101242065,-3706.786865234375,304.13775634765625,0.8553733229637146,0.3294137120246887,0.23160420358181,293.2031555175781,297.1499938964844,293.1499938964844,0.3831137716770172,-7057.365234375,304.0802001953125,0.9671584367752076,0.4643764197826385,0.4428452849388122,293.0490417480469,297.1499938964844,293.1499938964844,0.0040396386757493,-1534.7113037109375,296.2364196777344,0.4339211285114288,0.050000000745058,0.2373902201652526,290.8939819335937,291.1499938964844,256.1871032714844,255.32833862304688,279.1309814453125,293.10943603515625,290.896484375,1.0,0.3321691453456878,0.5793823599815369,0.5793823599815369,1.0,1.0,-1.4849601984024048,0.5625206232070923,0.9224395155906676,0.2131014466285705,0.0,0.0,0.840640127658844,81.32775115966797,112.0,-32.682823181152344,-17590.970703125,391.4425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9559936523437,308.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17202.96875,18000.0,0.0,0.0,0.3842557966709137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069228649139404,1.1069341897964478,-1.1330934285069816e-05,0.0,0.0003899708099197,0.0,0.0,162.9612274169922,0.0,0.0,0.0,0.6224417090415955,4.0,0.0,1.0
499800,293.10943603515625,297.1499938964844,293.1499938964844,0.1662032008171081,-3448.83251953125,304.1413879394531,0.7692557573318481,0.2373022884130478,0.2154283970594406,292.77569580078125,297.1499938964844,293.1499938964844,0.0658427849411964,-1758.2236328125,304.1201171875,0.6047812104225159,0.1147431656718254,0.1100012436509132,293.0967102050781,297.1499938964844,293.1499938964844,0.2497090101242065,-3706.786865234375,304.13775634765625,0.8553733229637146,0.3294137120246887,0.23160420358181,293.2031555175781,297.1499938964844,293.1499938964844,0.3831137716770172,-7057.365234375,304.0802001953125,0.9671584367752076,0.4643764197826385,0.4428452849388122,293.0490417480469,297.1499938964844,293.1499938964844,0.0040396386757493,-1534.7113037109375,296.2364196777344,0.4339211285114288,0.050000000745058,0.2373902201652526,290.8939819335937,291.1499938964844,256.1871032714844,255.32833862304688,279.1309814453125,293.10943603515625,290.896484375,1.0,0.3321691453456878,0.5793823599815369,0.5793823599815369,1.0,1.0,-1.4849601984024048,0.5625206232070923,0.9224395155906676,0.2131014466285705,0.0,0.0,0.840640127658844,81.32775115966797,112.0,-32.682823181152344,-17590.970703125,391.4425354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9559936523437,308.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17202.96875,18000.0,0.0,0.0,0.3842557966709137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1069228649139404,1.1069341897964478,-1.1330934285069816e-05,0.0,0.0003899708099197,0.0,0.0,162.9612274169922,0.0,0.0,0.0,0.6224417090415955,4.0,0.0,1.0
499860,293.1104736328125,297.1499938964844,293.1499938964844,0.1669093668460846,-3459.715087890625,304.14306640625,0.7537498474121094,0.2381156980991363,0.216534823179245,292.7963562011719,297.1499938964844,293.1499938964844,0.0702778622508049,-1840.878662109375,304.1226806640625,0.6005824208259583,0.1200315803289413,0.1153929680585861,293.0975952148437,297.1499938964844,293.1499938964844,0.2506885528564453,-3717.383544921875,304.14019775390625,0.8385565280914307,0.3305825591087341,0.2327120751142501,293.2184143066406,297.1499938964844,293.1499938964844,0.3785530626773834,-6977.03173828125,304.1104736328125,0.9402340054512024,0.4598913192749023,0.4377422928810119,293.05059814453125,297.1499938964844,293.1499938964844,0.0040906835347414,-1551.7769775390625,296.2842102050781,0.421353131532669,0.050000000745058,0.239168107509613,290.9217529296875,291.1499938964844,256.1365966796875,255.2820587158203,279.13543701171875,293.1232604980469,290.923828125,1.0,0.3423470854759216,0.5782126784324646,0.5782126784324646,1.0,1.0,-1.490078091621399,0.563844621181488,0.9262335300445556,0.2132741063833236,0.0,0.0,0.8691374063491821,90.90858459472656,100.0,17.020023345947266,-17724.970703125,418.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7125244140625,308.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17369.16796875,18000.0,0.0,0.0,0.3919808566570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650066375732422,1.1650187969207764,-1.216985947394278e-05,0.0,0.0003978107415605,0.0,0.0,185.95651245117188,0.0,0.0,0.0,0.6497316360473633,4.0,0.0,1.0
499920,293.1104736328125,297.1499938964844,293.1499938964844,0.1669093668460846,-3459.715087890625,304.14306640625,0.7537498474121094,0.2381156980991363,0.216534823179245,292.7963562011719,297.1499938964844,293.1499938964844,0.0702778622508049,-1840.878662109375,304.1226806640625,0.6005824208259583,0.1200315803289413,0.1153929680585861,293.0975952148437,297.1499938964844,293.1499938964844,0.2506885528564453,-3717.383544921875,304.14019775390625,0.8385565280914307,0.3305825591087341,0.2327120751142501,293.2184143066406,297.1499938964844,293.1499938964844,0.3785530626773834,-6977.03173828125,304.1104736328125,0.9402340054512024,0.4598913192749023,0.4377422928810119,293.05059814453125,297.1499938964844,293.1499938964844,0.0040906835347414,-1551.7769775390625,296.2842102050781,0.421353131532669,0.050000000745058,0.239168107509613,290.9217529296875,291.1499938964844,256.1365966796875,255.2820587158203,279.13543701171875,293.1232604980469,290.923828125,1.0,0.3423470854759216,0.5782126784324646,0.5782126784324646,1.0,1.0,-1.490078091621399,0.563844621181488,0.9262335300445556,0.2132741063833236,0.0,0.0,0.8691374063491821,90.90858459472656,100.0,17.020023345947266,-17724.970703125,418.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7125244140625,308.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17369.16796875,18000.0,0.0,0.0,0.3919808566570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1650066375732422,1.1650187969207764,-1.216985947394278e-05,0.0,0.0003978107415605,0.0,0.0,185.95651245117188,0.0,0.0,0.0,0.6497316360473633,4.0,0.0,1.0
499980,293.1112670898437,297.1499938964844,293.1499938964844,0.1673671007156372,-3466.517578125,304.14459228515625,0.7505480051040649,0.2389588057994842,0.2173708528280258,292.8144226074219,297.1499938964844,293.1499938964844,0.0744022950530052,-1918.8675537109373,304.1249084472656,0.6063759326934814,0.1253274828195572,0.1205033436417579,293.09832763671875,297.1499938964844,293.1499938964844,0.2513811588287353,-3724.678955078125,304.1423034667969,0.8350817561149597,0.3317634761333465,0.2335998862981796,293.22027587890625,297.1499938964844,293.1499938964844,0.3762496411800384,-6935.55712890625,304.12725830078125,0.932185173034668,0.4577644467353821,0.4354657828807831,293.0523986816406,297.1499938964844,293.1499938964844,0.0041192886419594,-1560.623291015625,296.3298645019531,0.4184182584285736,0.050000000745058,0.2396612018346786,290.94805908203125,291.1499938964844,256.0875244140625,255.23696899414065,279.13641357421875,293.1272277832031,290.950439453125,1.0,0.3451752066612243,0.576912522315979,0.576912522315979,1.0,1.0,-1.4961422681808472,0.565441906452179,0.9307003617286682,0.2135760635137558,0.0,0.0,0.8943658471107483,93.65010833740234,88.0,33.205162048339844,-17853.732421875,428.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5515441894531,308.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17491.59375,18000.0,0.0,0.0,0.3996904492378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211436152458191,1.2114490270614624,-1.2867566510976758e-05,0.0,0.0004056349862366,0.0,0.0,205.88491821289065,0.0,0.0,0.0,0.6717038154602051,4.0,0.0,1.0
500040,293.1112670898437,297.1499938964844,293.1499938964844,0.1673671007156372,-3466.517578125,304.14459228515625,0.7505480051040649,0.2389588057994842,0.2173708528280258,292.8144226074219,297.1499938964844,293.1499938964844,0.0744022950530052,-1918.8675537109373,304.1249084472656,0.6063759326934814,0.1253274828195572,0.1205033436417579,293.09832763671875,297.1499938964844,293.1499938964844,0.2513811588287353,-3724.678955078125,304.1423034667969,0.8350817561149597,0.3317634761333465,0.2335998862981796,293.22027587890625,297.1499938964844,293.1499938964844,0.3762496411800384,-6935.55712890625,304.12725830078125,0.932185173034668,0.4577644467353821,0.4354657828807831,293.0523986816406,297.1499938964844,293.1499938964844,0.0041192886419594,-1560.623291015625,296.3298645019531,0.4184182584285736,0.050000000745058,0.2396612018346786,290.94805908203125,291.1499938964844,256.0875244140625,255.23696899414065,279.13641357421875,293.1272277832031,290.950439453125,1.0,0.3451752066612243,0.576912522315979,0.576912522315979,1.0,1.0,-1.4961422681808472,0.565441906452179,0.9307003617286682,0.2135760635137558,0.0,0.0,0.8943658471107483,93.65010833740234,88.0,33.205162048339844,-17853.732421875,428.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5515441894531,308.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17491.59375,18000.0,0.0,0.0,0.3996904492378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211436152458191,1.2114490270614624,-1.2867566510976758e-05,0.0,0.0004056349862366,0.0,0.0,205.88491821289065,0.0,0.0,0.0,0.6717038154602051,4.0,0.0,1.0
500100,293.11138916015625,297.1499938964844,293.1499938964844,0.1675235778093338,-3468.706298828125,304.1452941894531,0.7519860863685608,0.2394207119941711,0.2177474200725555,292.8226318359375,297.1499938964844,293.1499938964844,0.0763570442795753,-1956.13037109375,304.1259155273437,0.6116935610771179,0.1279628276824951,0.1229759082198143,293.0984802246094,297.1499938964844,293.1499938964844,0.2516248226165771,-3727.1220703125,304.14324951171875,0.8366397023200989,0.3323863446712494,0.2340057045221328,293.2194519042969,297.1499938964844,293.1499938964844,0.3752407431602478,-6918.00634765625,304.1332092285156,0.9330531358718872,0.4570347666740417,0.4346702098846435,293.0531921386719,297.1499938964844,293.1499938964844,0.0041267317719757,-1562.4154052734375,296.353759765625,0.4191351234912872,0.050000000745058,0.2395374029874801,290.963134765625,291.1499938964844,256.0635681152344,255.21490478515625,279.1366271972656,293.1277160644531,290.9657287597656,1.0,0.344728946685791,0.5762596130371094,0.5762596130371094,1.0,1.0,-1.4989463090896606,0.5661367774009705,0.9328094720840454,0.2136717289686203,0.0,0.0,0.9053180813789368,93.03995513916016,88.0,38.38461685180664,-17916.3359375,428.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.501953125,308.021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17549.330078125,18000.0,0.0,0.0,0.4034358859062195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23077392578125,1.2307870388031006,-1.3167407814762557e-05,0.0,0.0004094361502211,0.0,0.0,214.6281280517578,0.0,0.0,0.0,0.6808855533599854,4.0,0.0,1.0
500160,293.1114196777344,297.1499938964844,293.1499938964844,0.1676453500986099,-3470.3134765625,304.1459350585937,0.7549582719802856,0.2399077862501144,0.2181113809347152,292.8304443359375,297.1499938964844,293.1499938964844,0.0782422870397567,-1992.2200927734373,304.1268615722656,0.617895781993866,0.1305743157863617,0.1253932267427444,293.0985107421875,297.1499938964844,293.1499938964844,0.2518157362937927,-3728.9482421875,304.1441345214844,0.8398523330688477,0.3330307602882385,0.234398752450943,293.21807861328125,297.1499938964844,293.1499938964844,0.3742258548736572,-6900.85009765625,304.1380920410156,0.9362856149673462,0.4564231634140014,0.4339770972728729,293.0539245605469,297.1499938964844,293.1499938964844,0.0041308072395622,-1562.897216796875,296.3785095214844,0.4209489524364471,0.050000000745058,0.2392335534095764,290.9795227050781,291.1499938964844,256.0399780273437,255.1931915283203,279.1368103027344,293.127685546875,290.9823608398437,1.0,0.3433244526386261,0.5756148099899292,0.5756148099899292,1.0,1.0,-1.5015604496002195,0.5667539238929749,0.9348064661026,0.213731050491333,0.0,0.0,0.9150428175926208,91.46540832519533,76.0,42.81339263916016,-17978.328125,425.9653625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4720153808594,308.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17605.447265625,18000.0,0.0,0.0,0.4070641994476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2476277351379397,1.2476412057876587,-1.3433750609692652e-05,0.0,0.0004131184250582,0.0,0.0,222.4724884033203,0.0,0.0,0.0,0.6889033317565918,4.0,0.0,1.0
