time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1111145019531,297.1499938964844,293.1499938964844,0.1677995920181274,-3472.020263671875,304.14703369140625,0.7649783492088318,0.2409456074237823,0.2188189327716827,292.8451232910156,297.1499938964844,293.1499938964844,0.0818026140332222,-2060.69189453125,304.1286315917969,0.6323769092559814,0.1356913149356842,0.1300535202026367,293.09832763671875,297.1499938964844,293.1499938964844,0.2520577907562256,-3730.962646484375,304.14569091796875,0.8506548404693604,0.3343748450279236,0.2351624816656112,293.2144775390625,297.1499938964844,293.1499938964844,0.3720836937427521,-6865.919921875,304.14556884765625,0.9484582543373108,0.4554280042648315,0.4327598810195923,293.0550842285156,297.1499938964844,293.1499938964844,0.0041311969980597,-1560.7880859375,296.4307556152344,0.4276262521743774,0.050000000745058,0.2382189631462097,291.0164794921875,291.1499938964844,255.99411010742188,255.1508178710937,279.13726806640625,293.1268615722656,291.0197448730469,1.0,0.3382828831672668,0.5743635296821594,0.5743635296821594,1.0,1.0,-1.5062425136566162,0.5677764415740967,0.9384660720825196,0.2137573957443237,0.0,0.0,0.9304285645484924,86.13468170166016,64.0,50.78672790527344,-18101.38671875,414.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4661865234375,308.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17713.01953125,18000.0,0.0,0.0,0.4138670265674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2742263078689575,1.2742401361465454,-1.38654058901011e-05,0.0,0.0004200224357191,0.0,0.0,235.30621337890625,0.0,0.0,0.0,0.7015829682350159,4.0,0.0,1.0
500280,293.1111145019531,297.1499938964844,293.1499938964844,0.1677995920181274,-3472.020263671875,304.14703369140625,0.7649783492088318,0.2409456074237823,0.2188189327716827,292.8451232910156,297.1499938964844,293.1499938964844,0.0818026140332222,-2060.69189453125,304.1286315917969,0.6323769092559814,0.1356913149356842,0.1300535202026367,293.09832763671875,297.1499938964844,293.1499938964844,0.2520577907562256,-3730.962646484375,304.14569091796875,0.8506548404693604,0.3343748450279236,0.2351624816656112,293.2144775390625,297.1499938964844,293.1499938964844,0.3720836937427521,-6865.919921875,304.14556884765625,0.9484582543373108,0.4554280042648315,0.4327598810195923,293.0550842285156,297.1499938964844,293.1499938964844,0.0041311969980597,-1560.7880859375,296.4307556152344,0.4276262521743774,0.050000000745058,0.2382189631462097,291.0164794921875,291.1499938964844,255.99411010742188,255.1508178710937,279.13726806640625,293.1268615722656,291.0197448730469,1.0,0.3382828831672668,0.5743635296821594,0.5743635296821594,1.0,1.0,-1.5062425136566162,0.5677764415740967,0.9384660720825196,0.2137573957443237,0.0,0.0,0.9304285645484924,86.13468170166016,64.0,50.78672790527344,-18101.38671875,414.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4661865234375,308.0704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17713.01953125,18000.0,0.0,0.0,0.4138670265674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2742263078689575,1.2742401361465454,-1.38654058901011e-05,0.0,0.0004200224357191,0.0,0.0,235.30621337890625,0.0,0.0,0.0,0.7015829682350159,4.0,0.0,1.0
500340,293.11053466796875,297.1499938964844,293.1499938964844,0.1678564548492431,-3472.080078125,304.1479187011719,0.7802887558937073,0.2420478761196136,0.2195141315460205,292.8589172363281,297.1499938964844,293.1499938964844,0.0850858017802238,-2124.070068359375,304.1302795410156,0.6507536172866821,0.1406212449073791,0.1344698667526245,293.0978698730469,297.1499938964844,293.1499938964844,0.2521430552005768,-3731.139404296875,304.14697265625,0.8672342896461487,0.3357738554477691,0.2359095960855484,293.2102966308594,297.1499938964844,293.1499938964844,0.3697772026062011,-6829.541015625,304.1508483886719,0.9664345979690552,0.4546429812908172,0.431683599948883,293.0558776855469,297.1499938964844,293.1499938964844,0.0041240779682993,-1555.65966796875,296.4864501953125,0.4387180507183075,0.050000000745058,0.2368237674236297,291.0585327148437,291.1499938964844,255.9499969482422,255.1099548339844,279.1378479003906,293.12548828125,291.0621337890625,1.0,0.3310190737247467,0.5731747150421143,0.5731747150421143,1.0,1.0,-1.510309100151062,0.5685745477676392,0.9417345523834229,0.2136962413787841,0.0,0.0,0.9398592114448548,78.76136779785156,52.0,57.69143295288086,-18222.970703125,398.0558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5226745605469,308.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.0390625,19080.0,0.0,0.0,0.4199408292770386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918678522109983,1.291882038116455,-1.4163153537083415e-05,0.0,0.0004261865688022,0.0,0.0,244.1752777099609,0.0,0.0,0.0,0.7250075340270996,4.0,0.0,1.0
500400,293.11053466796875,297.1499938964844,293.1499938964844,0.1678564548492431,-3472.080078125,304.1479187011719,0.7802887558937073,0.2420478761196136,0.2195141315460205,292.8589172363281,297.1499938964844,293.1499938964844,0.0850858017802238,-2124.070068359375,304.1302795410156,0.6507536172866821,0.1406212449073791,0.1344698667526245,293.0978698730469,297.1499938964844,293.1499938964844,0.2521430552005768,-3731.139404296875,304.14697265625,0.8672342896461487,0.3357738554477691,0.2359095960855484,293.2102966308594,297.1499938964844,293.1499938964844,0.3697772026062011,-6829.541015625,304.1508483886719,0.9664345979690552,0.4546429812908172,0.431683599948883,293.0558776855469,297.1499938964844,293.1499938964844,0.0041240779682993,-1555.65966796875,296.4864501953125,0.4387180507183075,0.050000000745058,0.2368237674236297,291.0585327148437,291.1499938964844,255.9499969482422,255.1099548339844,279.1378479003906,293.12548828125,291.0621337890625,1.0,0.3310190737247467,0.5731747150421143,0.5731747150421143,1.0,1.0,-1.510309100151062,0.5685745477676392,0.9417345523834229,0.2136962413787841,0.0,0.0,0.9398592114448548,78.76136779785156,52.0,57.69143295288086,-18222.970703125,398.0558166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5226745605469,308.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.0390625,19080.0,0.0,0.0,0.4199408292770386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2918678522109983,1.291882038116455,-1.4163153537083415e-05,0.0,0.0004261865688022,0.0,0.0,244.1752777099609,0.0,0.0,0.0,0.7250075340270996,4.0,0.0,1.0
500460,293.1102294921875,297.1499938964844,293.1499938964844,0.1673634946346283,-3462.370849609375,304.1494140625,0.8011602759361267,0.2431133687496185,0.2201603055000305,292.8725891113281,297.1499938964844,293.1499938964844,0.0878219231963157,-2176.35107421875,304.1322937011719,0.6744897365570068,0.1452230364084243,0.1385684013366699,293.0977478027344,297.1499938964844,293.1499938964844,0.2514045238494873,-3721.021484375,304.1492004394531,0.8902099132537842,0.3371241986751556,0.2366111427545547,293.206298828125,297.1499938964844,293.1499938964844,0.3663527369499206,-6776.4052734375,304.1562194824219,0.9877644181251526,0.4539253711700439,0.4306625127792358,293.0568542480469,297.1499938964844,293.1499938964844,0.0041062687523663,-1544.739013671875,296.56072998046875,0.4553714096546173,0.050000000745058,0.2351895719766616,291.1341857910156,291.1499938964844,255.910400390625,255.07302856445312,279.1388854980469,293.1242980957031,291.1392822265625,1.0,0.3221500813961029,0.572110116481781,0.572110116481781,1.0,1.0,-1.5136600732803345,0.5691536664962769,0.9445064663887024,0.213575005531311,0.0,0.0,0.937043070793152,70.09949493408203,40.0,90.43585968017578,-18418.8515625,377.49700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6021728515625,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18871.8828125,19080.0,0.0,0.0,0.4255062043666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303836584091189,1.330398678779602,-1.501569386164192e-05,0.0,0.0004318346909713,0.0,0.0,266.617431640625,0.0,0.0,0.0,0.7309384942054749,4.0,0.0,1.0
500520,293.1102294921875,297.1499938964844,293.1499938964844,0.1673634946346283,-3462.370849609375,304.1494140625,0.8011602759361267,0.2431133687496185,0.2201603055000305,292.8725891113281,297.1499938964844,293.1499938964844,0.0878219231963157,-2176.35107421875,304.1322937011719,0.6744897365570068,0.1452230364084243,0.1385684013366699,293.0977478027344,297.1499938964844,293.1499938964844,0.2514045238494873,-3721.021484375,304.1492004394531,0.8902099132537842,0.3371241986751556,0.2366111427545547,293.206298828125,297.1499938964844,293.1499938964844,0.3663527369499206,-6776.4052734375,304.1562194824219,0.9877644181251526,0.4539253711700439,0.4306625127792358,293.0568542480469,297.1499938964844,293.1499938964844,0.0041062687523663,-1544.739013671875,296.56072998046875,0.4553714096546173,0.050000000745058,0.2351895719766616,291.1341857910156,291.1499938964844,255.910400390625,255.07302856445312,279.1388854980469,293.1242980957031,291.1392822265625,1.0,0.3221500813961029,0.572110116481781,0.572110116481781,1.0,1.0,-1.5136600732803345,0.5691536664962769,0.9445064663887024,0.213575005531311,0.0,0.0,0.937043070793152,70.09949493408203,40.0,90.43585968017578,-18418.8515625,377.49700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6021728515625,308.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18871.8828125,19080.0,0.0,0.0,0.4255062043666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3303836584091189,1.330398678779602,-1.501569386164192e-05,0.0,0.0004318346909713,0.0,0.0,266.617431640625,0.0,0.0,0.0,0.7309384942054749,4.0,0.0,1.0
500580,293.110107421875,297.1499938964844,293.1499938964844,0.1670586317777633,-3456.199951171875,304.1501159667969,0.8231028914451599,0.2441447228193283,0.2207783460617065,292.8858337402344,297.1499938964844,293.1499938964844,0.0904202833771705,-2226.279541015625,304.13385009765625,0.7006983160972595,0.1495662033557891,0.1423905491828918,293.0978088378906,297.1499938964844,293.1499938964844,0.2509408295154571,-3714.599853515625,304.1502380371094,0.916810929775238,0.3384301960468292,0.2372824698686599,293.1972961425781,297.1499938964844,293.1499938964844,0.3516252040863037,-6549.37158203125,304.1806335449219,0.9990000128746032,0.4542781412601471,0.4173542559146881,293.0581970214844,297.1499938964844,293.1499938964844,0.0040920884348452,-1536.0806884765625,296.6239318847656,0.4736189544200897,0.050000000745058,0.233676478266716,291.1936950683594,291.1499938964844,255.877670288086,255.04209899902344,279.14471435546875,293.1195373535156,291.20037841796875,1.0,0.3116341829299927,0.5717675685882568,0.5717675685882568,1.0,1.0,-1.502021312713623,0.5638964176177979,0.9381248354911804,0.2109315097332,0.0,0.0,0.9273516535758972,61.813926696777344,28.0,94.11646270751952,-18396.42578125,350.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7342834472656,308.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,19119.890625,19080.0,0.0,0.0,0.4301384091377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328882336616516,1.3288973569869995,-1.5047536180645691e-05,0.0,0.0004365358036011,0.0,0.0,266.50738525390625,0.0,0.0,0.0,0.7303383350372314,4.0,0.0,1.0
500640,293.110107421875,297.1499938964844,293.1499938964844,0.1670586317777633,-3456.199951171875,304.1501159667969,0.8231028914451599,0.2441447228193283,0.2207783460617065,292.8858337402344,297.1499938964844,293.1499938964844,0.0904202833771705,-2226.279541015625,304.13385009765625,0.7006983160972595,0.1495662033557891,0.1423905491828918,293.0978088378906,297.1499938964844,293.1499938964844,0.2509408295154571,-3714.599853515625,304.1502380371094,0.916810929775238,0.3384301960468292,0.2372824698686599,293.1972961425781,297.1499938964844,293.1499938964844,0.3516252040863037,-6549.37158203125,304.1806335449219,0.9990000128746032,0.4542781412601471,0.4173542559146881,293.0581970214844,297.1499938964844,293.1499938964844,0.0040920884348452,-1536.0806884765625,296.6239318847656,0.4736189544200897,0.050000000745058,0.233676478266716,291.1936950683594,291.1499938964844,255.877670288086,255.04209899902344,279.14471435546875,293.1195373535156,291.20037841796875,1.0,0.3116341829299927,0.5717675685882568,0.5717675685882568,1.0,1.0,-1.502021312713623,0.5638964176177979,0.9381248354911804,0.2109315097332,0.0,0.0,0.9273516535758972,61.813926696777344,28.0,94.11646270751952,-18396.42578125,350.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7342834472656,308.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,19119.890625,19080.0,0.0,0.0,0.4301384091377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328882336616516,1.3288973569869995,-1.5047536180645691e-05,0.0,0.0004365358036011,0.0,0.0,266.50738525390625,0.0,0.0,0.0,0.7303383350372314,4.0,0.0,1.0
500700,293.110107421875,297.1499938964844,293.1499938964844,0.1666385680437088,-3448.2744140625,304.15087890625,0.833338737487793,0.2446455359458923,0.2211109548807144,292.89178466796875,297.1499938964844,293.1499938964844,0.0915528833866119,-2247.650390625,304.1347351074219,0.7133758664131165,0.1517385840415954,0.1443042606115341,293.0979309082031,297.1499938964844,293.1499938964844,0.2502951323986053,-3706.135498046875,304.1513671875,0.931058406829834,0.3390681743621826,0.2376361489295959,293.1791381835937,297.1499938964844,293.1499938964844,0.3348753452301025,-6291.44384765625,304.2054748535156,0.9990000128746032,0.4572378695011139,0.4016935527324676,293.0588684082031,297.1499938964844,293.1499938964844,0.0040845214389264,-1530.4766845703125,296.6662902832031,0.4806275069713592,0.050000000745058,0.2330351322889328,291.24249267578125,291.1499938964844,255.86373901367188,255.02877807617188,279.1480712890625,293.1079406738281,291.2514343261719,1.0,0.3054755628108978,0.5719294548034668,0.5719294548034668,1.0,1.0,-1.485573649406433,0.5570806860923767,0.9284929037094116,0.2075435072183609,0.0,0.0,0.916369378566742,58.091400146484375,28.0,119.52301788330078,-18305.4609375,333.0178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8436279296875,308.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,19235.56640625,20160.0,0.0,0.0,0.4317715466022491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3215115070343018,1.3215264081954956,-1.4955066035327036e-05,0.0,0.0004381932376418,0.0,0.0,262.9836120605469,0.0,0.0,0.0,0.7417493462562561,4.0,0.0,1.0
500760,293.1102600097656,297.1499938964844,293.1499938964844,0.165843665599823,-3433.62451171875,304.15216064453125,0.8451194763183594,0.2451231777667999,0.2214158177375793,292.897216796875,297.1499938964844,293.1499938964844,0.0924921408295631,-2264.8115234375,304.13580322265625,0.7262773513793945,0.1539447009563446,0.1462316066026687,293.0981750488281,297.1499938964844,293.1499938964844,0.2490930408239364,-3690.6318359375,304.1533203125,0.9470943212509156,0.3396794497966766,0.2379671484231948,293.1518249511719,297.1499938964844,293.1499938964844,0.3161555826663971,-6002.060546875,304.2294311523437,0.9990000128746032,0.4622233211994171,0.3846985995769501,293.0596008300781,297.1499938964844,293.1499938964844,0.0040735346265137,-1522.3037109375,296.7215270996094,0.4879001677036285,0.050000000745058,0.2323669195175171,291.31414794921875,291.1499938964844,255.8513641357422,255.01681518554688,279.15057373046875,293.0920715332031,291.32781982421875,1.0,0.2988253235816955,0.5721458196640015,0.5721458196640015,1.0,1.0,-1.4674477577209473,0.5496103763580322,0.9178374409675598,0.2038469612598419,0.0,0.0,0.8984771966934204,54.19944763183594,31.0,168.75180053710938,-18269.451171875,314.7723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9736328125,308.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20164.6640625,20160.0,0.0,0.0,0.4329574704170227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3325248956680298,1.3325401544570925,-1.5342680853791535e-05,0.0,0.0004393967974465,0.0,0.0,271.27215576171875,0.0,0.0,0.0,0.7342570424079895,4.0,0.0,1.0
500820,293.1109619140625,297.1499938964844,293.1499938964844,0.1645269393920898,-3409.418701171875,304.153564453125,0.864101767539978,0.2459887415170669,0.2220350354909896,292.906982421875,297.1499938964844,293.1499938964844,0.0945884883403778,-2303.79541015625,304.1369934082031,0.7474666237831116,0.1583672016859054,0.1502281278371811,293.0991516113281,297.1499938964844,293.1499938964844,0.2470699548721313,-3664.75390625,304.1554870605469,0.970035433769226,0.3407993912696838,0.2386274635791778,293.0824584960937,297.1499938964844,293.1499938964844,0.2884269952774048,-5574.12744140625,304.248291015625,0.9990000128746032,0.4762130677700043,0.3603201508522033,293.0615234375,297.1499938964844,293.1499938964844,0.0040508997626602,-1506.9725341796875,296.82232666015625,0.4987134933471679,0.050000000745058,0.2314589619636535,291.4442443847656,291.1499938964844,255.83102416992188,254.99676513671875,279.15167236328125,293.0672607421875,291.4523010253906,1.0,0.2901898324489593,0.5723652839660645,0.5723652839660645,1.0,1.0,-1.443415880203247,0.5397129654884338,0.9037029147148132,0.1988180428743362,0.0,0.0,0.8497712016105652,48.92527389526367,49.0,160.2647247314453,-18088.5859375,290.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30438232421875,308.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20857.396484375,20160.0,0.0,0.0,0.4337221086025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2781752347946167,1.278189778327942,-1.46377115015639e-05,0.0,0.0004401728219818,0.0,0.0,245.45144653320312,0.0,0.0,0.0,0.7087001204490662,4.0,0.0,1.0
500880,293.1109619140625,297.1499938964844,293.1499938964844,0.1645269393920898,-3409.418701171875,304.153564453125,0.864101767539978,0.2459887415170669,0.2220350354909896,292.906982421875,297.1499938964844,293.1499938964844,0.0945884883403778,-2303.79541015625,304.1369934082031,0.7474666237831116,0.1583672016859054,0.1502281278371811,293.0991516113281,297.1499938964844,293.1499938964844,0.2470699548721313,-3664.75390625,304.1554870605469,0.970035433769226,0.3407993912696838,0.2386274635791778,293.0824584960937,297.1499938964844,293.1499938964844,0.2884269952774048,-5574.12744140625,304.248291015625,0.9990000128746032,0.4762130677700043,0.3603201508522033,293.0615234375,297.1499938964844,293.1499938964844,0.0040508997626602,-1506.9725341796875,296.82232666015625,0.4987134933471679,0.050000000745058,0.2314589619636535,291.4442443847656,291.1499938964844,255.83102416992188,254.99676513671875,279.15167236328125,293.0672607421875,291.4523010253906,1.0,0.2901898324489593,0.5723652839660645,0.5723652839660645,1.0,1.0,-1.443415880203247,0.5397129654884338,0.9037029147148132,0.1988180428743362,0.0,0.0,0.8497712016105652,48.92527389526367,49.0,160.2647247314453,-18088.5859375,290.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30438232421875,308.924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20857.396484375,20160.0,0.0,0.0,0.4337221086025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2781752347946167,1.278189778327942,-1.46377115015639e-05,0.0,0.0004401728219818,0.0,0.0,245.45144653320312,0.0,0.0,0.0,0.7087001204490662,4.0,0.0,1.0
500940,293.1120910644531,297.1499938964844,293.1499938964844,0.1644714772701263,-3408.019775390625,304.15240478515625,0.8672534227371216,0.2467512190341949,0.2227226346731186,292.9174499511719,297.1499938964844,293.1499938964844,0.0972895547747612,-2355.9892578125,304.13677978515625,0.7556042075157166,0.1624089777469635,0.1541591435670852,293.1005249023437,297.1499938964844,293.1499938964844,0.2468979954719543,-3662.576171875,304.15380859375,0.973395049571991,0.3418058454990387,0.2393315881490707,293.0203857421875,297.1499938964844,293.1499938964844,0.283064991235733,-5500.7978515625,304.2234191894531,0.9990000128746032,0.4905648231506347,0.3575079441070556,293.0638427734375,297.1499938964844,293.1499938964844,0.0040540983900427,-1505.6383056640625,296.873291015625,0.5000373125076294,0.050000000745058,0.2313580363988876,291.49188232421875,291.1499938964844,255.8162384033203,254.9815673828125,279.147705078125,293.0637512207031,291.4908142089844,1.0,0.2906612157821655,0.5719707608222961,0.5719707608222961,1.0,1.0,-1.446291446685791,0.5406812429428101,0.9056102633476256,0.1990045011043548,0.0,0.0,0.7997707724571228,48.43159866333008,67.0,62.69502639770508,-18001.74609375,290.97869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68829345703125,309.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21213.328125,19080.0,0.0,0.0,0.4325014054775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186122179031372,1.1861355304718018,-1.3340684745344332e-05,0.0,0.0004389339592307,0.0,0.0,204.0543975830078,0.0,0.0,0.0,0.6509536504745483,4.0,0.0,1.0
501000,293.1120910644531,297.1499938964844,293.1499938964844,0.1644714772701263,-3408.019775390625,304.15240478515625,0.8672534227371216,0.2467512190341949,0.2227226346731186,292.9174499511719,297.1499938964844,293.1499938964844,0.0972895547747612,-2355.9892578125,304.13677978515625,0.7556042075157166,0.1624089777469635,0.1541591435670852,293.1005249023437,297.1499938964844,293.1499938964844,0.2468979954719543,-3662.576171875,304.15380859375,0.973395049571991,0.3418058454990387,0.2393315881490707,293.0203857421875,297.1499938964844,293.1499938964844,0.283064991235733,-5500.7978515625,304.2234191894531,0.9990000128746032,0.4905648231506347,0.3575079441070556,293.0638427734375,297.1499938964844,293.1499938964844,0.0040540983900427,-1505.6383056640625,296.873291015625,0.5000373125076294,0.050000000745058,0.2313580363988876,291.49188232421875,291.1499938964844,255.8162384033203,254.9815673828125,279.147705078125,293.0637512207031,291.4908142089844,1.0,0.2906612157821655,0.5719707608222961,0.5719707608222961,1.0,1.0,-1.446291446685791,0.5406812429428101,0.9056102633476256,0.1990045011043548,0.0,0.0,0.7997707724571228,48.43159866333008,67.0,62.69502639770508,-18001.74609375,290.97869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68829345703125,309.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,21213.328125,19080.0,0.0,0.0,0.4325014054775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186122179031372,1.1861355304718018,-1.3340684745344332e-05,0.0,0.0004389339592307,0.0,0.0,204.0543975830078,0.0,0.0,0.0,0.6509536504745483,4.0,0.0,1.0
501060,293.11346435546875,297.1499938964844,293.1499938964844,0.1665185093879699,-3444.416748046875,304.1481628417969,0.8561352491378784,0.2474340349435806,0.2234633266925811,292.9294738769531,297.1499938964844,293.1499938964844,0.1008845791220665,-2427.77294921875,304.1351928710937,0.7507696747779846,0.1658599525690078,0.1576659679412841,293.10205078125,297.1499938964844,293.1499938964844,0.2498847395181656,-3700.410400390625,304.14752197265625,0.9607987403869628,0.3427496254444122,0.2400834709405899,292.9970703125,297.1499938964844,293.1499938964844,0.2986330091953277,-5759.5263671875,304.1725769042969,0.9990000128746032,0.4986695349216461,0.3729766607284546,293.0654602050781,297.1499938964844,293.1499938964844,0.0040951990522444,-1525.725341796875,296.8446350097656,0.4929796755313873,0.050000000745058,0.2319227457046508,291.39892578125,291.1499938964844,255.80653381347656,254.97085571289065,279.1403503417969,293.0653991699219,291.3890075683594,1.0,0.2981751263141632,0.5706555843353271,0.5706555843353271,1.0,1.0,-1.471530795097351,0.5503036975860596,0.9212270975112916,0.2032948583364486,0.0,0.0,0.7716151475906372,51.889644622802734,85.0,-95.70794677734376,-17962.2109375,310.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772399902344,309.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20027.66796875,19080.0,0.0,0.0,0.4296660721302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764684677124023,1.0764800310134888,-1.1565954991965556e-05,0.0,0.0004360564344096,0.0,0.0,158.170654296875,0.0,0.0,0.0,0.6129034757614136,4.0,0.0,1.0
501120,293.11346435546875,297.1499938964844,293.1499938964844,0.1665185093879699,-3444.416748046875,304.1481628417969,0.8561352491378784,0.2474340349435806,0.2234633266925811,292.9294738769531,297.1499938964844,293.1499938964844,0.1008845791220665,-2427.77294921875,304.1351928710937,0.7507696747779846,0.1658599525690078,0.1576659679412841,293.10205078125,297.1499938964844,293.1499938964844,0.2498847395181656,-3700.410400390625,304.14752197265625,0.9607987403869628,0.3427496254444122,0.2400834709405899,292.9970703125,297.1499938964844,293.1499938964844,0.2986330091953277,-5759.5263671875,304.1725769042969,0.9990000128746032,0.4986695349216461,0.3729766607284546,293.0654602050781,297.1499938964844,293.1499938964844,0.0040951990522444,-1525.725341796875,296.8446350097656,0.4929796755313873,0.050000000745058,0.2319227457046508,291.39892578125,291.1499938964844,255.80653381347656,254.97085571289065,279.1403503417969,293.0653991699219,291.3890075683594,1.0,0.2981751263141632,0.5706555843353271,0.5706555843353271,1.0,1.0,-1.471530795097351,0.5503036975860596,0.9212270975112916,0.2032948583364486,0.0,0.0,0.7716151475906372,51.889644622802734,85.0,-95.70794677734376,-17962.2109375,310.8758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772399902344,309.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20027.66796875,19080.0,0.0,0.0,0.4296660721302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0764684677124023,1.0764800310134888,-1.1565954991965556e-05,0.0,0.0004360564344096,0.0,0.0,158.170654296875,0.0,0.0,0.0,0.6129034757614136,4.0,0.0,1.0
501180,293.1150817871094,297.1499938964844,293.1499938964844,0.169161319732666,-3491.0087890625,304.1443786621094,0.8368551731109619,0.2480304986238479,0.2242422252893448,292.94140625,297.1499938964844,293.1499938964844,0.1046824753284454,-2503.51025390625,304.1337890625,0.7380437850952148,0.1690309792757034,0.1609426587820053,293.1037292480469,297.1499938964844,293.1499938964844,0.2538003027439117,-3749.29150390625,304.141845703125,0.935757577419281,0.3436264395713806,0.2408803552389145,293.0204467773437,297.1499938964844,293.1499938964844,0.3289502561092376,-6242.17919921875,304.1144714355469,0.9990000128746032,0.4979008138179779,0.4019273817539215,293.0669860839844,297.1499938964844,293.1499938964844,0.004157515708357,-1555.43115234375,296.79449462890625,0.4805254638195038,0.050000000745058,0.2330440133810043,291.2681579589844,291.1499938964844,255.8014678955078,254.96421813964844,279.13250732421875,293.0676574707031,291.25701904296875,1.0,0.3111611306667328,0.568504273891449,0.568504273891449,1.0,1.0,-1.5134494304656982,0.5662751793861389,0.947174310684204,0.2104977518320083,0.0,0.0,0.7643646001815796,58.63459777832031,103.0,-163.1393280029297,-18219.96875,347.8675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,309.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,19469.5390625,19080.0,0.0,0.0,0.4265477657318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0338504314422607,1.03386127948761,-1.0893589205807077e-05,0.0,0.0004328917711973,0.0,0.0,142.22976684570312,0.0,0.0,0.0,0.5931527614593506,4.0,0.0,1.0
501240,293.1150817871094,297.1499938964844,293.1499938964844,0.169161319732666,-3491.0087890625,304.1443786621094,0.8368551731109619,0.2480304986238479,0.2242422252893448,292.94140625,297.1499938964844,293.1499938964844,0.1046824753284454,-2503.51025390625,304.1337890625,0.7380437850952148,0.1690309792757034,0.1609426587820053,293.1037292480469,297.1499938964844,293.1499938964844,0.2538003027439117,-3749.29150390625,304.141845703125,0.935757577419281,0.3436264395713806,0.2408803552389145,293.0204467773437,297.1499938964844,293.1499938964844,0.3289502561092376,-6242.17919921875,304.1144714355469,0.9990000128746032,0.4979008138179779,0.4019273817539215,293.0669860839844,297.1499938964844,293.1499938964844,0.004157515708357,-1555.43115234375,296.79449462890625,0.4805254638195038,0.050000000745058,0.2330440133810043,291.2681579589844,291.1499938964844,255.8014678955078,254.96421813964844,279.13250732421875,293.0676574707031,291.25701904296875,1.0,0.3111611306667328,0.568504273891449,0.568504273891449,1.0,1.0,-1.5134494304656982,0.5662751793861389,0.947174310684204,0.2104977518320083,0.0,0.0,0.7643646001815796,58.63459777832031,103.0,-163.1393280029297,-18219.96875,347.8675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,309.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,19469.5390625,19080.0,0.0,0.0,0.4265477657318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0338504314422607,1.03386127948761,-1.0893589205807077e-05,0.0,0.0004328917711973,0.0,0.0,142.22976684570312,0.0,0.0,0.0,0.5931527614593506,4.0,0.0,1.0
501300,293.1159973144531,297.1499938964844,293.1499938964844,0.1705669462680816,-3515.636962890625,304.1428527832031,0.8258089423179626,0.2482921779155731,0.2246372699737548,292.94708251953125,297.1499938964844,293.1499938964844,0.1066379994153976,-2542.32568359375,304.1331787109375,0.7302405834197998,0.1705588698387146,0.1625667959451675,293.1046447753906,297.1499938964844,293.1499938964844,0.2558956742286682,-3775.216064453125,304.1395263671875,0.9203320741653442,0.3440303206443786,0.2412855774164199,293.0489501953125,297.1499938964844,293.1499938964844,0.3485105633735657,-6546.44189453125,304.0853881835937,0.9990000128746032,0.4939562380313873,0.4201922118663788,293.0680236816406,297.1499938964844,293.1499938964844,0.0041929222643375,-1572.0958251953125,296.7662353515625,0.4722785353660583,0.050000000745058,0.233794555068016,291.1983642578125,291.1499938964844,255.8005523681641,254.9623107910156,279.1291198730469,293.0703430175781,291.1875,1.0,0.3192583322525024,0.5672025680541992,0.5672025680541992,1.0,1.0,-1.5391849279403689,0.5760906338691711,0.9630943536758424,0.214941069483757,0.0,0.0,0.7681249380111694,63.12044143676758,103.0,-177.72531127929688,-18421.697265625,372.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,309.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19215.578125,18000.0,0.0,0.0,0.4253346025943756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0299891233444214,1.0299999713897705,-1.0787764040287584e-05,0.0,0.0004316605336498,0.0,0.0,140.41236877441406,0.0,0.0,0.0,0.5762429237365723,4.0,0.0,1.0
501360,293.1169738769531,297.1499938964844,293.1499938964844,0.1722932308912277,-3545.91943359375,304.1409912109375,0.8141628503799438,0.2485309541225433,0.2250343859195709,292.95294189453125,297.1499938964844,293.1499938964844,0.1087725386023521,-2584.806640625,304.1323547363281,0.7218580842018127,0.1719787418842315,0.1641476303339004,293.10565185546875,297.1499938964844,293.1499938964844,0.2584772109985351,-3807.15478515625,304.13671875,0.9048968553543092,0.3444119393825531,0.2416926920413971,293.0876159667969,297.1499938964844,293.1499938964844,0.3711570501327514,-6893.66015625,304.0559387207031,0.9990000128746032,0.4876555204391479,0.4403961598873138,293.0691223144531,297.1499938964844,293.1499938964844,0.0042311400175094,-1591.0389404296875,296.7269287109375,0.4617364406585693,0.050000000745058,0.2346636652946472,291.1097106933594,291.1499938964844,255.8006286621093,254.96128845214844,279.1268005371094,293.0765380859375,291.0949401855469,1.0,0.3282029032707214,0.5658640265464783,0.5658640265464783,1.0,1.0,-1.5673444271087646,0.5868907570838928,0.9804537296295166,0.2198641151189804,0.0,0.0,0.7794379591941833,68.295654296875,106.0,-218.62326049804688,-18563.65625,400.8193664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46221923828125,309.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18143.052734375,18000.0,0.0,0.0,0.4244037866592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015828013420105,1.015838384628296,-1.036928551911842e-05,0.0,0.0004307158815208,0.0,0.0,133.5594024658203,0.0,0.0,0.0,0.5817381739616394,4.0,0.0,1.0
501420,293.1185913085937,297.1499938964844,293.1499938964844,0.1746666878461837,-3586.676025390625,304.14019775390625,0.7908723950386047,0.249042272567749,0.2258622497320175,292.9654846191406,297.1499938964844,293.1499938964844,0.1121192201972007,-2650.167724609375,304.1327514648437,0.704680323600769,0.1744302362203598,0.1669816225767135,293.1072692871094,297.1499938964844,293.1499938964844,0.2620274424552917,-3850.009521484375,304.1354675292969,0.8785750269889832,0.3452042639255523,0.2425324916839599,293.1701354980469,297.1499938964844,293.1499938964844,0.389542281627655,-7142.22509765625,304.0600280761719,0.9832232594490052,0.472437709569931,0.4513093829154968,293.0706787109375,297.1499938964844,293.1499938964844,0.0043141385540366,-1626.7646484375,296.688720703125,0.4410254657268524,0.050000000745058,0.2365658581256866,291.0005798339844,291.1499938964844,255.8035430908203,254.961654663086,279.1387023925781,293.1133728027344,291.00030517578125,1.0,0.3415281772613525,0.5651834607124329,0.5651834607124329,1.0,1.0,-1.5912580490112305,0.5967016816139221,0.9945563077926636,0.2236755192279815,0.0,0.0,0.8086802363395691,78.89122772216797,109.0,-122.15602111816406,-18902.490234375,441.5962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,309.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17523.48046875,18000.0,0.0,0.0,0.4239987432956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058851718902588,1.058862566947937,-1.0771203051263e-05,0.0,0.0004303048481233,0.0,0.0,146.50717163085938,0.0,0.0,0.0,0.6004970073699951,4.0,0.0,1.0
501480,293.1185913085937,297.1499938964844,293.1499938964844,0.1746666878461837,-3586.676025390625,304.14019775390625,0.7908723950386047,0.249042272567749,0.2258622497320175,292.9654846191406,297.1499938964844,293.1499938964844,0.1121192201972007,-2650.167724609375,304.1327514648437,0.704680323600769,0.1744302362203598,0.1669816225767135,293.1072692871094,297.1499938964844,293.1499938964844,0.2620274424552917,-3850.009521484375,304.1354675292969,0.8785750269889832,0.3452042639255523,0.2425324916839599,293.1701354980469,297.1499938964844,293.1499938964844,0.389542281627655,-7142.22509765625,304.0600280761719,0.9832232594490052,0.472437709569931,0.4513093829154968,293.0706787109375,297.1499938964844,293.1499938964844,0.0043141385540366,-1626.7646484375,296.688720703125,0.4410254657268524,0.050000000745058,0.2365658581256866,291.0005798339844,291.1499938964844,255.8035430908203,254.961654663086,279.1387023925781,293.1133728027344,291.00030517578125,1.0,0.3415281772613525,0.5651834607124329,0.5651834607124329,1.0,1.0,-1.5912580490112305,0.5967016816139221,0.9945563077926636,0.2236755192279815,0.0,0.0,0.8086802363395691,78.89122772216797,109.0,-122.15602111816406,-18902.490234375,441.5962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,309.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17523.48046875,18000.0,0.0,0.0,0.4239987432956695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058851718902588,1.058862566947937,-1.0771203051263e-05,0.0,0.0004303048481233,0.0,0.0,146.50717163085938,0.0,0.0,0.0,0.6004970073699951,4.0,0.0,1.0
501540,293.12060546875,297.1499938964844,293.1499938964844,0.1751352101564407,-3593.4423828125,304.1426696777344,0.7711879014968872,0.2494286745786667,0.2266382724046707,292.9779663085937,297.1499938964844,293.1499938964844,0.1140212640166282,-2685.482666015625,304.1353454589844,0.6891878247261047,0.1765739470720291,0.1694677174091339,293.10943603515625,297.1499938964844,293.1499938964844,0.2627223134040832,-3856.9140625,304.1391296386719,0.8570762872695923,0.3458499312400818,0.2433210164308548,293.2012023925781,297.1499938964844,293.1499938964844,0.3805477023124695,-7008.13916015625,304.103515625,0.9530417919158936,0.4655466377735138,0.4433125555515289,293.0727233886719,297.1499938964844,293.1499938964844,0.0043673361651599,-1644.4696044921875,296.7229309082031,0.4255821108818054,0.050000000745058,0.2385098189115524,291.0219116210937,291.1499938964844,255.8097686767578,254.96495056152344,279.1495361328125,293.13775634765625,291.02349853515625,1.0,0.3509787917137146,0.5658689737319946,0.5658689737319946,1.0,1.0,-1.5857625007629397,0.594545841217041,0.9912166595458984,0.2241096198558807,0.0,0.0,0.8244707584381104,89.19698333740234,112.0,-13.22276496887207,-18964.318359375,467.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,309.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17603.06640625,18000.0,0.0,0.0,0.4246997833251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09776771068573,1.0977790355682373,-1.1298847311991269e-05,0.0,0.0004310162912588,0.0,0.0,160.48916625976562,0.0,0.0,0.0,0.6183287501335144,4.0,0.0,1.0
501600,293.12060546875,297.1499938964844,293.1499938964844,0.1751352101564407,-3593.4423828125,304.1426696777344,0.7711879014968872,0.2494286745786667,0.2266382724046707,292.9779663085937,297.1499938964844,293.1499938964844,0.1140212640166282,-2685.482666015625,304.1353454589844,0.6891878247261047,0.1765739470720291,0.1694677174091339,293.10943603515625,297.1499938964844,293.1499938964844,0.2627223134040832,-3856.9140625,304.1391296386719,0.8570762872695923,0.3458499312400818,0.2433210164308548,293.2012023925781,297.1499938964844,293.1499938964844,0.3805477023124695,-7008.13916015625,304.103515625,0.9530417919158936,0.4655466377735138,0.4433125555515289,293.0727233886719,297.1499938964844,293.1499938964844,0.0043673361651599,-1644.4696044921875,296.7229309082031,0.4255821108818054,0.050000000745058,0.2385098189115524,291.0219116210937,291.1499938964844,255.8097686767578,254.96495056152344,279.1495361328125,293.13775634765625,291.02349853515625,1.0,0.3509787917137146,0.5658689737319946,0.5658689737319946,1.0,1.0,-1.5857625007629397,0.594545841217041,0.9912166595458984,0.2241096198558807,0.0,0.0,0.8244707584381104,89.19698333740234,112.0,-13.22276496887207,-18964.318359375,467.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,309.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17603.06640625,18000.0,0.0,0.0,0.4246997833251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09776771068573,1.0977790355682373,-1.1298847311991269e-05,0.0,0.0004310162912588,0.0,0.0,160.48916625976562,0.0,0.0,0.0,0.6183287501335144,4.0,0.0,1.0
501660,293.1227111816406,297.1499938964844,293.1499938964844,0.1754835546016693,-3598.472412109375,304.14453125,0.7593492865562439,0.2497446238994598,0.2272065430879593,292.9890441894531,297.1499938964844,293.1499938964844,0.1158091723918914,-2718.70263671875,304.13720703125,0.6805087327957153,0.178683802485466,0.1717534810304641,293.1118469238281,297.1499938964844,293.1499938964844,0.2632726430892944,-3862.448486328125,304.1418151855469,0.8443118929862976,0.3463901281356811,0.2439242303371429,293.20965576171875,297.1499938964844,293.1499938964844,0.3778444230556488,-6959.66455078125,304.1231994628906,0.93303120136261,0.4625182747840881,0.4401406049728393,293.0753173828125,297.1499938964844,293.1499938964844,0.0044066836126148,-1657.53466796875,296.751953125,0.4170173704624176,0.050000000745058,0.2399049997329712,291.0383605957031,291.1499938964844,255.8188934326172,254.97076416015625,279.1512145996094,293.1464538574219,291.0393981933594,1.0,0.3583723306655884,0.5660993456840515,0.5660993456840515,1.0,1.0,-1.5877786874771118,0.5955973267555237,0.992181360721588,0.2247623354196548,0.0,0.0,0.8381828665733337,96.6845703125,100.0,12.131632804870604,-19027.974609375,488.5767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,309.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17681.4921875,18000.0,0.0,0.0,0.426094651222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126838207244873,1.1268500089645386,-1.1709294085449072e-05,0.0,0.0004324319306761,0.0,0.0,171.57888793945312,0.0,0.0,0.0,0.6319541931152344,4.0,0.0,1.0
501720,293.1227111816406,297.1499938964844,293.1499938964844,0.1754835546016693,-3598.472412109375,304.14453125,0.7593492865562439,0.2497446238994598,0.2272065430879593,292.9890441894531,297.1499938964844,293.1499938964844,0.1158091723918914,-2718.70263671875,304.13720703125,0.6805087327957153,0.178683802485466,0.1717534810304641,293.1118469238281,297.1499938964844,293.1499938964844,0.2632726430892944,-3862.448486328125,304.1418151855469,0.8443118929862976,0.3463901281356811,0.2439242303371429,293.20965576171875,297.1499938964844,293.1499938964844,0.3778444230556488,-6959.66455078125,304.1231994628906,0.93303120136261,0.4625182747840881,0.4401406049728393,293.0753173828125,297.1499938964844,293.1499938964844,0.0044066836126148,-1657.53466796875,296.751953125,0.4170173704624176,0.050000000745058,0.2399049997329712,291.0383605957031,291.1499938964844,255.8188934326172,254.97076416015625,279.1512145996094,293.1464538574219,291.0393981933594,1.0,0.3583723306655884,0.5660993456840515,0.5660993456840515,1.0,1.0,-1.5877786874771118,0.5955973267555237,0.992181360721588,0.2247623354196548,0.0,0.0,0.8381828665733337,96.6845703125,100.0,12.131632804870604,-19027.974609375,488.5767517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002197265625,309.0631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17681.4921875,18000.0,0.0,0.0,0.426094651222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126838207244873,1.1268500089645386,-1.1709294085449072e-05,0.0,0.0004324319306761,0.0,0.0,171.57888793945312,0.0,0.0,0.0,0.6319541931152344,4.0,0.0,1.0
501780,293.12432861328125,297.1499938964844,293.1499938964844,0.1756675094366073,-3600.9365234375,304.1460266113281,0.7579187154769897,0.2501082420349121,0.2275573313236236,292.9985656738281,297.1499938964844,293.1499938964844,0.1174385547637939,-2748.927734375,304.1387634277344,0.6816269159317017,0.1808243095874786,0.1738118380308151,293.1138610839844,297.1499938964844,293.1499938964844,0.2636231780052185,-3865.830810546875,304.1439514160156,0.842810332775116,0.3469450771808624,0.2443359196186065,293.2111511230469,297.1499938964844,293.1499938964844,0.3761414587497711,-6929.4541015625,304.13482666015625,0.9288466572761536,0.460691899061203,0.4382703602313995,293.0779724121094,297.1499938964844,293.1499938964844,0.0044239717535674,-1662.859130859375,296.77789306640625,0.4158133566379547,0.050000000745058,0.2401246279478073,291.0510559082031,291.1499938964844,255.8304443359375,254.97872924804688,279.1517639160156,293.1493225097656,291.05206298828125,1.0,0.3591632843017578,0.5663039088249207,0.5663039088249207,1.0,1.0,-1.5891847610473633,0.5963560342788696,0.9928287267684937,0.2252819836139679,0.0,0.0,0.8505286574363708,97.885986328125,88.0,16.98076057434082,-19068.015625,492.6620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,309.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17728.400390625,18000.0,0.0,0.0,0.4279972910881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151581645011902,1.1515936851501465,-1.20622444228502e-05,0.0,0.0004343628243077,0.0,0.0,181.38922119140625,0.0,0.0,0.0,0.643562912940979,4.0,0.0,1.0
501840,293.12432861328125,297.1499938964844,293.1499938964844,0.1756675094366073,-3600.9365234375,304.1460266113281,0.7579187154769897,0.2501082420349121,0.2275573313236236,292.9985656738281,297.1499938964844,293.1499938964844,0.1174385547637939,-2748.927734375,304.1387634277344,0.6816269159317017,0.1808243095874786,0.1738118380308151,293.1138610839844,297.1499938964844,293.1499938964844,0.2636231780052185,-3865.830810546875,304.1439514160156,0.842810332775116,0.3469450771808624,0.2443359196186065,293.2111511230469,297.1499938964844,293.1499938964844,0.3761414587497711,-6929.4541015625,304.13482666015625,0.9288466572761536,0.460691899061203,0.4382703602313995,293.0779724121094,297.1499938964844,293.1499938964844,0.0044239717535674,-1662.859130859375,296.77789306640625,0.4158133566379547,0.050000000745058,0.2401246279478073,291.0510559082031,291.1499938964844,255.8304443359375,254.97872924804688,279.1517639160156,293.1493225097656,291.05206298828125,1.0,0.3591632843017578,0.5663039088249207,0.5663039088249207,1.0,1.0,-1.5891847610473633,0.5963560342788696,0.9928287267684937,0.2252819836139679,0.0,0.0,0.8505286574363708,97.885986328125,88.0,16.98076057434082,-19068.015625,492.6620788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,309.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17728.400390625,18000.0,0.0,0.0,0.4279972910881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151581645011902,1.1515936851501465,-1.20622444228502e-05,0.0,0.0004343628243077,0.0,0.0,181.38922119140625,0.0,0.0,0.0,0.643562912940979,4.0,0.0,1.0
501900,293.1248474121094,297.1499938964844,293.1499938964844,0.1757202446460724,-3601.556396484375,304.14666748046875,0.7599682807922363,0.2503283023834228,0.2276970148086547,293.0028381347656,297.1499938964844,293.1499938964844,0.1182030588388443,-2763.079833984375,304.139404296875,0.6848350167274475,0.1819077879190445,0.1747834831476211,293.1146545410156,297.1499938964844,293.1499938964844,0.2637383639812469,-3866.86962890625,304.14483642578125,0.8450372815132141,0.3472477793693542,0.2445045709609985,293.2109069824219,297.1499938964844,293.1499938964844,0.3753502070903778,-6915.984375,304.1390075683594,0.9309627413749696,0.4599678814411163,0.4374935030937195,293.0791931152344,297.1499938964844,293.1499938964844,0.0044260090216994,-1663.146728515625,296.7907409667969,0.4170709550380707,0.050000000745058,0.2398952543735504,291.05743408203125,291.1499938964844,255.8369903564453,254.9833984375,279.1519470214844,293.1498107910156,291.05841064453125,1.0,0.3579089045524597,0.5664165616035461,0.5664165616035461,1.0,1.0,-1.5895137786865234,0.5965859293937683,0.9929277896881104,0.2254683673381805,0.0,0.0,0.8560600280761719,96.66869354248048,88.0,17.69313621520996,-19082.232421875,489.56488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,308.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.083984375,18000.0,0.0,0.0,0.4290700554847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1624903678894043,1.1625025272369385,-1.2220438293297777e-05,0.0,0.0004354515695013,0.0,0.0,185.84048461914065,0.0,0.0,0.0,0.6486908793449402,4.0,0.0,1.0
