time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
501960,293.125244140625,297.1499938964844,293.1499938964844,0.1757586002349853,-3601.9599609375,304.1471862792969,0.7634497284889221,0.25057053565979,0.2278255224227905,293.0067749023437,297.1499938964844,293.1499938964844,0.1189415082335472,-2776.732177734375,304.1399841308594,0.6894018054008484,0.1829944103956222,0.1757259964942932,293.11529541015625,297.1499938964844,293.1499938964844,0.263827919960022,-3867.638427734375,304.1455993652344,0.8488039374351501,0.347566157579422,0.2446593791246414,293.2102966308594,297.1499938964844,293.1499938964844,0.3745588958263397,-6902.8662109375,304.1424255371094,0.9351665377616882,0.4593161046504974,0.4367653727531433,293.0803527832031,297.1499938964844,293.1499938964844,0.0044249109923839,-1662.306396484375,296.8036193847656,0.4193078279495239,0.050000000745058,0.2395038604736328,291.0638427734375,291.1499938964844,255.843978881836,254.9884490966797,279.15216064453125,293.1499328613281,291.0648498535156,1.0,0.3558107912540436,0.5665391683578491,0.5665391683578491,1.0,1.0,-1.589641571044922,0.5967385768890381,0.9929029941558838,0.2256202399730682,0.0,0.0,0.8611608147621155,94.58251190185548,76.0,18.09793472290039,-19094.236328125,483.9961242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404846191406,308.94732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17771.05078125,18000.0,0.0,0.0,0.4301910400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172461986541748,1.1724742650985718,-1.2366567716526332e-05,0.0,0.00043658920913,0.0,0.0,189.9793243408203,0.0,0.0,0.0,0.6533852815628052,4.0,0.0,1.0
502020,293.1257019042969,297.1499938964844,293.1499938964844,0.1757961511611938,-3602.159912109375,304.1480712890625,0.7743002772331238,0.2511077523231506,0.2280616164207458,293.01397705078125,297.1499938964844,293.1499938964844,0.1203429996967315,-2802.58251953125,304.1409912109375,0.702085554599762,0.1851622313261032,0.1775342524051666,293.1163024902344,297.1499938964844,293.1499938964844,0.2639366686344147,-3868.420166015625,304.1468811035156,0.8605493307113647,0.3482409417629242,0.2449412047863006,293.2084350585937,297.1499938964844,293.1499938964844,0.3729294538497925,-6876.71337890625,304.1476135253906,0.9487307071685792,0.4581615328788757,0.4353943765163421,293.0823974609375,297.1499938964844,293.1499938964844,0.0044155572541058,-1658.0152587890625,296.8298645019531,0.4266315996646881,0.050000000745058,0.2383568286895752,291.0774230957031,291.1499938964844,255.85906982421875,254.99952697753903,279.1525573730469,293.1495361328125,291.0785217285156,1.0,0.3496503233909607,0.5668154954910278,0.5668154954910278,1.0,1.0,-1.5894116163253784,0.5968630313873291,0.9925485849380492,0.2258473187685012,0.0,0.0,0.8699415922164917,88.45638275146484,64.0,19.23336601257324,-19114.673828125,467.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7526550292969,308.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.5859375,18000.0,0.0,0.0,0.4324932098388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896309852600098,1.1896435022354126,-1.2622228496184109e-05,0.0,0.0004389256064314,0.0,0.0,197.27085876464844,0.0,0.0,0.0,0.6614813804626465,4.0,0.0,1.0
502080,293.1257019042969,297.1499938964844,293.1499938964844,0.1757961511611938,-3602.159912109375,304.1480712890625,0.7743002772331238,0.2511077523231506,0.2280616164207458,293.01397705078125,297.1499938964844,293.1499938964844,0.1203429996967315,-2802.58251953125,304.1409912109375,0.702085554599762,0.1851622313261032,0.1775342524051666,293.1163024902344,297.1499938964844,293.1499938964844,0.2639366686344147,-3868.420166015625,304.1468811035156,0.8605493307113647,0.3482409417629242,0.2449412047863006,293.2084350585937,297.1499938964844,293.1499938964844,0.3729294538497925,-6876.71337890625,304.1476135253906,0.9487307071685792,0.4581615328788757,0.4353943765163421,293.0823974609375,297.1499938964844,293.1499938964844,0.0044155572541058,-1658.0152587890625,296.8298645019531,0.4266315996646881,0.050000000745058,0.2383568286895752,291.0774230957031,291.1499938964844,255.85906982421875,254.99952697753903,279.1525573730469,293.1495361328125,291.0785217285156,1.0,0.3496503233909607,0.5668154954910278,0.5668154954910278,1.0,1.0,-1.5894116163253784,0.5968630313873291,0.9925485849380492,0.2258473187685012,0.0,0.0,0.8699415922164917,88.45638275146484,64.0,19.23336601257324,-19114.673828125,467.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7526550292969,308.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.5859375,18000.0,0.0,0.0,0.4324932098388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1896309852600098,1.1896435022354126,-1.2622228496184109e-05,0.0,0.0004389256064314,0.0,0.0,197.27085876464844,0.0,0.0,0.0,0.6614813804626465,4.0,0.0,1.0
502140,293.1258239746094,297.1499938964844,293.1499938964844,0.1757851541042328,-3601.58740234375,304.1487121582031,0.7902318835258484,0.2516950964927673,0.2282803505659103,293.0204162597656,297.1499938964844,293.1499938964844,0.1216483563184738,-2826.57177734375,304.1418151855469,0.718561053276062,0.1873043924570083,0.1792519837617874,293.11700439453125,297.1499938964844,293.1499938964844,0.2639593780040741,-3868.255859375,304.1478881835937,0.8779551386833191,0.3489514291286468,0.24519844353199,293.20611572265625,297.1499938964844,293.1499938964844,0.371223896741867,-6850.1640625,304.1512145996094,0.9675378203392028,0.4571512043476105,0.4341012835502624,293.0841064453125,297.1499938964844,293.1499938964844,0.0043994011357426,-1651.196044921875,296.8571472167969,0.438261330127716,0.050000000745058,0.2368719279766082,291.0925598144531,291.1499938964844,255.87527465820312,255.01158142089844,279.1529541015625,293.148681640625,291.09381103515625,1.0,0.3415377140045166,0.5671291947364807,0.5671291947364807,1.0,1.0,-1.5887104272842407,0.5968176126480103,0.9918928146362304,0.2260074466466903,0.0,0.0,0.8766016364097595,80.51748657226562,52.0,21.083606719970703,-19132.97265625,445.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971740722656,308.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.35546875,18000.0,0.0,0.0,0.4347583353519439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030187845230105,1.2030315399169922,-1.2826417332689743e-05,0.0,0.0004412244597915,0.0,0.0,203.1174468994141,0.0,0.0,0.0,0.6678062081336975,4.0,0.0,1.0
502200,293.1258239746094,297.1499938964844,293.1499938964844,0.1757851541042328,-3601.58740234375,304.1487121582031,0.7902318835258484,0.2516950964927673,0.2282803505659103,293.0204162597656,297.1499938964844,293.1499938964844,0.1216483563184738,-2826.57177734375,304.1418151855469,0.718561053276062,0.1873043924570083,0.1792519837617874,293.11700439453125,297.1499938964844,293.1499938964844,0.2639593780040741,-3868.255859375,304.1478881835937,0.8779551386833191,0.3489514291286468,0.24519844353199,293.20611572265625,297.1499938964844,293.1499938964844,0.371223896741867,-6850.1640625,304.1512145996094,0.9675378203392028,0.4571512043476105,0.4341012835502624,293.0841064453125,297.1499938964844,293.1499938964844,0.0043994011357426,-1651.196044921875,296.8571472167969,0.438261330127716,0.050000000745058,0.2368719279766082,291.0925598144531,291.1499938964844,255.87527465820312,255.01158142089844,279.1529541015625,293.148681640625,291.09381103515625,1.0,0.3415377140045166,0.5671291947364807,0.5671291947364807,1.0,1.0,-1.5887104272842407,0.5968176126480103,0.9918928146362304,0.2260074466466903,0.0,0.0,0.8766016364097595,80.51748657226562,52.0,21.083606719970703,-19132.97265625,445.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6971740722656,308.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.35546875,18000.0,0.0,0.0,0.4347583353519439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2030187845230105,1.2030315399169922,-1.2826417332689743e-05,0.0,0.0004412244597915,0.0,0.0,203.1174468994141,0.0,0.0,0.0,0.6678062081336975,4.0,0.0,1.0
502260,293.12579345703125,297.1499938964844,293.1499938964844,0.175733208656311,-3600.353271484375,304.14923095703125,0.8114278316497803,0.2523141801357269,0.2284884601831436,293.0262145996094,297.1499938964844,293.1499938964844,0.1228654235601425,-2848.8525390625,304.1425170898437,0.7379955053329468,0.1894057542085647,0.1808891594409942,293.1175231933594,297.1499938964844,293.1499938964844,0.2639095485210418,-3867.284423828125,304.1486511230469,0.9016836285591124,0.3496827781200409,0.245439276099205,293.2035522460937,297.1499938964844,293.1499938964844,0.3694620430469513,-6823.26806640625,304.1537170410156,0.989312708377838,0.4562516808509826,0.4328735172748565,293.08551025390625,297.1499938964844,293.1499938964844,0.0043787835165858,-1642.6884765625,296.885498046875,0.4555234014987945,0.050000000745058,0.2351732403039932,291.1093139648437,291.1499938964844,255.8921356201172,255.02423095703125,279.1532592773437,293.1476135253906,291.11065673828125,1.0,0.3320226669311523,0.5674719214439392,0.5674719214439392,1.0,1.0,-1.587701678276062,0.596664309501648,0.9910373091697692,0.2261298447847366,0.0,0.0,0.8809148669242859,71.43152618408203,40.0,23.103546142578125,-19150.08203125,420.2841491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727905273437,308.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.701171875,18000.0,0.0,0.0,0.4368709623813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2124990224838257,1.2125118970870972,-1.2975503523193764e-05,0.0,0.0004433685098774,0.0,0.0,207.36534118652344,0.0,0.0,0.0,0.6722916960716248,4.0,0.0,1.0
502320,293.12579345703125,297.1499938964844,293.1499938964844,0.175733208656311,-3600.353271484375,304.14923095703125,0.8114278316497803,0.2523141801357269,0.2284884601831436,293.0262145996094,297.1499938964844,293.1499938964844,0.1228654235601425,-2848.8525390625,304.1425170898437,0.7379955053329468,0.1894057542085647,0.1808891594409942,293.1175231933594,297.1499938964844,293.1499938964844,0.2639095485210418,-3867.284423828125,304.1486511230469,0.9016836285591124,0.3496827781200409,0.245439276099205,293.2035522460937,297.1499938964844,293.1499938964844,0.3694620430469513,-6823.26806640625,304.1537170410156,0.989312708377838,0.4562516808509826,0.4328735172748565,293.08551025390625,297.1499938964844,293.1499938964844,0.0043787835165858,-1642.6884765625,296.885498046875,0.4555234014987945,0.050000000745058,0.2351732403039932,291.1093139648437,291.1499938964844,255.8921356201172,255.02423095703125,279.1532592773437,293.1476135253906,291.11065673828125,1.0,0.3320226669311523,0.5674719214439392,0.5674719214439392,1.0,1.0,-1.587701678276062,0.596664309501648,0.9910373091697692,0.2261298447847366,0.0,0.0,0.8809148669242859,71.43152618408203,40.0,23.103546142578125,-19150.08203125,420.2841491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727905273437,308.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.701171875,18000.0,0.0,0.0,0.4368709623813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2124990224838257,1.2125118970870972,-1.2975503523193764e-05,0.0,0.0004433685098774,0.0,0.0,207.36534118652344,0.0,0.0,0.0,0.6722916960716248,4.0,0.0,1.0
502380,293.1255187988281,297.1499938964844,293.1499938964844,0.1755619794130325,-3596.950439453125,304.1497802734375,0.8323551416397095,0.2529833316802978,0.2287720888853073,293.0313415527344,297.1499938964844,293.1499938964844,0.1239634156227111,-2868.666748046875,304.1431884765625,0.759223997592926,0.1915032416582107,0.1825446039438247,293.1177673339844,297.1499938964844,293.1499938964844,0.2636398375034332,-3863.570556640625,304.14959716796875,0.9294837117195128,0.3504577577114105,0.2457332164049148,293.19354248046875,297.1499938964844,293.1499938964844,0.3533818125724792,-6575.76904296875,304.1812744140625,0.9990000128746032,0.4568650126457214,0.4171905219554901,293.0864562988281,297.1499938964844,293.1499938964844,0.0043626688420772,-1635.056640625,296.9205627441406,0.4736929535865783,0.050000000745058,0.2336668968200683,291.13671875,291.1499938964844,255.9092254638672,255.0370941162109,279.158203125,293.1412048339844,291.1415710449219,1.0,0.3209119439125061,0.5684522390365601,0.5684522390365601,1.0,1.0,-1.5697643756866455,0.5897839665412903,0.9799804091453552,0.2232580929994583,0.0,0.0,0.8812921643257141,63.04967498779297,28.0,48.40623092651367,-19044.7109375,388.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879272460937,308.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.966796875,18000.0,0.0,0.0,0.4386214017868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2176315784454346,1.2176445722579956,-1.3063969163340516e-05,0.0,0.0004451449494808,0.0,0.0,209.77127075195312,0.0,0.0,0.0,0.6746829152107239,4.0,0.0,1.0
502440,293.1255187988281,297.1499938964844,293.1499938964844,0.1755619794130325,-3596.950439453125,304.1497802734375,0.8323551416397095,0.2529833316802978,0.2287720888853073,293.0313415527344,297.1499938964844,293.1499938964844,0.1239634156227111,-2868.666748046875,304.1431884765625,0.759223997592926,0.1915032416582107,0.1825446039438247,293.1177673339844,297.1499938964844,293.1499938964844,0.2636398375034332,-3863.570556640625,304.14959716796875,0.9294837117195128,0.3504577577114105,0.2457332164049148,293.19354248046875,297.1499938964844,293.1499938964844,0.3533818125724792,-6575.76904296875,304.1812744140625,0.9990000128746032,0.4568650126457214,0.4171905219554901,293.0864562988281,297.1499938964844,293.1499938964844,0.0043626688420772,-1635.056640625,296.9205627441406,0.4736929535865783,0.050000000745058,0.2336668968200683,291.13671875,291.1499938964844,255.9092254638672,255.0370941162109,279.158203125,293.1412048339844,291.1415710449219,1.0,0.3209119439125061,0.5684522390365601,0.5684522390365601,1.0,1.0,-1.5697643756866455,0.5897839665412903,0.9799804091453552,0.2232580929994583,0.0,0.0,0.8812921643257141,63.04967498779297,28.0,48.40623092651367,-19044.7109375,388.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879272460937,308.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.966796875,18000.0,0.0,0.0,0.4386214017868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2176315784454346,1.2176445722579956,-1.3063969163340516e-05,0.0,0.0004451449494808,0.0,0.0,209.77127075195312,0.0,0.0,0.0,0.6746829152107239,4.0,0.0,1.0
502500,293.1254577636719,297.1499938964844,293.1499938964844,0.1751248389482498,-3588.96630859375,304.150634765625,0.8427805304527283,0.2533074617385864,0.2289432883262634,293.0335998535156,297.1499938964844,293.1499938964844,0.1242739707231521,-2873.657958984375,304.14385986328125,0.770322322845459,0.1925635933876037,0.1834087669849395,293.117919921875,297.1499938964844,293.1499938964844,0.2629634439945221,-3854.918212890625,304.1509094238281,0.9437731504440308,0.3508352637290954,0.2459032833576202,293.1740417480469,297.1499938964844,293.1499938964844,0.3365858197212219,-6317.61279296875,304.20611572265625,0.9990000128746032,0.4601362347602844,0.4012627005577087,293.0867614746094,297.1499938964844,293.1499938964844,0.0043522273190319,-1628.920654296875,296.9521179199219,0.4808118641376495,0.050000000745058,0.233015164732933,291.1752014160156,291.1499938964844,255.917709350586,255.04347229003903,279.1605834960937,293.1281433105469,291.1820068359375,1.0,0.3144921958446502,0.5691652894020081,0.5691652894020081,1.0,1.0,-1.5513086318969729,0.5825353860855103,0.9687732458114624,0.2198846489191055,0.0,0.0,0.8758204579353333,59.2177848815918,28.0,80.58784484863281,-18923.69140625,368.3242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732666015625,309.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.23046875,18000.0,0.0,0.0,0.4390574693679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154864072799685,1.2154995203018188,-1.3051784662820864e-05,0.0,0.0004455875023268,0.0,0.0,209.03700256347656,0.0,0.0,0.0,0.6735861301422119,4.0,0.0,1.0
502560,293.1254577636719,297.1499938964844,293.1499938964844,0.1745471358299255,-3578.53173828125,304.15155029296875,0.8549180030822754,0.2536136209964752,0.229090467095375,293.0356750488281,297.1499938964844,293.1499938964844,0.12449611723423,-2876.87060546875,304.1445617675781,0.783121645450592,0.1936312466859817,0.1842711865901947,293.1181640625,297.1499938964844,293.1499938964844,0.2620810270309448,-3843.743896484375,304.15234375,0.959234654903412,0.351192444562912,0.2460539191961288,293.14520263671875,297.1499938964844,293.1499938964844,0.3182683289051056,-6035.349609375,304.2291564941406,0.9990000128746032,0.465481698513031,0.3840401172637939,293.0870361328125,297.1499938964844,293.1499938964844,0.0043390542268753,-1621.380615234375,296.9880676269531,0.4881801605224609,0.050000000745058,0.2323390543460846,291.2217102050781,291.1499938964844,255.92608642578125,255.0497589111328,279.1623840332031,293.11181640625,291.2294921875,1.0,0.3076015710830688,0.5699188709259033,0.5699188709259033,1.0,1.0,-1.5312150716781616,0.5746275782585144,0.9565874934196472,0.2161817550659179,0.0,0.0,0.8664069175720215,55.22968673706055,46.0,106.39029693603516,-18782.55859375,347.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059997558594,309.0881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18165.01171875,18000.0,0.0,0.0,0.4390895366668701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207431674003601,1.207444667816162,-1.2961040738446172e-05,0.0,0.000445620069513,0.0,0.0,205.80255126953125,0.0,0.0,0.0,0.6697502732276917,4.0,0.0,1.0
502620,293.1261901855469,297.1499938964844,293.1499938964844,0.1737856268882751,-3564.726318359375,304.1522521972656,0.863618791103363,0.2540877163410187,0.229473277926445,293.0400390625,297.1499938964844,293.1499938964844,0.1252622455358505,-2889.781005859375,304.1450500488281,0.7937012910842896,0.1956403404474258,0.1861288100481033,293.1192932128906,297.1499938964844,293.1499938964844,0.2608583569526672,-3828.38037109375,304.15350341796875,0.9692464470863342,0.3517694771289825,0.2464215904474258,293.0821228027344,297.1499938964844,293.1499938964844,0.3043088316917419,-5826.998046875,304.224609375,0.9990000128746032,0.4784228503704071,0.3730185627937317,293.0882263183594,297.1499938964844,293.1499938964844,0.0043284837156534,-1613.2896728515625,297.0476989746094,0.4929597377777099,0.050000000745058,0.2319221645593643,291.2961730957031,291.1499938964844,255.9422912597656,255.06187438964844,279.15771484375,293.0928955078125,291.2989196777344,1.0,0.3045287728309631,0.5704760551452637,0.5704760551452637,1.0,1.0,-1.5205899477005005,0.5706544518470764,0.9499355554580688,0.21420319378376,0.0,0.0,0.8411394953727722,52.79940414428711,64.0,85.75865936279297,-18681.591796875,336.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,309.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18409.55078125,18000.0,0.0,0.0,0.4381106793880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173603892326355,1.1736164093017578,-1.2527232684078626e-05,0.0,0.0004446266393642,0.0,0.0,191.9877777099609,0.0,0.0,0.0,0.6539342999458313,4.0,0.0,1.0
502680,293.1261901855469,297.1499938964844,293.1499938964844,0.1737856268882751,-3564.726318359375,304.1522521972656,0.863618791103363,0.2540877163410187,0.229473277926445,293.0400390625,297.1499938964844,293.1499938964844,0.1252622455358505,-2889.781005859375,304.1450500488281,0.7937012910842896,0.1956403404474258,0.1861288100481033,293.1192932128906,297.1499938964844,293.1499938964844,0.2608583569526672,-3828.38037109375,304.15350341796875,0.9692464470863342,0.3517694771289825,0.2464215904474258,293.0821228027344,297.1499938964844,293.1499938964844,0.3043088316917419,-5826.998046875,304.224609375,0.9990000128746032,0.4784228503704071,0.3730185627937317,293.0882263183594,297.1499938964844,293.1499938964844,0.0043284837156534,-1613.2896728515625,297.0476989746094,0.4929597377777099,0.050000000745058,0.2319221645593643,291.2961730957031,291.1499938964844,255.9422912597656,255.06187438964844,279.15771484375,293.0928955078125,291.2989196777344,1.0,0.3045287728309631,0.5704760551452637,0.5704760551452637,1.0,1.0,-1.5205899477005005,0.5706544518470764,0.9499355554580688,0.21420319378376,0.0,0.0,0.8411394953727722,52.79940414428711,64.0,85.75865936279297,-18681.591796875,336.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,309.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18409.55078125,18000.0,0.0,0.0,0.4381106793880462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173603892326355,1.1736164093017578,-1.2527232684078626e-05,0.0,0.0004446266393642,0.0,0.0,191.9877777099609,0.0,0.0,0.0,0.6539342999458313,4.0,0.0,1.0
502740,293.1273803710937,297.1499938964844,293.1499938964844,0.1742171198129654,-3572.20849609375,304.1507263183594,0.857243001461029,0.2544514536857605,0.229888841509819,293.04522705078125,297.1499938964844,293.1499938964844,0.1267995238304138,-2918.466796875,304.14410400390625,0.7896966934204102,0.197379782795906,0.1879138350486755,293.1207580566406,297.1499938964844,293.1499938964844,0.2614219784736633,-3835.53515625,304.1513061523437,0.9618945121765136,0.35225310921669,0.2468239665031433,293.04766845703125,297.1499938964844,293.1499938964844,0.3117888867855072,-5954.943359375,304.1866760253906,0.9990000128746032,0.4872050285339355,0.38218754529953,293.08941650390625,297.1499938964844,293.1499938964844,0.0043465024791657,-1619.9273681640625,297.0641784667969,0.4889747500419616,0.050000000745058,0.232268288731575,291.29376220703125,291.1499938964844,255.95738220214844,255.07302856445312,279.1507568359375,293.0922546386719,291.2906494140625,1.0,0.3091183602809906,0.5702241659164429,0.5702241659164429,1.0,1.0,-1.535126566886902,0.5766295790672302,0.9584970474243164,0.2171475440263748,0.0,0.0,0.8213188052177429,54.91786193847656,82.0,3.629314422607422,-18725.220703125,348.89752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,309.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18436.31640625,18000.0,0.0,0.0,0.4364733099937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1329593658447266,1.1329712867736816,-1.1963994438701777e-05,0.0,0.0004429649270605,0.0,0.0,175.69595336914062,0.0,0.0,0.0,0.6351187825202942,4.0,0.0,1.0
502800,293.1273803710937,297.1499938964844,293.1499938964844,0.1742171198129654,-3572.20849609375,304.1507263183594,0.857243001461029,0.2544514536857605,0.229888841509819,293.04522705078125,297.1499938964844,293.1499938964844,0.1267995238304138,-2918.466796875,304.14410400390625,0.7896966934204102,0.197379782795906,0.1879138350486755,293.1207580566406,297.1499938964844,293.1499938964844,0.2614219784736633,-3835.53515625,304.1513061523437,0.9618945121765136,0.35225310921669,0.2468239665031433,293.04766845703125,297.1499938964844,293.1499938964844,0.3117888867855072,-5954.943359375,304.1866760253906,0.9990000128746032,0.4872050285339355,0.38218754529953,293.08941650390625,297.1499938964844,293.1499938964844,0.0043465024791657,-1619.9273681640625,297.0641784667969,0.4889747500419616,0.050000000745058,0.232268288731575,291.29376220703125,291.1499938964844,255.95738220214844,255.07302856445312,279.1507568359375,293.0922546386719,291.2906494140625,1.0,0.3091183602809906,0.5702241659164429,0.5702241659164429,1.0,1.0,-1.535126566886902,0.5766295790672302,0.9584970474243164,0.2171475440263748,0.0,0.0,0.8213188052177429,54.91786193847656,82.0,3.629314422607422,-18725.220703125,348.89752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,309.239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18436.31640625,18000.0,0.0,0.0,0.4364733099937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1329593658447266,1.1329712867736816,-1.1963994438701777e-05,0.0,0.0004429649270605,0.0,0.0,175.69595336914062,0.0,0.0,0.0,0.6351187825202942,4.0,0.0,1.0
502860,293.1287841796875,297.1499938964844,293.1499938964844,0.1757031232118606,-3598.294189453125,304.1479797363281,0.8411477208137512,0.2547385394573211,0.2303511649370193,293.0509033203125,297.1499938964844,293.1499938964844,0.1289786100387573,-2960.14892578125,304.1424255371094,0.7757616639137268,0.1988829523324966,0.1895803958177566,293.122314453125,297.1499938964844,293.1499938964844,0.2635792791843414,-3862.463134765625,304.1472473144531,0.9413790106773376,0.3526804447174072,0.2472766488790512,293.056640625,297.1499938964844,293.1499938964844,0.3358858227729797,-6338.1015625,304.1340637207031,0.9990000128746032,0.4880763292312622,0.4062131643295288,293.0904846191406,297.1499938964844,293.1499938964844,0.0043897950090467,-1639.4317626953125,297.044189453125,0.4786536991596222,0.050000000745058,0.2332150787115097,291.2250061035156,291.1499938964844,255.97091674804688,255.0828552246093,279.1419677734375,293.0933532714844,291.2177734375,1.0,0.3196931779384613,0.5689877867698669,0.5689877867698669,1.0,1.0,-1.5681971311569214,0.5896598696708679,0.9785372614860536,0.2233623713254928,0.0,0.0,0.8152984380722046,60.60260009765625,100.0,-80.4954605102539,-18914.861328125,380.7347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,309.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.685546875,18000.0,0.0,0.0,0.4349759519100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071261167526243,1.107137680053711,-1.1567442015802952e-05,0.0,0.000441445299657,0.0,0.0,165.3827362060547,0.0,0.0,0.0,0.623196005821228,4.0,0.0,1.0
502920,293.1287841796875,297.1499938964844,293.1499938964844,0.1757031232118606,-3598.294189453125,304.1479797363281,0.8411477208137512,0.2547385394573211,0.2303511649370193,293.0509033203125,297.1499938964844,293.1499938964844,0.1289786100387573,-2960.14892578125,304.1424255371094,0.7757616639137268,0.1988829523324966,0.1895803958177566,293.122314453125,297.1499938964844,293.1499938964844,0.2635792791843414,-3862.463134765625,304.1472473144531,0.9413790106773376,0.3526804447174072,0.2472766488790512,293.056640625,297.1499938964844,293.1499938964844,0.3358858227729797,-6338.1015625,304.1340637207031,0.9990000128746032,0.4880763292312622,0.4062131643295288,293.0904846191406,297.1499938964844,293.1499938964844,0.0043897950090467,-1639.4317626953125,297.044189453125,0.4786536991596222,0.050000000745058,0.2332150787115097,291.2250061035156,291.1499938964844,255.97091674804688,255.0828552246093,279.1419677734375,293.0933532714844,291.2177734375,1.0,0.3196931779384613,0.5689877867698669,0.5689877867698669,1.0,1.0,-1.5681971311569214,0.5896598696708679,0.9785372614860536,0.2233623713254928,0.0,0.0,0.8152984380722046,60.60260009765625,100.0,-80.4954605102539,-18914.861328125,380.7347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,309.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.685546875,18000.0,0.0,0.0,0.4349759519100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071261167526243,1.107137680053711,-1.1567442015802952e-05,0.0,0.000441445299657,0.0,0.0,165.3827362060547,0.0,0.0,0.0,0.623196005821228,4.0,0.0,1.0
502980,293.1304016113281,297.1499938964844,293.1499938964844,0.1778297275304794,-3635.43701171875,304.1451110839844,0.8204463124275208,0.2549535632133484,0.2308531552553177,293.0567932128906,297.1499938964844,293.1499938964844,0.1315582543611526,-3009.697265625,304.1406555175781,0.7569586634635925,0.2002025544643402,0.1911833733320236,293.1239318847656,297.1499938964844,293.1499938964844,0.2667174041271209,-3901.21923828125,304.1429443359375,0.9127402901649476,0.3530510365962982,0.2477719932794571,293.1094970703125,297.1499938964844,293.1499938964844,0.3728036880493164,-6907.5322265625,304.077880859375,0.9990000128746032,0.4798103272914886,0.4409399926662445,293.09185791015625,297.1499938964844,293.1499938964844,0.0044516278430819,-1667.819091796875,297.001953125,0.4614305794239044,0.050000000745058,0.2346856296062469,291.1176452636719,291.1499938964844,255.9824676513672,255.09097290039065,279.13507080078125,293.1017761230469,291.10894775390625,1.0,0.3347524404525757,0.5671115517616272,0.5671115517616272,1.0,1.0,-1.6147695779800415,0.6078901886940002,1.0068793296813965,0.231998473405838,0.0,0.0,0.8265289068222046,69.36903381347656,103.0,-134.9248504638672,-19253.33984375,429.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,309.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.66796875,18000.0,0.0,0.0,0.4345349371433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110235571861267,1.110247015953064,-1.153467565018218e-05,0.0,0.0004409977118484,0.0,0.0,165.7955322265625,0.0,0.0,0.0,0.6245880126953125,4.0,0.0,1.0
503040,293.1304016113281,297.1499938964844,293.1499938964844,0.1778297275304794,-3635.43701171875,304.1451110839844,0.8204463124275208,0.2549535632133484,0.2308531552553177,293.0567932128906,297.1499938964844,293.1499938964844,0.1315582543611526,-3009.697265625,304.1406555175781,0.7569586634635925,0.2002025544643402,0.1911833733320236,293.1239318847656,297.1499938964844,293.1499938964844,0.2667174041271209,-3901.21923828125,304.1429443359375,0.9127402901649476,0.3530510365962982,0.2477719932794571,293.1094970703125,297.1499938964844,293.1499938964844,0.3728036880493164,-6907.5322265625,304.077880859375,0.9990000128746032,0.4798103272914886,0.4409399926662445,293.09185791015625,297.1499938964844,293.1499938964844,0.0044516278430819,-1667.819091796875,297.001953125,0.4614305794239044,0.050000000745058,0.2346856296062469,291.1176452636719,291.1499938964844,255.9824676513672,255.09097290039065,279.13507080078125,293.1017761230469,291.10894775390625,1.0,0.3347524404525757,0.5671115517616272,0.5671115517616272,1.0,1.0,-1.6147695779800415,0.6078901886940002,1.0068793296813965,0.231998473405838,0.0,0.0,0.8265289068222046,69.36903381347656,103.0,-134.9248504638672,-19253.33984375,429.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,309.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.66796875,18000.0,0.0,0.0,0.4345349371433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110235571861267,1.110247015953064,-1.153467565018218e-05,0.0,0.0004409977118484,0.0,0.0,165.7955322265625,0.0,0.0,0.0,0.6245880126953125,4.0,0.0,1.0
503100,293.1310729980469,297.1499938964844,293.1499938964844,0.1789293736219406,-3654.513671875,304.1440124511719,0.809991717338562,0.2550697326660156,0.2311089932918548,293.0597229003906,297.1499938964844,293.1499938964844,0.1328361481428146,-3034.15673828125,304.1400451660156,0.7479115128517151,0.200805976986885,0.1919361054897308,293.1246337890625,297.1499938964844,293.1499938964844,0.2683508396148681,-3921.19873046875,304.1412658691406,0.8997250199317932,0.3532470464706421,0.2480260133743286,293.1480712890625,297.1499938964844,293.1499938964844,0.3855681419372558,-7098.83349609375,304.0685729980469,0.9958696365356444,0.4727533757686615,0.451634019613266,293.09234619140625,297.1499938964844,293.1499938964844,0.0044876378960907,-1683.907470703125,296.98004150390625,0.4515645205974579,0.050000000745058,0.2355209738016128,291.06170654296875,291.1499938964844,255.98736572265625,255.09425354003903,279.13922119140625,293.117431640625,291.0546569824219,1.0,0.3410627543926239,0.566814124584198,0.566814124584198,1.0,1.0,-1.6298041343688965,0.6138207912445068,1.0159833431243896,0.2354360967874527,0.0,0.0,0.8380616903305054,74.14816284179688,103.0,-138.0730743408203,-19382.6875,451.6115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188720703125,309.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17736.837890625,18000.0,0.0,0.0,0.4349478781223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123491644859314,1.12350332736969,-1.1676079338940326e-05,0.0,0.000441416807007,0.0,0.0,170.4237060546875,0.0,0.0,0.0,0.6306935548782349,4.0,0.0,1.0
503160,293.131591796875,297.1499938964844,293.1499938964844,0.1795849949121475,-3665.53271484375,304.1439208984375,0.7972792387008667,0.2552030384540558,0.2314439266920089,293.0625,297.1499938964844,293.1499938964844,0.1337723135948181,-3051.598388671875,304.1401672363281,0.7376834154129028,0.2014018893241882,0.1927349865436554,293.1251525878906,297.1499938964844,293.1499938964844,0.2692926526069641,-3932.337158203125,304.14117431640625,0.8854204416275024,0.3534615635871887,0.2483422607183456,293.1753845214844,297.1499938964844,293.1499938964844,0.3818179368972778,-7032.73486328125,304.0901794433594,0.979461133480072,0.4673976600170135,0.4458569586277008,293.09259033203125,297.1499938964844,293.1499938964844,0.0045253429561853,-1698.4923095703125,296.9764404296875,0.4408292174339294,0.050000000745058,0.236585259437561,291.0379943847656,291.1499938964844,255.99159240722656,255.0969696044922,279.1466979980469,293.1343078613281,291.03765869140625,1.0,0.3462169766426086,0.5672193765640259,0.5672193765640259,1.0,1.0,-1.6262428760528564,0.6127064228057861,1.0135364532470703,0.2349576503038406,0.0,0.0,0.848166823387146,79.75588989257812,106.0,-86.3238296508789,-19396.326171875,464.9768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492919921875,309.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17639.63671875,18000.0,0.0,0.0,0.4355760216712951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1412149667739868,1.141226887702942,-1.1897835975105409e-05,0.0,0.0004420542973093,0.0,0.0,177.07020568847656,0.0,0.0,0.0,0.6387739181518555,4.0,0.0,1.0
503220,293.1332397460937,297.1499938964844,293.1499938964844,0.1799999624490738,-3671.891845703125,304.145263671875,0.779687225818634,0.2553382217884063,0.2319319397211074,293.0682067871094,297.1499938964844,293.1499938964844,0.1349305659532547,-3072.4072265625,304.1415100097656,0.7241212725639343,0.2024600207805633,0.1941214650869369,293.1268615722656,297.1499938964844,293.1499938964844,0.2698967754840851,-3938.759521484375,304.14312744140625,0.8660853505134583,0.353746086359024,0.2488293051719665,293.1986083984375,297.1499938964844,293.1499938964844,0.3767598271369934,-6946.52734375,304.11798095703125,0.9533953070640564,0.4619905054569244,0.4396775066852569,293.0936584472656,297.1499938964844,293.1499938964844,0.004572419449687,-1714.7462158203125,296.99658203125,0.4273007214069366,0.050000000745058,0.2382595986127853,291.0435485839844,291.1499938964844,255.9978179931641,255.1005096435547,279.1521911621094,293.15283203125,291.0440673828125,1.0,0.354570060968399,0.5677938461303711,0.5677938461303711,1.0,1.0,-1.6236661672592163,0.6120880246162415,1.01157808303833,0.2349908649921417,0.0,0.0,0.862070620059967,88.6447525024414,109.0,-18.760910034179688,-19429.955078125,488.0338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,309.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17693.451171875,18000.0,0.0,0.0,0.4371346831321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699650287628174,1.1699773073196411,-1.2313500519667286e-05,0.0,0.0004436361487023,0.0,0.0,188.76336669921875,0.0,0.0,0.0,0.6521836519241333,4.0,0.0,1.0
503280,293.1332397460937,297.1499938964844,293.1499938964844,0.1799999624490738,-3671.891845703125,304.145263671875,0.779687225818634,0.2553382217884063,0.2319319397211074,293.0682067871094,297.1499938964844,293.1499938964844,0.1349305659532547,-3072.4072265625,304.1415100097656,0.7241212725639343,0.2024600207805633,0.1941214650869369,293.1268615722656,297.1499938964844,293.1499938964844,0.2698967754840851,-3938.759521484375,304.14312744140625,0.8660853505134583,0.353746086359024,0.2488293051719665,293.1986083984375,297.1499938964844,293.1499938964844,0.3767598271369934,-6946.52734375,304.11798095703125,0.9533953070640564,0.4619905054569244,0.4396775066852569,293.0936584472656,297.1499938964844,293.1499938964844,0.004572419449687,-1714.7462158203125,296.99658203125,0.4273007214069366,0.050000000745058,0.2382595986127853,291.0435485839844,291.1499938964844,255.9978179931641,255.1005096435547,279.1521911621094,293.15283203125,291.0440673828125,1.0,0.354570060968399,0.5677938461303711,0.5677938461303711,1.0,1.0,-1.6236661672592163,0.6120880246162415,1.01157808303833,0.2349908649921417,0.0,0.0,0.862070620059967,88.6447525024414,109.0,-18.760910034179688,-19429.955078125,488.0338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,309.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17693.451171875,18000.0,0.0,0.0,0.4371346831321716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699650287628174,1.1699773073196411,-1.2313500519667286e-05,0.0,0.0004436361487023,0.0,0.0,188.76336669921875,0.0,0.0,0.0,0.6521836519241333,4.0,0.0,1.0
503340,293.13482666015625,297.1499938964844,293.1499938964844,0.1802489012479782,-3675.558349609375,304.1464233398437,0.7681577205657959,0.255439430475235,0.2322778701782226,293.0734558105469,297.1499938964844,293.1499938964844,0.1359298527240753,-3090.28271484375,304.1426696777344,0.7151679992675781,0.2034675478935241,0.1953470706939697,293.128662109375,297.1499938964844,293.1499938964844,0.270276814699173,-3942.638916015625,304.144775390625,0.8535960912704468,0.3539693057537079,0.2491875886917114,293.2049255371094,297.1499938964844,293.1499938964844,0.3746286034584045,-6909.09228515625,304.1319580078125,0.9351138472557068,0.459461510181427,0.4370990395545959,293.0950927734375,297.1499938964844,293.1499938964844,0.004609792958945,-1727.4320068359375,297.0163269042969,0.4191514551639557,0.050000000745058,0.2395288646221161,291.0509948730469,291.1499938964844,256.000732421875,255.1011657714844,279.1521301269531,293.1591186523437,291.0516052246094,1.0,0.3611202239990234,0.5680234432220459,0.5680234432220459,1.0,1.0,-1.6244103908538818,0.6125807166099548,1.0118297338485718,0.235482707619667,0.0,0.0,0.8747913837432861,95.43926239013672,112.0,2.9620585441589355,-19471.548828125,507.26751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,309.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.7109375,18000.0,0.0,0.0,0.4390273988246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193465232849121,1.193477988243103,-1.2661235814448446e-05,0.0,0.0004455569724086,0.0,0.0,198.724853515625,0.0,0.0,0.0,0.6632845997810364,4.0,0.0,1.0
503400,293.13482666015625,297.1499938964844,293.1499938964844,0.1802489012479782,-3675.558349609375,304.1464233398437,0.7681577205657959,0.255439430475235,0.2322778701782226,293.0734558105469,297.1499938964844,293.1499938964844,0.1359298527240753,-3090.28271484375,304.1426696777344,0.7151679992675781,0.2034675478935241,0.1953470706939697,293.128662109375,297.1499938964844,293.1499938964844,0.270276814699173,-3942.638916015625,304.144775390625,0.8535960912704468,0.3539693057537079,0.2491875886917114,293.2049255371094,297.1499938964844,293.1499938964844,0.3746286034584045,-6909.09228515625,304.1319580078125,0.9351138472557068,0.459461510181427,0.4370990395545959,293.0950927734375,297.1499938964844,293.1499938964844,0.004609792958945,-1727.4320068359375,297.0163269042969,0.4191514551639557,0.050000000745058,0.2395288646221161,291.0509948730469,291.1499938964844,256.000732421875,255.1011657714844,279.1521301269531,293.1591186523437,291.0516052246094,1.0,0.3611202239990234,0.5680234432220459,0.5680234432220459,1.0,1.0,-1.6244103908538818,0.6125807166099548,1.0118297338485718,0.235482707619667,0.0,0.0,0.8747913837432861,95.43926239013672,112.0,2.9620585441589355,-19471.548828125,507.26751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,309.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17739.7109375,18000.0,0.0,0.0,0.4390273988246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193465232849121,1.193477988243103,-1.2661235814448446e-05,0.0,0.0004455569724086,0.0,0.0,198.724853515625,0.0,0.0,0.0,0.6632845997810364,4.0,0.0,1.0
503460,293.1361389160156,297.1499938964844,293.1499938964844,0.1804308593273162,-3678.1748046875,304.1473083496094,0.7598537802696228,0.255555510520935,0.2325832396745681,293.078125,297.1499938964844,293.1499938964844,0.1368496417999267,-3106.705078125,304.1435852050781,0.7084152102470398,0.2044589519500732,0.1965032070875167,293.1302490234375,297.1499938964844,293.1499938964844,0.2705462872982025,-3945.318115234375,304.14605712890625,0.8446425795555115,0.3541885316371918,0.2494994550943374,293.2059936523437,297.1499938964844,293.1499938964844,0.3732852339744568,-6885.76416015625,304.1401062011719,0.9216150641441344,0.457844078540802,0.4356459677219391,293.0966186523437,297.1499938964844,293.1499938964844,0.0046414327807724,-1737.986328125,297.0359191894531,0.4135348200798034,0.050000000745058,0.2405560761690139,291.0596618652344,291.1499938964844,255.99989318847656,255.0985870361328,279.1509094238281,293.160888671875,291.0603332519531,1.0,0.3664664924144745,0.5680561661720276,0.5680561661720276,1.0,1.0,-1.626028060913086,0.6132730841636658,1.0127549171447754,0.2360106110572815,0.0,0.0,0.8862659931182861,100.95975494384766,100.0,10.21723747253418,-19513.9609375,523.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,308.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.451171875,18000.0,0.0,0.0,0.4411570727825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213719367980957,1.213732361793518,-1.296538448514184e-05,0.0,0.0004477183392737,0.0,0.0,207.59327697753903,0.0,0.0,0.0,0.6728693842887878,4.0,0.0,1.0
503520,293.1361389160156,297.1499938964844,293.1499938964844,0.1804308593273162,-3678.1748046875,304.1473083496094,0.7598537802696228,0.255555510520935,0.2325832396745681,293.078125,297.1499938964844,293.1499938964844,0.1368496417999267,-3106.705078125,304.1435852050781,0.7084152102470398,0.2044589519500732,0.1965032070875167,293.1302490234375,297.1499938964844,293.1499938964844,0.2705462872982025,-3945.318115234375,304.14605712890625,0.8446425795555115,0.3541885316371918,0.2494994550943374,293.2059936523437,297.1499938964844,293.1499938964844,0.3732852339744568,-6885.76416015625,304.1401062011719,0.9216150641441344,0.457844078540802,0.4356459677219391,293.0966186523437,297.1499938964844,293.1499938964844,0.0046414327807724,-1737.986328125,297.0359191894531,0.4135348200798034,0.050000000745058,0.2405560761690139,291.0596618652344,291.1499938964844,255.99989318847656,255.0985870361328,279.1509094238281,293.160888671875,291.0603332519531,1.0,0.3664664924144745,0.5680561661720276,0.5680561661720276,1.0,1.0,-1.626028060913086,0.6132730841636658,1.0127549171447754,0.2360106110572815,0.0,0.0,0.8862659931182861,100.95975494384766,100.0,10.21723747253418,-19513.9609375,523.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105773925781,308.9671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17775.451171875,18000.0,0.0,0.0,0.4411570727825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213719367980957,1.213732361793518,-1.296538448514184e-05,0.0,0.0004477183392737,0.0,0.0,207.59327697753903,0.0,0.0,0.0,0.6728693842887878,4.0,0.0,1.0
503580,293.1369934082031,297.1499938964844,293.1499938964844,0.1804011315107345,-3677.286865234375,304.14825439453125,0.7602148652076721,0.2557331919670105,0.2327162325382232,293.0821533203125,297.1499938964844,293.1499938964844,0.1375458091497421,-3118.973388671875,304.1445617675781,0.7097996473312378,0.2054657042026519,0.1974391788244247,293.13140869140625,297.1499938964844,293.1499938964844,0.2705453038215637,-3944.832275390625,304.1473693847656,0.8450551629066467,0.3544488847255707,0.24966461956501,293.20526123046875,297.1499938964844,293.1499938964844,0.3718770742416382,-6862.634765625,304.1457214355469,0.9208896160125732,0.4565768837928772,0.4343827068805694,293.0981140136719,297.1499938964844,293.1499938964844,0.0046511138789355,-1740.572021484375,297.056640625,0.4136743545532226,0.050000000745058,0.2405288517475128,291.0710144042969,291.1499938964844,255.99484252929688,255.0923614501953,279.1501770019531,293.160888671875,291.07208251953125,1.0,0.3658475875854492,0.5680351257324219,0.5680351257324219,1.0,1.0,-1.6259618997573853,0.6131927967071533,1.012769103050232,0.2361408919095993,0.0,0.0,0.896098792552948,100.8182144165039,88.0,15.851394653320312,-19542.796875,523.1046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,308.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.8203125,18000.0,0.0,0.0,0.4433909356594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230925440788269,1.2309386730194092,-1.3228808711573947e-05,0.0,0.0004499854403547,0.0,0.0,215.35630798339844,0.0,0.0,0.0,0.6810222864151001,4.0,0.0,1.0
503640,293.1369934082031,297.1499938964844,293.1499938964844,0.1804011315107345,-3677.286865234375,304.14825439453125,0.7602148652076721,0.2557331919670105,0.2327162325382232,293.0821533203125,297.1499938964844,293.1499938964844,0.1375458091497421,-3118.973388671875,304.1445617675781,0.7097996473312378,0.2054657042026519,0.1974391788244247,293.13140869140625,297.1499938964844,293.1499938964844,0.2705453038215637,-3944.832275390625,304.1473693847656,0.8450551629066467,0.3544488847255707,0.24966461956501,293.20526123046875,297.1499938964844,293.1499938964844,0.3718770742416382,-6862.634765625,304.1457214355469,0.9208896160125732,0.4565768837928772,0.4343827068805694,293.0981140136719,297.1499938964844,293.1499938964844,0.0046511138789355,-1740.572021484375,297.056640625,0.4136743545532226,0.050000000745058,0.2405288517475128,291.0710144042969,291.1499938964844,255.99484252929688,255.0923614501953,279.1501770019531,293.160888671875,291.07208251953125,1.0,0.3658475875854492,0.5680351257324219,0.5680351257324219,1.0,1.0,-1.6259618997573853,0.6131927967071533,1.012769103050232,0.2361408919095993,0.0,0.0,0.896098792552948,100.8182144165039,88.0,15.851394653320312,-19542.796875,523.1046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,308.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.8203125,18000.0,0.0,0.0,0.4433909356594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230925440788269,1.2309386730194092,-1.3228808711573947e-05,0.0,0.0004499854403547,0.0,0.0,215.35630798339844,0.0,0.0,0.0,0.6810222864151001,4.0,0.0,1.0
