time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
503700,293.1371765136719,297.1499938964844,293.1499938964844,0.1803290843963623,-3675.891357421875,304.1487121582031,0.7628716230392456,0.2558624744415283,0.2327557355165481,293.0838623046875,297.1499938964844,293.1499938964844,0.1378288269042968,-3123.89404296875,304.14501953125,0.7128137350082397,0.2059888392686844,0.1978589445352554,293.1318054199219,297.1499938964844,293.1499938964844,0.2704586684703827,-3943.58251953125,304.14801025390625,0.8479259610176086,0.3546093106269836,0.2497190982103347,293.2044982910156,297.1499938964844,293.1499938964844,0.3710924088954925,-6850.154296875,304.1479187011719,0.9241114258766174,0.4560245275497436,0.4337731897830963,293.0987854003906,297.1499938964844,293.1499938964844,0.0046492819674313,-1739.3896484375,297.0679931640625,0.415353775024414,0.050000000745058,0.2402083575725555,291.0785522460937,291.1499938964844,255.99058532714844,255.08778381347656,279.1498413085937,293.1604919433594,291.07977294921875,1.0,0.3640635907649994,0.5680028200149536,0.5680028200149536,1.0,1.0,-1.6254624128341677,0.6129364371299744,1.012526035308838,0.2360831052064895,0.0,0.0,0.9001100063323975,99.09966278076172,88.0,18.782012939453125,-19553.8984375,518.0390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7128601074219,308.93780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17831.82421875,18000.0,0.0,0.0,0.4444953203201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2381575107574463,1.238170862197876,-1.3341993508220185e-05,0.0,0.0004511062288656,0.0,0.0,218.69509887695312,0.0,0.0,0.0,0.6844532489776611,4.0,0.0,1.0
503760,293.1372375488281,297.1499938964844,293.1499938964844,0.1802351027727127,-3674.134521484375,304.14910888671875,0.7668565511703491,0.2560158967971802,0.2327888309955597,293.0853881835937,297.1499938964844,293.1499938964844,0.138084128499031,-3128.30126953125,304.1454772949219,0.7169157266616821,0.2065250128507614,0.198260560631752,293.1320495605469,297.1499938964844,293.1499938964844,0.2703350186347961,-3941.907958984375,304.1485900878906,0.8522260189056396,0.3547886908054352,0.24976447224617,293.2035827636719,297.1499938964844,293.1499938964844,0.3702679872512817,-6837.23486328125,304.1497802734375,0.929216742515564,0.4555132389068603,0.4331753551959991,293.0993957519531,297.1499938964844,293.1499938964844,0.0046442910097539,-1737.0360107421875,297.0798645019531,0.4179219007492065,0.050000000745058,0.2397421598434448,291.08697509765625,291.1499938964844,255.9851226806641,255.08213806152344,279.1495056152344,293.159912109375,291.0883178710937,1.0,0.3615244626998901,0.56795334815979,0.56795334815979,1.0,1.0,-1.6247615814208984,0.6125796437263489,1.0121819972991943,0.2359667718410492,0.0,0.0,0.9034691452980042,96.5992660522461,76.0,21.42768096923828,-19563.56640625,510.6901550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947937011719,308.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.068359375,18000.0,0.0,0.0,0.4455693066120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2443946599960327,1.244408130645752,-1.3441051123663785e-05,0.0,0.0004521961964201,0.0,0.0,221.61412048339844,0.0,0.0,0.0,0.6874151229858398,4.0,0.0,1.0
503820,293.1369934082031,297.1499938964844,293.1499938964844,0.1800021827220916,-3669.885986328125,304.1497802734375,0.778516948223114,0.2563835978507995,0.2328481823205948,293.0880126953125,297.1499938964844,293.1499938964844,0.1385350227355957,-3136.014404296875,304.1462097167969,0.7278522849082947,0.2076315879821777,0.199029192328453,293.1322937011719,297.1499938964844,293.1499938964844,0.2700074017047882,-3937.650146484375,304.14959716796875,0.8648468255996704,0.355197012424469,0.2498409301042556,293.201416015625,297.1499938964844,293.1499938964844,0.3685318827629089,-6810.4638671875,304.1527099609375,0.9442829489707948,0.4545937478542328,0.4320144951343536,293.1004333496094,297.1499938964844,293.1499938964844,0.0046272296458482,-1729.699462890625,297.1048583984375,0.425746738910675,0.050000000745058,0.2384837567806244,291.10595703125,291.1499938964844,255.9703369140625,255.0675048828125,279.1487731933594,293.1583251953125,291.10748291015625,1.0,0.3546912372112274,0.5677953362464905,0.5677953362464905,1.0,1.0,-1.62294340133667,0.611638605594635,1.01130473613739,0.2355927228927612,0.0,0.0,0.9080948233604432,89.8498306274414,64.0,25.698625564575195,-19579.68359375,490.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802978515625,308.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.703125,18000.0,0.0,0.0,0.4475725889205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253786563873291,1.2538001537322998,-1.3594073607237078e-05,0.0,0.0004542292736005,0.0,0.0,226.094467163086,0.0,0.0,0.0,0.6918788552284241,4.0,0.0,1.0
503880,293.1369934082031,297.1499938964844,293.1499938964844,0.1800021827220916,-3669.885986328125,304.1497802734375,0.778516948223114,0.2563835978507995,0.2328481823205948,293.0880126953125,297.1499938964844,293.1499938964844,0.1385350227355957,-3136.014404296875,304.1462097167969,0.7278522849082947,0.2076315879821777,0.199029192328453,293.1322937011719,297.1499938964844,293.1499938964844,0.2700074017047882,-3937.650146484375,304.14959716796875,0.8648468255996704,0.355197012424469,0.2498409301042556,293.201416015625,297.1499938964844,293.1499938964844,0.3685318827629089,-6810.4638671875,304.1527099609375,0.9442829489707948,0.4545937478542328,0.4320144951343536,293.1004333496094,297.1499938964844,293.1499938964844,0.0046272296458482,-1729.699462890625,297.1048583984375,0.425746738910675,0.050000000745058,0.2384837567806244,291.10595703125,291.1499938964844,255.9703369140625,255.0675048828125,279.1487731933594,293.1583251953125,291.10748291015625,1.0,0.3546912372112274,0.5677953362464905,0.5677953362464905,1.0,1.0,-1.62294340133667,0.611638605594635,1.01130473613739,0.2355927228927612,0.0,0.0,0.9080948233604432,89.8498306274414,64.0,25.698625564575195,-19579.68359375,490.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6802978515625,308.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.703125,18000.0,0.0,0.0,0.4475725889205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253786563873291,1.2538001537322998,-1.3594073607237078e-05,0.0,0.0004542292736005,0.0,0.0,226.094467163086,0.0,0.0,0.0,0.6918788552284241,4.0,0.0,1.0
503940,293.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1502990722656,0.795083224773407,0.0,0.2329096049070358,293.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468200683594,0.7426527142524719,0.0,0.1997714340686798,293.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.150390625,0.8829880952835083,0.0,0.2499108761548996,293.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.15478515625,0.9644179940223694,0.0,0.4309056997299194,293.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1310119628906,0.4377898573875427,0.0,0.2369240969419479,291.126708984375,294.1499938964844,255.9499969482422,255.048095703125,279.1479187011719,293.1564636230469,291.1283264160156,0.0,0.0,0.5675463080406189,0.5675463080406189,1.0,1.0,-1.6207886934280396,0.6104777455329895,1.0103108882904053,0.2350670397281646,0.0,0.0,0.0,81.4853744506836,60.0,28.336483001708984,-19592.068359375,466.55706787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,308.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.42578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2589919567108154,1.2590055465698242,-1.368429366266355e-05,0.0,0.0,0.0,0.0,228.66099548339844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,293.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1502990722656,0.795083224773407,0.0,0.2329096049070358,293.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468200683594,0.7426527142524719,0.0,0.1997714340686798,293.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.150390625,0.8829880952835083,0.0,0.2499108761548996,293.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,304.15478515625,0.9644179940223694,0.0,0.4309056997299194,293.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1310119628906,0.4377898573875427,0.0,0.2369240969419479,291.126708984375,294.1499938964844,255.9499969482422,255.048095703125,279.1479187011719,293.1564636230469,291.1283264160156,0.0,0.0,0.5675463080406189,0.5675463080406189,1.0,1.0,-1.6207886934280396,0.6104777455329895,1.0103108882904053,0.2350670397281646,0.0,0.0,0.0,81.4853744506836,60.0,28.336483001708984,-19592.068359375,466.55706787109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,308.9730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.42578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2589919567108154,1.2590055465698242,-1.368429366266355e-05,0.0,0.0,0.0,0.0,228.66099548339844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401428222656,0.0,0.0,0.0009366886224597,292.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0008198865689337,292.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,0.0009810057235881,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,0.0016681908164173,292.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9683532714844,0.0,0.0,0.0012871858198195,291.2245788574219,294.1499938964844,255.92222595214844,255.02218627929688,276.44757080078125,286.22265625,291.1431884765625,0.0,0.0,0.1884464472532272,0.1884464472532272,1.0,1.0,-0.006686967331916,0.0010786068160086,0.005608360748738,-0.0214579422026872,0.0,0.0,0.0,-0.0385648012161254,60.0,-177.0819549560547,-0.0,-3.182583441230236e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3502677116453297e-17,-1.350415859693038e-17,1.4817569444307601e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401428222656,0.0,0.0,0.0009366886224597,292.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,0.0008198865689337,292.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,0.0009810057235881,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,0.0016681908164173,292.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9683532714844,0.0,0.0,0.0012871858198195,291.2245788574219,294.1499938964844,255.92222595214844,255.02218627929688,276.44757080078125,286.22265625,291.1431884765625,0.0,0.0,0.1884464472532272,0.1884464472532272,1.0,1.0,-0.006686967331916,0.0010786068160086,0.005608360748738,-0.0214579422026872,0.0,0.0,0.0,-0.0385648012161254,60.0,-177.0819549560547,-0.0,-3.182583441230236e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3502677116453297e-17,-1.350415859693038e-17,1.4817569444307601e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074584960937,0.0,0.0,0.0001206061933771,292.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0001220962003571,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542724609375,0.0,0.0,0.0001012477150652,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0001471034629503,292.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9428100585937,0.0,0.0,0.0005024520796723,291.2248840332031,294.1499938964844,255.9050750732422,255.00634765625,275.9693908691406,281.51324462890625,291.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011923550628125,1.3521771258240278e-08,0.0011923415586352,-0.020908148959279,0.0,0.0,0.0,-0.009845501743257,60.0,-115.51092529296876,-0.0,-9.692787017456794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.0587180960604686e-20,-3.2346742757521294e-20,1.759560989123041e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,292.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69744873046875,0.0,0.0,9.6244846645277e-05,292.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0001012227512546,292.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471618652344,0.0,0.0,7.505072426283732e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535888671875,0.0,0.0,0.0001018731927615,292.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9253845214844,0.0,0.0,0.0004781516909133,291.2249755859375,294.1499938964844,255.8858795166016,254.9887084960937,275.7790222167969,277.4252624511719,291.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231561027467,8.052940536629194e-09,0.0010231480700895,-0.0201441440731287,0.0,0.0,0.0,-0.0088274870067834,60.0,-58.480350494384766,-0.0,-7.137422386449543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2331835908140884e-21,7.723382956026919e-21,-2.49019936521283e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881408691406,0.0,0.0,9.53906710492447e-05,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428161621094,0.0,0.0,0.0001004478472168,291.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24072265625,0.0,0.0,7.419743633363396e-05,291.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0001004634978016,292.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9082946777344,0.0,0.0,0.0004764232435263,291.2250671386719,294.1499938964844,255.86471557617188,254.9693145751953,275.5986633300781,274.0998229980469,291.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164093691855,7.770427856712558e-09,0.001016401569359,-0.0194085855036973,0.0,0.0,0.0,-0.0086654890328645,60.0,-36.834503173828125,-0.0,-7.043615113389023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9461523221549705e-21,-7.547987546629432e-21,2.6018348205776768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,292.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.678955078125,0.0,0.0,9.51547408476472e-05,292.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,0.000100202341855,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,7.400948379654437e-05,291.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0001002030403469,292.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.891357421875,0.0,0.0,0.0004753046378027,291.2251281738281,294.1499938964844,255.84165954589844,254.9482879638672,275.4203491210937,271.38433837890625,291.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139503283426,7.494830533971708e-09,0.0010139427613466,-0.018686830997467,0.0,0.0,0.0,-0.0085283378139138,60.0,-28.945405960083008,-0.0,-7.00957443200423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382104997015386e-21,-7.54217062515385e-21,2.603960125452313e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,9.47431763052009e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,9.976902219932526e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.368924707407132e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,9.9769291409757e-05,292.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8579406738281,0.0,0.0,0.0004732506640721,291.22528076171875,294.1499938964844,255.790267944336,254.9015350341797,275.0690612792969,267.3073425292969,291.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095649631693,6.9823964388149315e-09,0.00100955797825,-0.0173447113484144,0.0,0.0,0.0,-0.0082742953673005,60.0,-24.995391845703125,-0.0,-6.94907598131067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542240903194176e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,9.47431763052009e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,9.976902219932526e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.22174072265625,0.0,0.0,7.368924707407132e-05,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,9.9769291409757e-05,292.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8579406738281,0.0,0.0,0.0004732506640721,291.22528076171875,294.1499938964844,255.790267944336,254.9015350341797,275.0690612792969,267.3073425292969,291.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095649631693,6.9823964388149315e-09,0.00100955797825,-0.0173447113484144,0.0,0.0,0.0,-0.0082742953673005,60.0,-24.995391845703125,-0.0,-6.94907598131067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938137798280514e-21,-7.542240903194176e-21,2.6041033068620538e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,9.440322901355104e-05,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.941104508470744e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,7.342483877437189e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,9.941130701918156e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.82501220703125,0.0,0.0,0.0004715527466032,291.2253723144531,294.1499938964844,255.732421875,254.8490753173828,274.7244567871094,264.47314453125,291.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059413034468,6.558696252767504e-09,0.0010059346677735,-0.0162348821759223,0.0,0.0,0.0,-0.0080642476677894,60.0,-24.424379348754883,-0.0,-6.899282567474074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,9.440322901355104e-05,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.941104508470744e-05,291.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093505859375,0.0,0.0,7.342483877437189e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0229797363281,0.0,0.0,9.941130701918156e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.82501220703125,0.0,0.0,0.0004715527466032,291.2253723144531,294.1499938964844,255.732421875,254.8490753173828,274.7244567871094,264.47314453125,291.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059413034468,6.558696252767504e-09,0.0010059346677735,-0.0162348821759223,0.0,0.0,0.0,-0.0080642476677894,60.0,-24.424379348754883,-0.0,-6.899282567474074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,9.416402463102712e-05,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,9.91591514321044e-05,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,7.323879253817722e-05,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.91594060906209e-05,292.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926025390625,0.0,0.0,0.000470358034363,291.2254638671875,294.1499938964844,255.6688232421875,254.79151916503903,274.38592529296875,262.4330139160156,291.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033908765763,6.260521878687086e-09,0.0010033845901489,-0.0154538173228502,0.0,0.0,0.0,-0.0079164281487464,60.0,-24.320714950561523,-0.0,-6.864348733870429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,9.416402463102712e-05,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,9.91591514321044e-05,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971130371094,0.0,0.0,7.323879253817722e-05,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,9.91594060906209e-05,292.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926025390625,0.0,0.0,0.000470358034363,291.2254638671875,294.1499938964844,255.6688232421875,254.79151916503903,274.38592529296875,262.4330139160156,291.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033908765763,6.260521878687086e-09,0.0010033845901489,-0.0154538173228502,0.0,0.0,0.0,-0.0079164281487464,60.0,-24.320714950561523,-0.0,-6.864348733870429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,9.404459706274793e-05,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.903338650474323e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,7.314590038731694e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,9.903364116325974e-05,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606506347656,0.0,0.0,0.0004697616095654,291.2254943847656,294.1499938964844,255.60015869140625,254.7294921875,274.05291748046875,260.90606689453125,291.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.1115947858070285e-09,0.0010021107736974,-0.0150636928156018,0.0,0.0,0.0,-0.0078425966203212,60.0,-24.305566787719727,-0.0,-6.846933331416949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,9.404459706274793e-05,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.903338650474323e-05,291.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,7.314590038731694e-05,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,9.903364116325974e-05,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606506347656,0.0,0.0,0.0004697616095654,291.2254943847656,294.1499938964844,255.60015869140625,254.7294921875,274.05291748046875,260.90606689453125,291.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.1115947858070285e-09,0.0010021107736974,-0.0150636928156018,0.0,0.0,0.0,-0.0078425966203212,60.0,-24.305566787719727,-0.0,-6.846933331416949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,9.403230069437996e-05,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,9.902044257614762e-05,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,7.31363397790119e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,9.902069723466413e-05,292.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.74481201171875,0.0,0.0,0.0004697002586908,291.2255249023437,294.1499938964844,255.5641632080078,254.69699096679688,273.88824462890625,260.2785339355469,291.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019851615652,6.0962168646483406e-09,0.0010019791079685,-0.0150234093889594,0.0,0.0,0.0,-0.0078349718824028,60.0,-24.31424140930176,-0.0,-6.845136368838213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,9.405131277162582e-05,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,9.904046601150184e-05,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,7.315112452488393e-05,290.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9936218261719,0.0,0.0,9.904071339406072e-05,292.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.72906494140625,0.0,0.0,0.0004697953118011,291.2255249023437,294.1499938964844,255.52716064453125,254.66358947753903,273.7247314453125,259.7202453613281,291.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021870257332,6.119845963326043e-09,0.0010021809721365,-0.0150853088125586,0.0,0.0,0.0,-0.0078466851264238,60.0,-24.332069396972656,-0.0,-6.847898248452111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,9.417771798325704e-05,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,9.917357238009572e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,7.324943726416677e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,9.91738197626546e-05,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,0.0004704268067143,291.2254943847656,294.1499938964844,255.4505310058593,254.59445190429688,273.4008178710937,258.76763916015625,291.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035325540229,6.277220965245078e-09,0.0010035262675955,-0.0154975615441799,0.0,0.0,0.0,-0.0079247001558542,60.0,-24.3934326171875,-0.0,-6.866302726393769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57354736328125,0.0,0.0,9.417771798325704e-05,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,9.917357238009572e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612548828125,0.0,0.0,7.324943726416677e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,9.91738197626546e-05,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,0.0004704268067143,291.2254943847656,294.1499938964844,255.4505310058593,254.59445190429688,273.4008178710937,258.76763916015625,291.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035325540229,6.277220965245078e-09,0.0010035262675955,-0.0154975615441799,0.0,0.0,0.0,-0.0079247001558542,60.0,-24.3934326171875,-0.0,-6.866302726393769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,9.440597204957156e-05,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87939453125,0.0,0.0,9.941393363988028e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,7.342696335399523e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,9.941418102243917e-05,292.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669311523437,0.0,0.0,0.0004715670947916,291.2254638671875,294.1499938964844,255.37095642089844,254.522689819336,273.0806579589844,257.9848327636719,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059635387733,6.561504228841386e-09,0.0010059569031,-0.0162422396242618,0.0,0.0,0.0,-0.0080656306818127,60.0,-24.48566055297852,-0.0,-6.899612259303467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,9.440597204957156e-05,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87939453125,0.0,0.0,9.941393363988028e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,7.342696335399523e-05,290.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,9.941418102243917e-05,292.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6669311523437,0.0,0.0,0.0004715670947916,291.2254638671875,294.1499938964844,255.37095642089844,254.522689819336,273.0806579589844,257.9848327636719,291.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059635387733,6.561504228841386e-09,0.0010059569031,-0.0162422396242618,0.0,0.0,0.0,-0.0080656306818127,60.0,-24.48566055297852,-0.0,-6.899612259303467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,9.469528595218436e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,9.971859981305896e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,7.365198689512908e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.965087890625,0.0,0.0,9.971884719561784e-05,292.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63629150390625,0.0,0.0,0.0004730123910121,291.2253723144531,294.1499938964844,255.2891540527344,254.44891357421875,272.7638854980469,257.33465576171875,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090452851727,6.921875517207354e-09,0.0010090384166687,-0.0171861909329891,0.0,0.0,0.0,-0.0082442816346883,60.0,-24.601430892944336,-0.0,-6.941952790384677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,9.469528595218436e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,9.971859981305896e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13787841796875,0.0,0.0,7.365198689512908e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.965087890625,0.0,0.0,9.971884719561784e-05,292.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63629150390625,0.0,0.0,0.0004730123910121,291.2253723144531,294.1499938964844,255.2891540527344,254.44891357421875,272.7638854980469,257.33465576171875,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090452851727,6.921875517207354e-09,0.0010090384166687,-0.0171861909329891,0.0,0.0,0.0,-0.0082442816346883,60.0,-24.601430892944336,-0.0,-6.941952790384677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,9.498190775047988e-05,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380126953125,0.0,0.0,0.0001000204283627,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,7.387491496047005e-05,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.0001000206684693,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058959960937,0.0,0.0,0.0004744442121591,291.2252502441406,294.1499938964844,255.20584106445312,254.373764038086,272.4503479003906,256.79693603515625,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120985098183,7.278885938433177e-09,0.0010120912920683,-0.0181212928146123,0.0,0.0,0.0,-0.0084212673828005,60.0,-24.726301193237305,-0.0,-6.984026157397238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,9.498190775047988e-05,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380126953125,0.0,0.0,0.0001000204283627,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,7.387491496047005e-05,290.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.0001000206684693,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058959960937,0.0,0.0,0.0004744442121591,291.2252502441406,294.1499938964844,255.20584106445312,254.373764038086,272.4503479003906,256.79693603515625,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120985098183,7.278885938433177e-09,0.0010120912920683,-0.0181212928146123,0.0,0.0,0.0,-0.0084212673828005,60.0,-24.726301193237305,-0.0,-6.984026157397238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150756835937,0.0,0.0,9.511224925518036e-05,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0001001576820272,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,7.397629087790847e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0001001579221338,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5908203125,0.0,0.0,0.0004750953521579,291.22515869140625,294.1499938964844,255.163818359375,254.3358764648437,272.2947998046875,256.5657043457031,291.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134869953617,7.441233407234904e-09,0.0010134795447811,-0.0185465086251497,0.0,0.0,0.0,-0.0085017504170537,60.0,-24.78770065307617,-0.0,-7.00320086366446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,9.523069456918164e-05,291.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81756591796875,0.0,0.0,0.0001002824137685,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,7.406841177726164e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463806152344,0.0,0.0,0.0001002826465992,292.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758056640625,0.0,0.0,0.0004756870621349,291.22509765625,294.1499938964844,255.1217041015625,254.29786682128903,272.1400451660156,256.357177734375,291.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147487046197,7.588755401854996e-09,0.0010147411376237,-0.0189328826963901,0.0,0.0,0.0,-0.0085748843848705,60.0,-24.846927642822266,-0.0,-7.020646819455578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49053955078125,0.0,0.0,9.54272472881712e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,0.0001004893929348,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,7.422128692269325e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,0.0001004896257654,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54595947265625,0.0,0.0,0.0004766689671669,291.2248840332031,294.1499938964844,255.0374450683593,254.22183227539065,271.8330993652344,256.000732421875,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833543591573289e-09,0.0010168344015255,-0.0195739902555942,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.956308364868164,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49053955078125,0.0,0.0,9.54272472881712e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,0.0001004893929348,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,7.422128692269325e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,0.0001004896257654,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54595947265625,0.0,0.0,0.0004766689671669,291.2248840332031,294.1499938964844,255.0374450683593,254.22183227539065,271.8330993652344,256.000732421875,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833543591573289e-09,0.0010168344015255,-0.0195739902555942,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.956308364868164,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,9.556637814966962e-05,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.0001006359088933,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922241210937,0.0,0.0,7.4329502240289e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,0.0001006361417239,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164489746094,0.0,0.0,0.0004773641121573,291.2246398925781,294.1499938964844,254.95379638671875,254.1463165283203,271.5296325683594,255.7130889892578,291.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006792562298415e-09,0.0010183161357417,-0.0200277213007211,0.0,0.0,0.0,-0.0087821250781416,60.0,-25.051204681396484,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,9.556637814966962e-05,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.0001006359088933,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922241210937,0.0,0.0,7.4329502240289e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9279479980469,0.0,0.0,0.0001006361417239,292.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164489746094,0.0,0.0,0.0004773641121573,291.2246398925781,294.1499938964844,254.95379638671875,254.1463165283203,271.5296325683594,255.7130889892578,291.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006792562298415e-09,0.0010183161357417,-0.0200277213007211,0.0,0.0,0.0,-0.0087821250781416,60.0,-25.051204681396484,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,9.564661013428122e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,0.0001007203973131,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,7.439190085278824e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,0.0001007206228678,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872131347656,0.0,0.0,0.000477764988318,291.224365234375,294.1499938964844,254.8714294433593,254.0719146728516,271.22979736328125,255.48019409179688,291.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106645132954782e-09,0.0010191700421273,-0.0202892255038023,0.0,0.0,0.0,-0.0088316276669502,60.0,-25.13007545471192,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
