time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505920,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45831298828125,0.0,0.0,9.564661013428122e-05,291.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,0.0001007203973131,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,7.439190085278824e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,0.0001007206228678,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872131347656,0.0,0.0,0.000477764988318,291.224365234375,294.1499938964844,254.8714294433593,254.0719146728516,271.22979736328125,255.48019409179688,291.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106645132954782e-09,0.0010191700421273,-0.0202892255038023,0.0,0.0,0.0,-0.0088316276669502,60.0,-25.13007545471192,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,9.566852531861514e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001007434766506,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,7.440894842147827e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001007437022053,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45831298828125,0.0,0.0,0.0004778745642397,291.2240295410156,294.1499938964844,254.7910919189453,253.99929809570312,270.9337463378906,255.28993225097656,291.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-25.19219017028809,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,9.566852531861514e-05,291.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377319335937,0.0,0.0,0.0001007434766506,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,7.440894842147827e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098205566406,0.0,0.0,0.0001007437022053,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45831298828125,0.0,0.0,0.0004778745642397,291.2240295410156,294.1499938964844,254.7910919189453,253.99929809570312,270.9337463378906,255.28993225097656,291.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-25.19219017028809,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,9.565838263370095e-05,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,0.0001007327955449,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0644226074219,0.0,0.0,7.440105400746688e-05,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,0.0001007330210995,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439697265625,0.0,0.0,0.0004778239526785,291.2238464355469,294.1499938964844,254.7518768310547,253.9638519287109,270.78717041015625,255.2076110839844,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193025227636,8.121145533834806e-09,0.001019294373691,-0.0203271992504596,0.0,0.0,0.0,-0.0088388165459036,60.0,-25.216880798339844,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,9.563490311848e-05,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,0.0001007080718409,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,7.438279135385528e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0001007082973956,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,0.0004777067515533,291.2236328125,294.1499938964844,254.71343994140625,253.92909240722656,270.6416320800781,255.13238525390625,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091837422341541e-09,0.0010190438479185,-0.0202504433691501,0.0,0.0,0.0,-0.0088242879137396,60.0,-25.23737907409668,-0.0,-7.080304698092732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,9.555110591463745e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,0.0001006198290269,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,7.431761332554743e-05,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0001006200473057,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014892578125,0.0,0.0,0.0004772882675752,291.22320556640625,294.1499938964844,254.63922119140625,253.86192321777344,270.35357666015625,254.9997711181641,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731658591123e-09,0.0010181502439081,-0.0199767146259546,0.0,0.0,0.0,-0.0087724728509783,60.0,-25.266176223754883,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,9.555110591463745e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,0.0001006198290269,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,7.431761332554743e-05,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0001006200473057,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014892578125,0.0,0.0,0.0004772882675752,291.22320556640625,294.1499938964844,254.63922119140625,253.86192321777344,270.35357666015625,254.9997711181641,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731658591123e-09,0.0010181502439081,-0.0199767146259546,0.0,0.0,0.0,-0.0087724728509783,60.0,-25.266176223754883,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,9.542500629322603e-05,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001004870428005,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,7.421954069286585e-05,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,0.0001004872610792,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,0.0004766585188917,291.2227478027344,294.1499938964844,254.56912231445312,253.7984313964844,270.0697631835937,254.8864288330078,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168137960135,7.830091242055914e-09,0.0010168058797717,-0.0195649489760398,0.0,0.0,0.0,-0.0086945304647088,60.0,-25.279726028442383,-0.0,-7.049234085343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,9.542500629322603e-05,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001004870428005,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,7.421954069286585e-05,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8831787109375,0.0,0.0,0.0001004872610792,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,0.0004766585188917,291.2227478027344,294.1499938964844,254.56912231445312,253.7984313964844,270.0697631835937,254.8864288330078,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168137960135,7.830091242055914e-09,0.0010168058797717,-0.0195649489760398,0.0,0.0,0.0,-0.0086945304647088,60.0,-25.279726028442383,-0.0,-7.049234085343414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,9.526634676149116e-05,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0001003199722617,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,7.40961404517293e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744506835937,0.0,0.0,0.0001003201832645,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,0.0004758661380037,291.2221984863281,294.1499938964844,254.5038452148437,253.73928833007807,269.7902526855469,254.7882537841797,290.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.0190469399094581,0.0,0.0,0.0,-0.0085964789614081,60.0,-25.27982521057129,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,9.526634676149116e-05,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,0.0001003199722617,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,7.40961404517293e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744506835937,0.0,0.0,0.0001003201832645,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,0.0004758661380037,291.2221984863281,294.1499938964844,254.5038452148437,253.73928833007807,269.7902526855469,254.7882537841797,290.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.0190469399094581,0.0,0.0,0.0,-0.0085964789614081,60.0,-25.27982521057129,-0.0,-7.025801096460782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656311035156,0.0,0.0,9.508583752904089e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,0.0001001298805931,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,7.39557362976484e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658447265625,0.0,0.0,0.0001001300915959,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0004749645595438,291.2216186523437,294.1499938964844,254.4441070556641,253.6851043701172,269.5151062011719,254.7023468017578,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.407283231231075e-09,0.0010131906019523,-0.0184575878083705,0.0,0.0,0.0,-0.0084849270060658,60.0,-25.268674850463867,-0.0,-6.999188428835623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656311035156,0.0,0.0,9.508583752904089e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,0.0001001298805931,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160827636719,0.0,0.0,7.39557362976484e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658447265625,0.0,0.0,0.0001001300915959,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0004749645595438,291.2216186523437,294.1499938964844,254.4441070556641,253.6851043701172,269.5151062011719,254.7023468017578,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.407283231231075e-09,0.0010131906019523,-0.0184575878083705,0.0,0.0,0.0,-0.0084849270060658,60.0,-25.268674850463867,-0.0,-6.999188428835623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35821533203125,0.0,0.0,9.499072621110828e-05,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,0.0001000297270365,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,7.3881761636585e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,0.0001000299380393,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0004744895268231,291.2213134765625,294.1499938964844,254.41651916503903,253.6600799560547,269.37921142578125,254.6633453369141,290.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121841914951,7.288725623055825e-09,0.0010121768573299,-0.0181470643728971,0.0,0.0,0.0,-0.008426153101027,60.0,-25.25961875915528,-0.0,-6.98518718422747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507995605469,0.0,0.0,9.489406511420384e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243896484375,0.0,0.0,9.992793638957664e-05,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0056457519531,0.0,0.0,7.380657916655764e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,9.992814739234746e-05,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920227050781,0.0,0.0,0.0004740067524835,291.2209777832031,294.1499938964844,254.39059448242188,253.63653564453125,269.24444580078125,254.6267242431641,290.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168240667709824e-09,0.0010111465817317,-0.0178314875811338,0.0,0.0,0.0,-0.0083664236590266,60.0,-25.24863052368164,-0.0,-6.97097277679859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,9.470072109252214e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,9.972434054361656e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,7.36561996745877e-05,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,9.972454427042976e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,0.0004730410873889,291.22027587890625,294.1499938964844,254.3440399169922,253.5942230224609,268.978271484375,254.56007385253903,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090926662087,6.927238782594713e-09,0.0010090857977047,-0.0172002371400594,0.0,0.0,0.0,-0.0082469480112195,60.0,-25.22194480895996,-0.0,-6.94258375233403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33612060546875,0.0,0.0,9.470072109252214e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,9.972434054361656e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,7.36561996745877e-05,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,9.972454427042976e-05,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,0.0004730410873889,291.22027587890625,294.1499938964844,254.3440399169922,253.5942230224609,268.978271484375,254.56007385253903,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090926662087,6.927238782594713e-09,0.0010090857977047,-0.0172002371400594,0.0,0.0,0.0,-0.0082469480112195,60.0,-25.22194480895996,-0.0,-6.94258375233403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,9.451408550376073e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,9.952780237654224e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98504638671875,0.0,0.0,7.351103704422712e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,9.952800610335544e-05,291.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0004721089499071,291.2195129394531,294.1499938964844,254.3051300048828,253.55880737304688,268.71661376953125,254.50152587890625,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071031283587,6.6945977650334515e-09,0.0010070964926853,-0.0165908653289079,0.0,0.0,0.0,-0.0081316176801919,60.0,-25.190576553344727,-0.0,-6.91523425189189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32159423828125,0.0,0.0,9.451408550376073e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58837890625,0.0,0.0,9.952780237654224e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98504638671875,0.0,0.0,7.351103704422712e-05,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,9.952800610335544e-05,291.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0004721089499071,291.2195129394531,294.1499938964844,254.3051300048828,253.55880737304688,268.71661376953125,254.50152587890625,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071031283587,6.6945977650334515e-09,0.0010070964926853,-0.0165908653289079,0.0,0.0,0.0,-0.0081316176801919,60.0,-25.190576553344727,-0.0,-6.91523425189189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,9.434077946934848e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,9.934530680766328e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,7.337624265346676e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320617675781,0.0,0.0,9.934550325851887e-05,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0004712433437816,291.2186889648437,294.1499938964844,254.27456665039065,253.53094482421875,268.4595031738281,254.4505920410156,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052556172013,6.478564351652949e-09,0.0010052490979433,-0.0160249806940555,0.0,0.0,0.0,-0.0080245211720466,60.0,-25.156068801879883,-0.0,-6.889885639793647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,9.434077946934848e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,9.934530680766328e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,7.337624265346676e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320617675781,0.0,0.0,9.934550325851887e-05,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0004712433437816,291.2186889648437,294.1499938964844,254.27456665039065,253.53094482421875,268.4595031738281,254.4505920410156,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052556172013,6.478564351652949e-09,0.0010052490979433,-0.0160249806940555,0.0,0.0,0.0,-0.0080245211720466,60.0,-25.156068801879883,-0.0,-6.889885639793647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29302978515625,0.0,0.0,9.418589615961535e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,9.918220894178376e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,7.325577462324873e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,9.918240539263934e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0004704697930719,291.21783447265625,294.1499938964844,254.2530670166016,253.51126098632807,268.2069396972656,254.4070281982422,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285489018154067e-09,0.0010035979794338,-0.0155192194506526,0.0,0.0,0.0,-0.0079288044944405,60.0,-25.119585037231445,-0.0,-6.867270485599877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29302978515625,0.0,0.0,9.418589615961535e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,9.918220894178376e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,7.325577462324873e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,9.918240539263934e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880187988281,0.0,0.0,0.0004704697930719,291.21783447265625,294.1499938964844,254.2530670166016,253.51126098632807,268.2069396972656,254.4070281982422,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285489018154067e-09,0.0010035979794338,-0.0155192194506526,0.0,0.0,0.0,-0.0079288044944405,60.0,-25.119585037231445,-0.0,-6.867270485599877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,9.411652717972174e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,9.910915832733735e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598388671875,0.0,0.0,7.320182339753956e-05,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,9.910935477819294e-05,291.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0004701233410742,291.21734619140625,294.1499938964844,254.2459411621093,253.5046844482422,268.0823974609375,254.38800048828125,290.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028646793216,6.199012414498384e-09,0.0010028585093095,-0.0152926901355385,0.0,0.0,0.0,-0.0078859338536858,60.0,-25.100839614868164,-0.0,-6.857153067585386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2789611816406,0.0,0.0,9.405301534570754e-05,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.535888671875,0.0,0.0,9.904227772494778e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548645019531,0.0,0.0,7.315242692129686e-05,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155517578125,0.0,0.0,9.904247417580336e-05,291.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16278076171875,0.0,0.0,0.000469806138426,291.2168884277344,294.1499938964844,254.2413482666016,253.5003967285156,267.958984375,254.37081909179688,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021874913945,6.119830420203698e-09,0.0010021814377978,-0.0150852678343653,0.0,0.0,0.0,-0.0078466804698109,60.0,-25.081850051879883,-0.0,-6.847896116823905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,9.394445805810392e-05,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51873779296875,0.0,0.0,9.892796515487134e-05,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,7.306799670914188e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,9.892816160572691e-05,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0004692639922723,291.21588134765625,294.1499938964844,254.2400817871093,253.4990081787109,267.7156066894531,254.342041015625,290.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984485795806904e-09,0.0010010240366682,-0.0147307179868221,0.0,0.0,0.0,-0.0077795833349227,60.0,-25.043251037597656,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,9.394445805810392e-05,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51873779296875,0.0,0.0,9.892796515487134e-05,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,7.306799670914188e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,9.892816160572691e-05,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0004692639922723,291.21588134765625,294.1499938964844,254.2400817871093,253.4990081787109,267.7156066894531,254.342041015625,290.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984485795806904e-09,0.0010010240366682,-0.0147307179868221,0.0,0.0,0.0,-0.0077795833349227,60.0,-25.043251037597656,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,9.386142482981086e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,9.88405299722217e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351501464844,0.0,0.0,7.300340803340077e-05,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,9.884071914711968e-05,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.0004688493499998,291.2147827148437,294.1499938964844,254.25,253.5077209472656,267.47686767578125,254.32101440429688,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001442860811,5.880937958835375e-09,0.0010001384653151,-0.014459460042417,0.0,0.0,0.0,-0.0077282497659325,60.0,-25.00381851196289,-0.0,-6.820004472274378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,9.386142482981086e-05,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,9.88405299722217e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351501464844,0.0,0.0,7.300340803340077e-05,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,9.884071914711968e-05,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,0.0004688493499998,291.2147827148437,294.1499938964844,254.25,253.5077209472656,267.47686767578125,254.32101440429688,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001442860811,5.880937958835375e-09,0.0010001384653151,-0.014459460042417,0.0,0.0,0.0,-0.0077282497659325,60.0,-25.00381851196289,-0.0,-6.820004472274378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,9.38171724556014e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,9.879392746370286e-05,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,7.296899275388569e-05,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,9.879411663860084e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0004686283937189,291.2136535644531,294.1499938964844,254.26608276367188,253.5219573974609,267.2427673339844,254.30763244628903,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996718727052,5.82571324514447e-09,0.0009996660519391,-0.0143147893249988,0.0,0.0,0.0,-0.0077008716762065,60.0,-24.966283798217773,-0.0,-6.813564823460183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.237548828125,0.0,0.0,9.38171724556014e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,9.879392746370286e-05,291.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,7.296899275388569e-05,291.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79119873046875,0.0,0.0,9.879411663860084e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.0,0.0,0.0004686283937189,291.2136535644531,294.1499938964844,254.26608276367188,253.5219573974609,267.2427673339844,254.30763244628903,290.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996718727052,5.82571324514447e-09,0.0009996660519391,-0.0143147893249988,0.0,0.0,0.0,-0.0077008716762065,60.0,-24.966283798217773,-0.0,-6.813564823460183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239685058594,0.0,0.0,9.382258576806636e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46832275390625,0.0,0.0,9.879962453851476e-05,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,7.297319825738668e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,9.879981371341272e-05,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0004686555184889,291.2124328613281,294.1499938964844,254.28282165527344,253.5367431640625,267.0131225585937,254.3006591796875,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997285669669,5.832363036972765e-09,0.0009997227462008,-0.0143322106450796,0.0,0.0,0.0,-0.0077041676267981,60.0,-24.93829727172852,-0.0,-6.814340736127633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2239685058594,0.0,0.0,9.382258576806636e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46832275390625,0.0,0.0,9.879962453851476e-05,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,7.297319825738668e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,9.879981371341272e-05,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0004686555184889,291.2124328613281,294.1499938964844,254.28282165527344,253.5367431640625,267.0131225585937,254.3006591796875,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997285669669,5.832363036972765e-09,0.0009997227462008,-0.0143322106450796,0.0,0.0,0.0,-0.0077041676267981,60.0,-24.93829727172852,-0.0,-6.814340736127633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172241210937,0.0,0.0,9.384223085362464e-05,291.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4600524902344,0.0,0.0,9.88203173619695e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,7.298847776837647e-05,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,9.882049926090986e-05,291.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.000468753685709,291.2117919921875,294.1499938964844,254.2914276123047,253.54432678222656,266.89996337890625,254.29917907714844,290.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856799489833975e-09,0.0009999317117035,-0.0143962251022458,0.0,0.0,0.0,-0.0077162813395261,60.0,-24.928829193115234,-0.0,-6.817190012498031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,9.387220052303746e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,9.88518731901422e-05,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060363769531,0.0,0.0,7.30117826606147e-05,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,9.885205508908256e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0004689034249167,291.2111511230469,294.1499938964844,254.30018615722656,253.55203247070312,266.7878723144531,254.29884338378903,290.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002563940361,5.894094989855603e-09,0.00100025057327,-0.0144939273595809,0.0,0.0,0.0,-0.0077347704209387,60.0,-24.922164916992188,-0.0,-6.82153924458362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,9.396093082614244e-05,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,9.894531831378116e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,7.308080239454284e-05,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,9.894550021272153e-05,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0004693467635661,291.20977783203125,294.1499938964844,254.318115234375,253.5677795410156,266.56671142578125,254.30116271972656,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.004569286233163e-09,0.001001195050776,-0.0147833293303847,0.0,0.0,0.0,-0.0077895363792777,60.0,-24.916460037231445,-0.0,-6.834432042523987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,9.396093082614244e-05,291.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,9.894531831378116e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,7.308080239454284e-05,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,9.894550021272153e-05,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0004693467635661,291.20977783203125,294.1499938964844,254.318115234375,253.5677795410156,266.56671142578125,254.30116271972656,290.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.004569286233163e-09,0.001001195050776,-0.0147833293303847,0.0,0.0,0.0,-0.0077895363792777,60.0,-24.916460037231445,-0.0,-6.834432042523987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,9.408427285961808e-05,291.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,9.907520143315196e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,7.317672861972824e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.907538333209231e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0004699629789683,291.2083435058594,294.1499938964844,254.33657836914065,253.5839385986328,266.3495483398437,254.3070678710937,290.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158161980351906e-09,0.0010025083320215,-0.0151856802403926,0.0,0.0,0.0,-0.0078656785190105,60.0,-24.92020606994629,-0.0,-6.852376799315607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,9.408427285961808e-05,291.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41912841796875,0.0,0.0,9.907520143315196e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868713378906,0.0,0.0,7.317672861972824e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,9.907538333209231e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0004699629789683,291.2083435058594,294.1499938964844,254.33657836914065,253.5839385986328,266.3495483398437,254.3070678710937,290.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.158161980351906e-09,0.0010025083320215,-0.0151856802403926,0.0,0.0,0.0,-0.0078656785190105,60.0,-24.92020606994629,-0.0,-6.852376799315607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
