time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508260,291.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,9.423712617717685e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,9.923616016749293e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,7.329561049118638e-05,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,9.923633479047568e-05,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0004707265470642,291.2068176269531,294.1499938964844,254.35552978515625,253.6004943847656,266.1362609863281,254.3160552978516,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348518599708086e-09,0.0010041360510513,-0.0156843289732933,0.0,0.0,0.0,-0.0079600466415286,60.0,-24.93204116821289,-0.0,-6.874649471910743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,9.423712617717685e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,9.923616016749293e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773498535156,0.0,0.0,7.329561049118638e-05,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,9.923633479047568e-05,291.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0004707265470642,291.2068176269531,294.1499938964844,254.35552978515625,253.6004943847656,266.1362609863281,254.3160552978516,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348518599708086e-09,0.0010041360510513,-0.0156843289732933,0.0,0.0,0.0,-0.0079600466415286,60.0,-24.93204116821289,-0.0,-6.874649471910743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,9.44140410865657e-05,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,9.942246106220408e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,7.343321340158582e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433776855469,0.0,0.0,9.942263568518685e-05,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004716103721875,291.2052001953125,294.1499938964844,254.3749389648437,253.61740112304688,265.9267578125,254.3277282714844,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060267522931,6.568864563405441e-09,0.0010060201166197,-0.0162615198642015,0.0,0.0,0.0,-0.0080692805349826,60.0,-24.95059585571289,-0.0,-6.900476279270151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,9.44140410865657e-05,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38690185546875,0.0,0.0,9.942246106220408e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,7.343321340158582e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433776855469,0.0,0.0,9.942263568518685e-05,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004716103721875,291.2052001953125,294.1499938964844,254.3749389648437,253.61740112304688,265.9267578125,254.3277282714844,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060267522931,6.568864563405441e-09,0.0010060201166197,-0.0162615198642015,0.0,0.0,0.0,-0.0080692805349826,60.0,-24.95059585571289,-0.0,-6.900476279270151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,9.450967627344652e-05,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,9.9523167591542e-05,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,7.350759551627561e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394104003906,0.0,0.0,9.952334221452476e-05,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0004720881406683,291.2043762207031,294.1499938964844,254.38479614257807,253.6259765625,265.82342529296875,254.33448791503903,290.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687981279895894e-09,0.0010070387506857,-0.0165735371410846,0.0,0.0,0.0,-0.0081283319741487,60.0,-24.96196937561035,-0.0,-6.914457628681704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1442565917969,0.0,0.0,9.460893488721922e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,9.962770127458498e-05,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,7.358480070251971e-05,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354431152344,0.0,0.0,9.96278686216101e-05,291.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.0004725840117316,291.2034912109375,294.1499938964844,254.39474487304688,253.6346130371093,265.72100830078125,254.3417816162109,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.811615715918151e-09,0.0010080959182232,-0.0168973822146654,0.0,0.0,0.0,-0.0081896232441067,60.0,-24.97441291809082,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,9.48147862800397e-05,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550109863281,0.0,0.0,9.984446660382672e-05,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.848876953125,0.0,0.0,7.374490087386221e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,9.984464122680949e-05,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.901123046875,0.0,0.0,0.0004736123373731,291.20172119140625,294.1499938964844,254.41493225097656,253.6521148681641,265.51885986328125,254.3578338623047,290.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068012841671134e-09,0.0010102882515639,-0.0175689682364463,0.0,0.0,0.0,-0.0083167301490902,60.0,-25.00164794921875,-0.0,-6.959160003816578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,9.48147862800397e-05,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550109863281,0.0,0.0,9.984446660382672e-05,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.848876953125,0.0,0.0,7.374490087386221e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,9.984464122680949e-05,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.901123046875,0.0,0.0,0.0004736123373731,291.20172119140625,294.1499938964844,254.41493225097656,253.6521148681641,265.51885986328125,254.3578338623047,290.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068012841671134e-09,0.0010102882515639,-0.0175689682364463,0.0,0.0,0.0,-0.0083167301490902,60.0,-25.00164794921875,-0.0,-6.959160003816578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,9.502387547399847e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,0.0001000646516331,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,7.390753307845443e-05,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0001000648189801,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87847900390625,0.0,0.0,0.0004746568738482,291.1998596191406,294.1499938964844,254.43544006347656,253.6698303222656,265.3202819824219,254.37559509277344,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328453843769011e-09,0.0010125152766704,-0.0182511210441589,0.0,0.0,0.0,-0.0084458412602543,60.0,-25.03047561645508,-0.0,-6.989877476826224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11822509765625,0.0,0.0,9.502387547399847e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,0.0001000646516331,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,7.390753307845443e-05,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,0.0001000648189801,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87847900390625,0.0,0.0,0.0004746568738482,291.1998596191406,294.1499938964844,254.43544006347656,253.6698303222656,265.3202819824219,254.37559509277344,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328453843769011e-09,0.0010125152766704,-0.0182511210441589,0.0,0.0,0.0,-0.0084458412602543,60.0,-25.03047561645508,-0.0,-6.989877476826224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,9.522750769974664e-05,291.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.323486328125,0.0,0.0,0.0001002790886559,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,7.406590884784237e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,0.0001002792560029,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,0.0004756741109304,291.1978759765625,294.1499938964844,254.4562225341797,253.6877593994141,265.1252746582031,254.39474487304688,290.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146917775273,7.582088734636727e-09,0.0010146842105314,-0.0189154241234064,0.0,0.0,0.0,-0.0085715800523757,60.0,-25.058732986450195,-0.0,-7.019858117018887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,9.522750769974664e-05,291.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.323486328125,0.0,0.0,0.0001002790886559,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,7.406590884784237e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,0.0001002792560029,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,0.0004756741109304,291.1978759765625,294.1499938964844,254.4562225341797,253.6877593994141,265.1252746582031,254.39474487304688,290.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146917775273,7.582088734636727e-09,0.0010146842105314,-0.0189154241234064,0.0,0.0,0.0,-0.0085715800523757,60.0,-25.058732986450195,-0.0,-7.019858117018887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,9.541651525069028e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,0.0001004781224764,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,7.421291229547933e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0001004782898235,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,0.0004766183265019,291.1958312988281,294.1499938964844,254.47726440429688,253.7058563232422,264.9337158203125,254.4149627685547,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016705064103,7.817506642027183e-09,0.0010166972642764,-0.0195319913327693,0.0,0.0,0.0,-0.0086882868781685,60.0,-25.084142684936523,-0.0,-7.047741945598318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,9.541651525069028e-05,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,0.0001004781224764,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205871582031,0.0,0.0,7.421291229547933e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7037353515625,0.0,0.0,0.0001004782898235,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,0.0004766183265019,291.1958312988281,294.1499938964844,254.47726440429688,253.7058563232422,264.9337158203125,254.4149627685547,290.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016705064103,7.817506642027183e-09,0.0010166972642764,-0.0195319913327693,0.0,0.0,0.0,-0.0086882868781685,60.0,-25.084142684936523,-0.0,-7.047741945598318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,9.550223330734298e-05,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000183105469,0.0,0.0,0.0001005683880066,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158569335937,0.0,0.0,7.427958189509809e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,0.0001005685480777,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,0.0004770465311594,291.1947631835937,294.1499938964844,254.48785400390625,253.71495056152344,264.8393249511719,254.42539978027344,290.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176182258874,7.924266576253558e-09,0.0010176101932302,-0.0198115929961204,0.0,0.0,0.0,-0.0087412120774388,60.0,-25.09491729736328,-0.0,-7.06040594877777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,9.558117744745688e-05,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,0.0001006515158223,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,7.434098370140418e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0001006516831694,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113708496094,0.0,0.0,0.0004774409171659,291.19366455078125,294.1499938964844,254.4984893798828,253.7240753173828,264.7457580566406,254.4359893798828,290.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184590937569,8.022589703671201e-09,0.0010184510610997,-0.0200690925121307,0.0,0.0,0.0,-0.008789955638349,60.0,-25.10422134399414,-0.0,-7.072078034298104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,9.571135160513222e-05,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,0.0001007885948638,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017578125,0.0,0.0,7.444222865160555e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0001007887622108,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.0004780912422575,291.19140625,294.1499938964844,254.51988220214844,253.74237060546875,264.561279296875,254.45751953125,290.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198456002399,8.184702693370127e-09,0.001019837334752,-0.0204936452209949,0.0,0.0,0.0,-0.0088703222572803,60.0,-25.11638069152832,-0.0,-7.091345111120972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,9.571135160513222e-05,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,0.0001007885948638,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017578125,0.0,0.0,7.444222865160555e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0001007887622108,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,0.0004780912422575,291.19140625,294.1499938964844,254.51988220214844,253.74237060546875,264.561279296875,254.45751953125,290.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198456002399,8.184702693370127e-09,0.001019837334752,-0.0204936452209949,0.0,0.0,0.0,-0.0088703222572803,60.0,-25.11638069152832,-0.0,-7.091345111120972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,9.579761535860598e-05,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001008794424706,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,7.450932753272355e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,0.0001008796025416,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0004785222408827,291.1890563964844,294.1499938964844,254.54139709472656,253.7607269287109,264.3802490234375,254.47935485839844,290.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207642335444,8.292110109664463e-09,0.0010207559680566,-0.0207749269902706,0.0,0.0,0.0,-0.0089235696941614,60.0,-25.1184024810791,-0.0,-7.104124932766356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,9.579761535860598e-05,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001008794424706,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,7.450932753272355e-05,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,0.0001008796025416,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0004785222408827,291.1890563964844,294.1499938964844,254.54139709472656,253.7607269287109,264.3802490234375,254.47935485839844,290.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207642335444,8.292110109664463e-09,0.0010207559680566,-0.0207749269902706,0.0,0.0,0.0,-0.0089235696941614,60.0,-25.1184024810791,-0.0,-7.104124932766356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,9.583069186192006e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460632324219,0.0,0.0,0.0001009142724797,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,7.453504804288968e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,0.0001009144325507,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74566650390625,0.0,0.0,0.0004786875506397,291.1866149902344,294.1499938964844,254.56298828125,253.7790985107422,264.2028503417969,254.5012664794922,290.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211161570623,8.333243428637616e-09,0.0010211078915745,-0.0208826456218957,0.0,0.0,0.0,-0.0089439619332551,60.0,-25.10736656188965,-0.0,-7.109021993301212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,9.583069186192006e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460632324219,0.0,0.0,0.0001009142724797,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,7.453504804288968e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6719970703125,0.0,0.0,0.0001009144325507,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74566650390625,0.0,0.0,0.0004786875506397,291.1866149902344,294.1499938964844,254.56298828125,253.7790985107422,264.2028503417969,254.5012664794922,290.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211161570623,8.333243428637616e-09,0.0010211078915745,-0.0208826456218957,0.0,0.0,0.0,-0.0089439619332551,60.0,-25.10736656188965,-0.0,-7.109021993301212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,9.580323967384174e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,0.0001008853578241,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,7.451369310729206e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,0.0001008855178952,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,0.0004785504715982,291.18408203125,294.1499938964844,254.5846099853516,253.7974548339844,264.029052734375,254.5230865478516,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298957965280351e-09,0.0010208148742094,-0.0207928605377674,0.0,0.0,0.0,-0.008926966227591,60.0,-25.08162498474121,-0.0,-7.10493992528427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286865234375,0.0,0.0,9.580323967384174e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,0.0001008853578241,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,7.451369310729206e-05,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,0.0001008855178952,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72412109375,0.0,0.0,0.0004785504715982,291.18408203125,294.1499938964844,254.5846099853516,253.7974548339844,264.029052734375,254.5230865478516,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298957965280351e-09,0.0010208148742094,-0.0207928605377674,0.0,0.0,0.0,-0.008926966227591,60.0,-25.08162498474121,-0.0,-7.10493992528427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,9.5763462013565e-05,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,0.0001008434774121,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690124511719,0.0,0.0,7.448275573551655e-05,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,0.0001008436374831,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71343994140625,0.0,0.0,0.0004783518379554,291.1827697753906,294.1499938964844,254.59542846679688,253.80661010742188,263.9436340332031,254.53390502929688,290.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203991550952,8.249364746859555e-09,0.0010203908896073,-0.0206629857420921,0.0,0.0,0.0,-0.0089023811742663,60.0,-25.062156677246094,-0.0,-7.099037446778311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,9.571037662681192e-05,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,0.0001007875762297,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76434326171875,0.0,0.0,7.444146467605606e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001007877290248,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027587890625,0.0,0.0,0.0004780867020599,291.1814270019531,294.1499938964844,254.60623168945312,253.81573486328125,263.8590087890625,254.54464721679688,290.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198332602158,8.183181243737181e-09,0.0010198251111432,-0.0204896591603755,0.0,0.0,0.0,-0.0088695716112852,60.0,-25.03923988342285,-0.0,-7.091163922723356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.003662109375,0.0,0.0,9.555377619108184e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,0.0001006226666504,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,7.431966514559463e-05,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001006228194455,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816101074219,0.0,0.0,0.0004773045366164,291.1787109375,294.1499938964844,254.62779235839844,253.8339233398437,263.6924133300781,254.5658416748047,290.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987987160618104e-09,0.0010181561810895,-0.0199784711003303,0.0,0.0,0.0,-0.0087728071957826,60.0,-24.98082160949707,-0.0,-7.067968965657202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.003662109375,0.0,0.0,9.555377619108184e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,0.0001006226666504,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,7.431966514559463e-05,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.648193359375,0.0,0.0,0.0001006228194455,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816101074219,0.0,0.0,0.0004773045366164,291.1787109375,294.1499938964844,254.62779235839844,253.8339233398437,263.6924133300781,254.5658416748047,290.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987987160618104e-09,0.0010181561810895,-0.0199784711003303,0.0,0.0,0.0,-0.0087728071957826,60.0,-24.98082160949707,-0.0,-7.067968965657202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,9.53420967562124e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,0.0001003997604129,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,7.415502477670088e-05,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,0.0001003999059321,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,0.0004762472526635,291.1759033203125,294.1499938964844,254.64927673339844,253.8519897460937,263.5293273925781,254.58657836914065,290.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159082012251,7.724168860079317e-09,0.0010159004013985,-0.0192875377833843,0.0,0.0,0.0,-0.0086420215666294,60.0,-24.906612396240234,-0.0,-7.036680216288006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,9.53420967562124e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,0.0001003997604129,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74578857421875,0.0,0.0,7.415502477670088e-05,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402893066406,0.0,0.0,0.0001003999059321,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,0.0004762472526635,291.1759033203125,294.1499938964844,254.64927673339844,253.8519897460937,263.5293273925781,254.58657836914065,290.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159082012251,7.724168860079317e-09,0.0010159004013985,-0.0192875377833843,0.0,0.0,0.0,-0.0086420215666294,60.0,-24.906612396240234,-0.0,-7.036680216288006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,9.509865049039944e-05,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0001001434065983,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,7.396568253170699e-05,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63238525390625,0.0,0.0,0.0001001435521175,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0004750312946271,291.1730041503906,294.1499938964844,254.67062377929688,253.869873046875,263.36993408203125,254.6067810058593,290.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.820566177368164,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789428710937,0.0,0.0,9.509865049039944e-05,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,0.0001001434065983,290.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.736572265625,0.0,0.0,7.396568253170699e-05,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63238525390625,0.0,0.0,0.0001001435521175,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0004750312946271,291.1730041503906,294.1499938964844,254.67062377929688,253.869873046875,263.36993408203125,254.6067810058593,290.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.42077732596158e-09,0.0010133062023669,-0.0184929296374321,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.820566177368164,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,9.486087219556794e-05,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,9.989301179302856e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,7.378074224106967e-05,290.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,9.989315731218083e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,0.0004738436546176,291.1700134277344,294.1499938964844,254.69178771972656,253.88755798339844,263.2142639160156,254.62649536132807,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107792913913,7.124445478012831e-09,0.0010107721900567,-0.0177167784422636,0.0,0.0,0.0,-0.0083447126671671,60.0,-24.730939865112305,-0.0,-6.965809973280558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,9.486087219556794e-05,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,9.989301179302856e-05,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,7.378074224106967e-05,290.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,9.989315731218083e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,0.0004738436546176,291.1700134277344,294.1499938964844,254.69178771972656,253.88755798339844,263.2142639160156,254.62649536132807,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107792913913,7.124445478012831e-09,0.0010107721900567,-0.0177167784422636,0.0,0.0,0.0,-0.0083447126671671,60.0,-24.730939865112305,-0.0,-6.965809973280558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,9.475312981521712e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,9.9779550509993e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,7.369693776126951e-05,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205749511719,0.0,0.0,9.977969602914528e-05,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091003417969,0.0,0.0,0.0004733054665848,291.1684875488281,294.1499938964844,254.70230102539065,253.89630126953125,263.13787841796875,254.6361694335937,290.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096309706568,6.9901653354520485e-09,0.0010096239857375,-0.0173650607466697,0.0,0.0,0.0,-0.0082781445235013,60.0,-24.6877670288086,-0.0,-6.94999116035433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,9.465430775890128e-05,291.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,9.967548976419494e-05,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,7.362007454503328e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,9.96756280073896e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989685058594,0.0,0.0,0.0004728118947241,291.1669006347656,294.1499938964844,254.71275329589844,253.9049835205078,263.0623474121094,254.6457977294922,290.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085775284096,6.86700429852749e-09,0.0010085706599056,-0.017042463645339,0.0,0.0,0.0,-0.0082170870155096,60.0,-24.646390914916992,-0.0,-6.935497509630295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94244384765625,0.0,0.0,9.449132630834356e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12744140625,0.0,0.0,9.950386447599158e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,7.349331281147897e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,9.950400271918625e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788269042969,0.0,0.0,0.0004719978314824,291.1637268066406,294.1499938964844,254.73345947265625,253.92214965820312,262.9137878417969,254.6648712158203,290.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006840262562,6.6638694562470854e-09,0.0010068335104733,-0.0165103767067194,0.0,0.0,0.0,-0.008116384036839,60.0,-24.571407318115234,-0.0,-6.9116261158797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94244384765625,0.0,0.0,9.449132630834356e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12744140625,0.0,0.0,9.950386447599158e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091064453125,0.0,0.0,7.349331281147897e-05,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,9.950400271918625e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788269042969,0.0,0.0,0.0004719978314824,291.1637268066406,294.1499938964844,254.73345947265625,253.92214965820312,262.9137878417969,254.6648712158203,290.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006840262562,6.6638694562470854e-09,0.0010068335104733,-0.0165103767067194,0.0,0.0,0.0,-0.008116384036839,60.0,-24.571407318115234,-0.0,-6.9116261158797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,9.437979315407574e-05,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,9.938641596818344e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,7.340656156884506e-05,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,9.93865542113781e-05,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0004714408132713,291.16046142578125,294.1499938964844,254.7538604736328,253.93898010253903,262.7684631347656,254.683837890625,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248411118545854e-09,0.0010056445607915,-0.0161462016403675,0.0,0.0,0.0,-0.008047460578382,60.0,-24.508909225463867,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
