time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
510600,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,9.437979315407574e-05,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,9.938641596818344e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,7.340656156884506e-05,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,9.93865542113781e-05,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,0.0004714408132713,291.16046142578125,294.1499938964844,254.7538604736328,253.93898010253903,262.7684631347656,254.683837890625,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248411118545854e-09,0.0010056445607915,-0.0161462016403675,0.0,0.0,0.0,-0.008047460578382,60.0,-24.508909225463867,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.432221850147472e-05,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09881591796875,0.0,0.0,9.932578541338444e-05,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,7.336178532568738e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,9.932592365657912e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.0004711532965302,291.1570739746094,294.1499938964844,254.77394104003903,253.9554748535156,262.6262512207031,254.70281982421875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453040768406026e-09,0.0010050304699689,-0.015958122909069,0.0,0.0,0.0,-0.0080118654295802,60.0,-24.460329055786133,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.432221850147472e-05,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09881591796875,0.0,0.0,9.932578541338444e-05,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,7.336178532568738e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,9.932592365657912e-05,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.0004711532965302,291.1570739746094,294.1499938964844,254.77394104003903,253.9554748535156,262.6262512207031,254.70281982421875,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453040768406026e-09,0.0010050304699689,-0.015958122909069,0.0,0.0,0.0,-0.0080118654295802,60.0,-24.460329055786133,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,9.431573562324048e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,9.931895328918472e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,7.335673581110314e-05,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,9.93190915323794e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0004711209621746,291.1535949707031,294.1499938964844,254.7936248779297,253.97157287597656,262.4869689941406,254.721908569336,290.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049670236185,6.444893951851327e-09,0.0010049606207758,-0.0159367825835943,0.0,0.0,0.0,-0.0080078262835741,60.0,-24.425498962402344,-0.0,-6.885939285439235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,9.431573562324048e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,9.931895328918472e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,7.335673581110314e-05,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,9.93190915323794e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193176269531,0.0,0.0,0.0004711209621746,291.1535949707031,294.1499938964844,254.7936248779297,253.97157287597656,262.4869689941406,254.721908569336,290.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049670236185,6.444893951851327e-09,0.0010049606207758,-0.0159367825835943,0.0,0.0,0.0,-0.0080078262835741,60.0,-24.425498962402344,-0.0,-6.885939285439235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,291.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,9.433043305762112e-05,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.0,0.0,9.93344365269877e-05,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,7.336817361647263e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,9.933456749422476e-05,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.509521484375,0.0,0.0,0.0004711944202426,291.1518249511719,294.1499938964844,254.8033142089844,253.97946166992188,262.41845703125,254.73150634765625,290.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051233693957,6.463177104620854e-09,0.001005116966553,-0.0159846749156713,0.0,0.0,0.0,-0.0080168899148702,60.0,-24.41314697265625,-0.0,-6.888082282330289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,9.435313404537736e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,9.93583380477503e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,7.338582508964464e-05,290.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,9.935847629094496e-05,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.499755859375,0.0,0.0,0.0004713078378699,291.1500244140625,294.1499938964844,254.8128967285156,253.9872436523437,262.3504638671875,254.7411499023437,290.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053649311885,6.491427839705466e-09,0.0010053584119305,-0.0160586778074502,0.0,0.0,0.0,-0.0080308942124247,60.0,-24.40310287475586,-0.0,-6.891394122021667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,9.442333248443902e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564270019531,0.0,0.0,9.94322617771104e-05,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,7.344042387558147e-05,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,9.943239274434744e-05,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0004716585681308,291.1463317871094,294.1499938964844,254.83169555664065,254.00244140625,262.216552734375,254.76052856445312,290.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578827260739217e-09,0.0010061056818813,-0.0162876155227422,0.0,0.0,0.0,-0.008074221201241,60.0,-24.39103507995605,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,9.442333248443902e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0564270019531,0.0,0.0,9.94322617771104e-05,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635437011719,0.0,0.0,7.344042387558147e-05,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,9.943239274434744e-05,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,0.0004716585681308,291.1463317871094,294.1499938964844,254.83169555664065,254.00244140625,262.216552734375,254.76052856445312,290.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578827260739217e-09,0.0010061056818813,-0.0162876155227422,0.0,0.0,0.0,-0.008074221201241,60.0,-24.39103507995605,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.870849609375,0.0,0.0,9.451477671973409e-05,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,9.952856635209172e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,7.351154636126012e-05,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,9.952869004337116e-05,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,0.0004721154400613,291.1425476074219,294.1499938964844,254.8500061035156,254.01715087890625,262.0852966308594,254.77999877929688,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070860153064,6.692703280464229e-09,0.001007079379633,-0.0165859051048755,0.0,0.0,0.0,-0.0081306742504239,60.0,-24.38665008544922,-0.0,-6.915012562558331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.870849609375,0.0,0.0,9.451477671973409e-05,291.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,9.952856635209172e-05,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,7.351154636126012e-05,290.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,9.952869004337116e-05,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,0.0004721154400613,291.1425476074219,294.1499938964844,254.8500061035156,254.01715087890625,262.0852966308594,254.77999877929688,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070860153064,6.692703280464229e-09,0.001007079379633,-0.0165859051048755,0.0,0.0,0.0,-0.0081306742504239,60.0,-24.38665008544922,-0.0,-6.915012562558331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,9.462655725656076e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,9.964626951841636e-05,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,7.3598486778792e-05,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,9.964640048565344e-05,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.0004726738552562,291.138671875,294.1499938964844,254.8680877685547,254.03155517578125,261.9565734863281,254.7995147705078,290.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082764783874,6.831910592808299e-09,0.0010082696098834,-0.0169505421072244,0.0,0.0,0.0,-0.0081996852532029,60.0,-24.38768768310547,-0.0,-6.931370677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,291.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,9.462655725656076e-05,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,9.964626951841636e-05,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,7.3598486778792e-05,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,9.964640048565344e-05,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.0004726738552562,291.138671875,294.1499938964844,254.8680877685547,254.03155517578125,261.9565734863281,254.7995147705078,290.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082764783874,6.831910592808299e-09,0.0010082696098834,-0.0169505421072244,0.0,0.0,0.0,-0.0081996852532029,60.0,-24.38768768310547,-0.0,-6.931370677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,9.476696141064168e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.97941242530942e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,7.370769162662327e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,9.979425522033124e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,0.0004733752575702,291.1346435546875,294.1499938964844,254.8862762451172,254.0458526611328,261.830322265625,254.8191375732422,290.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006784930041476e-09,0.0010097649646922,-0.0174085944890975,0.0,0.0,0.0,-0.0082863774150609,60.0,-24.395309448242188,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,9.476696141064168e-05,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.97941242530942e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,7.370769162662327e-05,290.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,9.979425522033124e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,0.0004733752575702,291.1346435546875,294.1499938964844,254.8862762451172,254.0458526611328,261.830322265625,254.8191375732422,290.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006784930041476e-09,0.0010097649646922,-0.0174085944890975,0.0,0.0,0.0,-0.0082863774150609,60.0,-24.395309448242188,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,9.484793554292992e-05,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,9.98793912003748e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63153076171875,0.0,0.0,7.377067231573164e-05,290.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,9.987952216761188e-05,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4130859375,0.0,0.0,0.0004737797717098,291.13262939453125,294.1499938964844,254.8953857421875,254.052963256836,261.76806640625,254.8290100097656,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010634470731,7.107642918668944e-09,0.001010627252981,-0.0176727678626775,0.0,0.0,0.0,-0.0083363763988018,60.0,-24.401687622070312,-0.0,-6.963829690675993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,9.493573452346028e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,9.997184679377824e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.626953125,0.0,0.0,7.383895717794076e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,9.997197048505768e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.403564453125,0.0,0.0,0.0004742183373309,291.13055419921875,294.1499938964844,254.904525756836,254.06005859375,261.7064208984375,254.83892822265625,290.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115695185959,7.2170007747729414e-09,0.0010115623008459,-0.0179592035710811,0.0,0.0,0.0,-0.0083905896171927,60.0,-24.409894943237305,-0.0,-6.976723909701833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,9.513159602647649e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866027832031,0.0,0.0,0.0001001780983642,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,7.399129390250891e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,0.0001001782293315,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,0.000475196779007,291.1263122558594,294.1499938964844,254.9228363037109,254.0741577148437,261.5847473144531,254.85891723632807,290.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460975837147998e-09,0.0010136485798284,-0.0185982175171375,0.0,0.0,0.0,-0.0085115386173129,60.0,-24.43136978149414,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,9.513159602647649e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866027832031,0.0,0.0,0.0001001780983642,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,7.399129390250891e-05,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.529296875,0.0,0.0,0.0001001782293315,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38458251953125,0.0,0.0,0.000475196779007,291.1263122558594,294.1499938964844,254.9228363037109,254.0741577148437,261.5847473144531,254.85891723632807,290.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460975837147998e-09,0.0010136485798284,-0.0185982175171375,0.0,0.0,0.0,-0.0085115386173129,60.0,-24.43136978149414,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.535418212180956e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97271728515625,0.0,0.0,0.0001004125006147,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,7.41644180379808e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,0.000100412624306,291.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0004763087199535,291.1220092773437,294.1499938964844,254.941162109375,254.088134765625,261.4653015136719,254.879135131836,290.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244162946939,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.45981407165528,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.535418212180956e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97271728515625,0.0,0.0,0.0001004125006147,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,7.41644180379808e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52117919921875,0.0,0.0,0.000100412624306,291.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0004763087199535,291.1220092773437,294.1499938964844,254.941162109375,254.088134765625,261.4653015136719,254.879135131836,290.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244162946939,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.45981407165528,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,9.560267790220678e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0001006741731544,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992431640625,0.0,0.0,7.435768930008635e-05,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,0.0001006742968456,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,0.0004775500274263,291.1175537109375,294.1499938964844,254.9595184326172,254.1020050048828,261.3480529785156,254.8995361328125,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779887175755e-09,0.0010186661966145,-0.0201351139694452,0.0,0.0,0.0,-0.0088024511933326,60.0,-24.49490165710449,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,9.560267790220678e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0001006741731544,290.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992431640625,0.0,0.0,7.435768930008635e-05,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,0.0001006742968456,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,0.0004775500274263,291.1175537109375,294.1499938964844,254.9595184326172,254.1020050048828,261.3480529785156,254.8995361328125,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.04779887175755e-09,0.0010186661966145,-0.0201351139694452,0.0,0.0,0.0,-0.0088024511933326,60.0,-24.49490165710449,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,9.587632666807622e-05,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0001009623374557,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,7.457052561221644e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,0.0001009624611469,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,0.0004789170343428,291.11297607421875,294.1499938964844,254.9778594970703,254.11573791503903,261.23297119140625,254.9201202392578,290.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388695071914753e-09,0.0010215811198577,-0.0210278630256652,0.0,0.0,0.0,-0.0089714480563998,60.0,-24.53643798828125,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,9.587632666807622e-05,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0001009623374557,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,7.457052561221644e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,0.0001009624611469,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,0.0004789170343428,291.11297607421875,294.1499938964844,254.9778594970703,254.11573791503903,261.23297119140625,254.9201202392578,290.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215895017609,8.388695071914753e-09,0.0010215811198577,-0.0210278630256652,0.0,0.0,0.0,-0.0089714480563998,60.0,-24.53643798828125,-0.0,-7.115626488030102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78204345703125,0.0,0.0,9.602244972484186e-05,291.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,0.0001011162094073,290.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.468417607014999e-05,290.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.0001011163330986,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,0.0004796469584107,291.11065673828125,294.1499938964844,254.9870147705078,254.12255859375,261.1762390136719,254.9304656982422,290.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231462074443,8.570726350853874e-09,0.0010231375927105,-0.0215045493096113,0.0,0.0,0.0,-0.0090616885572671,60.0,-24.55965042114257,-0.0,-7.137328594808423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760925292969,0.0,0.0,9.617402974981816e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0001012758366414,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,7.48020684113726e-05,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,0.0001012759530567,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.0004804041527677,291.1082763671875,294.1499938964844,254.9961700439453,254.1293487548828,261.1199951171875,254.9408264160156,290.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247610043734,8.759562852844738e-09,0.0010247522732242,-0.021999042481184,0.0,0.0,0.0,-0.0091553023084998,60.0,-24.584285736083984,-0.0,-7.15987766852777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,9.649376443121582e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.0001016125388559,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,7.505075336666778e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001016126552713,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,0.0004820013709831,291.1034851074219,294.1499938964844,255.01443481445312,254.1428375244141,261.009033203125,254.96160888671875,290.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157885116906073e-09,0.0010281582362949,-0.0230420511215925,0.0,0.0,0.0,-0.0093527669087052,60.0,-24.637731552124023,-0.0,-7.207556507182744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,9.649376443121582e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.0001016125388559,290.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,7.505075336666778e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001016126552713,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,0.0004820013709831,291.1034851074219,294.1499938964844,255.01443481445312,254.1428375244141,261.009033203125,254.96160888671875,290.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157885116906073e-09,0.0010281582362949,-0.0230420511215925,0.0,0.0,0.0,-0.0093527669087052,60.0,-24.637731552124023,-0.0,-7.207556507182744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,9.683382813818751e-05,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001019706396618,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,7.531524897785857e-05,290.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0001019707560772,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004837001033592,291.0985412597656,294.1499938964844,255.0326232910156,254.1561737060547,260.8999938964844,254.9823760986328,290.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581535564961996e-09,0.0010317807318642,-0.0241512991487979,0.0,0.0,0.0,-0.0095627885311841,60.0,-24.696533203125,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522888183594,0.0,0.0,9.683382813818751e-05,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0001019706396618,290.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,7.531524897785857e-05,290.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,0.0001019707560772,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004837001033592,291.0985412597656,294.1499938964844,255.0326232910156,254.1561737060547,260.8999938964844,254.9823760986328,290.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581535564961996e-09,0.0010317807318642,-0.0241512991487979,0.0,0.0,0.0,-0.0095627885311841,60.0,-24.696533203125,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.719168156152592e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001023474760586,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,7.559357618447393e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001023475924739,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0004854876897297,291.0934753417969,294.1499938964844,255.0507202148437,254.1693725585937,260.7929077148437,255.0030975341797,290.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.760141372680664,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.719168156152592e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88946533203125,0.0,0.0,0.0001023474760586,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522155761719,0.0,0.0,7.559357618447393e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0001023475924739,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0004854876897297,291.0934753417969,294.1499938964844,255.0507202148437,254.1693725585937,260.7929077148437,255.0030975341797,290.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.760141372680664,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.756462532095612e-05,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0001027402104227,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,7.588364678667858e-05,290.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,0.0001027403195621,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,0.0004873506841249,291.0882873535156,294.1499938964844,255.06871032714844,254.1824188232422,260.687744140625,255.023681640625,290.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.82786750793457,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283630371094,0.0,0.0,9.756462532095612e-05,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87554931640625,0.0,0.0,0.0001027402104227,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,7.588364678667858e-05,290.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628295898437,0.0,0.0,0.0001027403195621,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,0.0004873506841249,291.0882873535156,294.1499938964844,255.06871032714844,254.1824188232422,260.687744140625,255.023681640625,290.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.82786750793457,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,9.77562740445137e-05,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685913085937,0.0,0.0,0.0001029420163831,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,7.603270205436274e-05,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,0.0001029421327984,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,0.000488308025524,291.08563232421875,294.1499938964844,255.07765197753903,254.1888885498047,260.6359558105469,255.0338897705078,290.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416178265586,1.0730726529573076e-08,0.001041607116349,-0.0271597858518362,0.0,0.0,0.0,-0.0101324906572699,60.0,-24.86320877075196,-0.0,-7.397370183070964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,9.794988000066952e-05,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86163330078125,0.0,0.0,0.0001031458959914,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,7.61832925491035e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,0.0001031460124067,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2161865234375,0.0,0.0,0.00048927514581,291.0829467773437,294.1499938964844,255.0865631103516,254.19532775878903,260.58453369140625,255.0440673828125,290.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436804732307,1.0971934472081555e-08,0.0010436695301905,-0.0277911573648452,0.0,0.0,0.0,-0.0102520668879151,60.0,-24.89908790588379,-0.0,-7.426697123946725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,9.834417141973972e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0001035611057886,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,7.64899596106261e-05,290.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,0.000103561222204,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,0.00049124477664,291.0774841308594,294.1499938964844,255.1042633056641,254.20806884765625,260.48309326171875,255.0642242431641,290.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463155757951426e-08,0.001047869795002,-0.029076850041747,0.0,0.0,0.0,-0.0104955853894352,60.0,-24.97284698486328,-0.0,-7.486601560913186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,9.834417141973972e-05,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476867675781,0.0,0.0,0.0001035611057886,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233459472656,0.0,0.0,7.64899596106261e-05,290.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,0.000103561222204,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976318359375,0.0,0.0,0.00049124477664,291.0774841308594,294.1499938964844,255.1042633056641,254.20806884765625,260.48309326171875,255.0642242431641,290.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463155757951426e-08,0.001047869795002,-0.029076850041747,0.0,0.0,0.0,-0.0104955853894352,60.0,-24.97284698486328,-0.0,-7.486601560913186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
