time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512940,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,9.874472016235812e-05,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001039829076034,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,7.68014942877926e-05,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001039830167428,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0004932456067763,291.0718994140625,294.1499938964844,255.12179565429688,254.2206420898437,260.3833923339844,255.0841064453125,290.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962178803059942e-08,0.0010521367657929,-0.0303828138858079,0.0,0.0,0.0,-0.0107429716736078,60.0,-25.048513412475582,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,9.874472016235812e-05,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001039829076034,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,7.68014942877926e-05,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,0.0001039830167428,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0004932456067763,291.0718994140625,294.1499938964844,255.12179565429688,254.2206420898437,260.3833923339844,255.0841064453125,290.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962178803059942e-08,0.0010521367657929,-0.0303828138858079,0.0,0.0,0.0,-0.0107429716736078,60.0,-25.048513412475582,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,9.914849215419964e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001044080927385,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,7.711553917033598e-05,290.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0001044082018779,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,0.0004952625604346,291.0661926269531,294.1499938964844,255.13912963867188,254.23306274414065,260.285400390625,255.1036834716797,290.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.2465216414625502e-08,0.0010564380791038,-0.0316991321742534,0.0,0.0,0.0,-0.0109923481941223,60.0,-25.125356674194336,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,9.914849215419964e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001044080927385,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038146972656,0.0,0.0,7.711553917033598e-05,290.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0001044082018779,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,0.0004952625604346,291.0661926269531,294.1499938964844,255.13912963867188,254.23306274414065,260.285400390625,255.1036834716797,290.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.2465216414625502e-08,0.0010564380791038,-0.0316991321742534,0.0,0.0,0.0,-0.0109923481941223,60.0,-25.125356674194336,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,9.947189391823484e-05,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,0.0001047486512106,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,7.736707630101591e-05,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42095947265625,0.0,0.0,0.00010474876035,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,0.0004968780558556,291.0615234375,294.1499938964844,255.15284729003903,254.2428741455078,260.20831298828125,255.1190795898437,290.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920898780226,60.0,-25.18720245361328,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,9.955262066796422e-05,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,0.0001048336562234,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,7.74298605392687e-05,290.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0001048337726388,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14208984375,0.0,0.0,0.0004972813185304,291.0603332519531,294.1499938964844,255.15625,254.2453155517578,260.189208984375,255.1228942871093,289.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.296870255629301e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-25.202661514282227,-0.0,-7.6717000752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,9.97539100353606e-05,291.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986755371094,0.0,0.0,0.0001050456266966,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,7.75864245952107e-05,290.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,0.0001050457431119,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328430175781,0.0,0.0,0.0004982868558727,291.0573425292969,294.1499938964844,255.1647186279297,254.2513732910156,260.1418151855469,255.13235473632807,289.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.321948417398744e-08,0.001062887487933,-0.0336725488305091,0.0,0.0,0.0,-0.0113662695512175,60.0,-25.24123764038086,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,9.99543772195466e-05,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916564941406,0.0,0.0,0.0001052567240549,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,7.774233381496742e-05,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.0001052568331942,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0004992882022634,291.0543212890625,294.1499938964844,255.1731414794922,254.25738525390625,260.0948791503906,255.14170837402344,289.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469234616536596e-08,0.0010650228941813,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-25.2796630859375,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,0.0001003514698822,291.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.0001056748878909,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.80511909397319e-05,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0001056749970302,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,0.0005012718611396,291.0481872558594,294.1499938964844,255.1897735595703,254.269287109375,260.0022277832031,255.16015625,289.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.0117353396490216,60.0,-25.35579490661621,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,0.0001003514698822,291.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.0001056748878909,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739990234375,0.0,0.0,7.80511909397319e-05,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,0.0001056749970302,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051025390625,0.0,0.0,0.0005012718611396,291.0481872558594,294.1499938964844,255.1897735595703,254.269287109375,260.0022277832031,255.16015625,289.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.0117353396490216,60.0,-25.35579490661621,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,0.0001007416503853,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001060857684933,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,7.835465657990426e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0001060858703567,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0005032208864577,291.0419006347656,294.1499938964844,255.2061309814453,254.281005859375,259.91131591796875,255.17819213867188,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450074914407196e-08,0.001073409570381,-0.0368913412094116,0.0,0.0,0.0,-0.0119763240218162,60.0,-25.43043327331543,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,0.0001007416503853,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001060857684933,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.46392822265625,0.0,0.0,7.835465657990426e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,0.0001060858703567,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0005032208864577,291.0419006347656,294.1499938964844,255.2061309814453,254.281005859375,259.91131591796875,255.17819213867188,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450074914407196e-08,0.001073409570381,-0.0368913412094116,0.0,0.0,0.0,-0.0119763240218162,60.0,-25.43043327331543,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,0.0001011229251162,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,0.0001064872631104,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,7.865121006034315e-05,290.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001064873722498,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,0.0005051254993304,291.0354919433594,294.1499938964844,255.22218322753903,254.29254150390625,259.8221435546875,255.19580078125,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774862021207,1.4925095825901735e-08,0.0010774711845442,-0.0381335318088531,0.0,0.0,0.0,-0.0122118107974529,60.0,-25.50309181213379,-0.0,-7.915600974683913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,0.0001011229251162,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,0.0001064872631104,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,7.865121006034315e-05,290.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,0.0001064873722498,291.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,0.0005051254993304,291.0354919433594,294.1499938964844,255.22218322753903,254.29254150390625,259.8221435546875,255.19580078125,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774862021207,1.4925095825901735e-08,0.0010774711845442,-0.0381335318088531,0.0,0.0,0.0,-0.0122118107974529,60.0,-25.50309181213379,-0.0,-7.915600974683913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,0.0001014941590256,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.000106878200313,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,7.89399491623044e-05,290.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001068783021764,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.0005069799371995,291.0289306640625,294.1499938964844,255.2379302978516,254.3038787841797,259.7345275878906,255.2130126953125,289.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.573516845703125,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,0.0001014941590256,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.000106878200313,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,7.89399491623044e-05,290.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001068783021764,291.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.0,0.0,0.0005069799371995,291.0289306640625,294.1499938964844,255.2379302978516,254.3038787841797,259.7345275878906,255.2130126953125,289.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.573516845703125,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.0001016750829876,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,0.0001070687212632,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,7.908066618256271e-05,290.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690185546875,0.0,0.0,0.0001070688231266,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04052734375,0.0,0.0,0.0005078837275505,291.0256042480469,294.1499938964844,255.24566650390625,254.3094787597656,259.6914367675781,255.221435546875,289.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613020210025752e-08,0.0010833533015102,-0.0399321615695953,0.0,0.0,0.0,-0.0125528424978256,60.0,-25.60758399963379,-0.0,-8.00226942487825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001018537004711,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0001072568120434,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,7.921958604129031e-05,290.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36431884765625,0.0,0.0,0.0001072569139068,291.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.0005087759345769,291.0222473144531,294.1499938964844,255.2533264160156,254.3150329589844,259.648681640625,255.22976684570312,289.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835549760367943e-08,0.0010852559935301,-0.0405139029026031,0.0,0.0,0.0,-0.0126631604507565,60.0,-25.64112091064453,-0.0,-8.030405496128878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001022010401356,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.0001076225744327,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,7.948974234750494e-05,290.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001076226835721,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129089355469,0.0,0.0,0.0005105110467411,291.0154113769531,294.1499938964844,255.2683868408203,254.32598876953125,259.564453125,255.24609375,289.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.70587730407715,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001022010401356,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70672607421875,0.0,0.0,0.0001076225744327,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229431152344,0.0,0.0,7.948974234750494e-05,290.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,0.0001076226835721,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129089355469,0.0,0.0,0.0005105110467411,291.0154113769531,294.1499938964844,255.2683868408203,254.32598876953125,259.564453125,255.24609375,289.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.70587730407715,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.0001025349338306,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,0.0001079741850844,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.974943582667038e-05,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,0.0001079742869478,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0005121789290569,291.0084228515625,294.1499938964844,255.2830505371093,254.3367614746093,259.48193359375,255.26193237304688,289.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925296228379,1.6684285952806022e-08,0.0010925129754468,-0.0427323020994663,0.0,0.0,0.0,-0.0130839115008711,60.0,-25.767353057861328,-0.0,-8.138171381233408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686950683594,0.0,0.0,0.0001025349338306,291.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,0.0001079741850844,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.974943582667038e-05,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,0.0001079742869478,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0005121789290569,291.0084228515625,294.1499938964844,255.2830505371093,254.3367614746093,259.48193359375,255.26193237304688,289.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925296228379,1.6684285952806022e-08,0.0010925129754468,-0.0427323020994663,0.0,0.0,0.0,-0.0130839115008711,60.0,-25.767353057861328,-0.0,-8.138171381233408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.0001028565384331,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,0.0001083128445316,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,7.999956869753078e-05,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358459472656,0.0,0.0,0.000108312946395,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0005137854604981,291.0013427734375,294.1499938964844,255.2973175048828,254.34732055664065,259.40087890625,255.27737426757807,289.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496277785798e-08,0.0010959388455376,-0.0437793657183647,0.0,0.0,0.0,-0.0132825439795851,60.0,-25.82605743408203,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.0001028565384331,291.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,0.0001083128445316,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,7.999956869753078e-05,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358459472656,0.0,0.0,0.000108312946395,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0005137854604981,291.0013427734375,294.1499938964844,255.2973175048828,254.34732055664065,259.40087890625,255.27737426757807,289.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496277785798e-08,0.0010959388455376,-0.0437793657183647,0.0,0.0,0.0,-0.0132825439795851,60.0,-25.82605743408203,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,0.0001031644133036,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66387939453125,0.0,0.0,0.0001086370539269,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,8.023902773857117e-05,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,0.0001086371557903,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,0.0005153234233148,290.9940795898437,294.1499938964844,255.3111724853516,254.357666015625,259.3215637207031,255.29226684570312,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992359602823,1.7468533286546517e-08,0.0010992184979841,-0.0447815917432308,0.0,0.0,0.0,-0.0134726949036121,60.0,-25.881193161010746,-0.0,-8.23838632868501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,0.0001031644133036,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66387939453125,0.0,0.0,0.0001086370539269,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,8.023902773857117e-05,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,0.0001086371557903,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,0.0005153234233148,290.9940795898437,294.1499938964844,255.3111724853516,254.357666015625,259.3215637207031,255.29226684570312,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992359602823,1.7468533286546517e-08,0.0010992184979841,-0.0447815917432308,0.0,0.0,0.0,-0.0134726949036121,60.0,-25.881193161010746,-0.0,-8.23838632868501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.537109375,0.0,0.0,0.0001033139196806,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,0.0001087944983737,290.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,8.035531209316105e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001087945929612,291.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.000516070285812,290.99041748046875,294.1499938964844,255.31793212890625,254.36276245117188,259.282470703125,255.299545288086,289.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008288711309,1.7654805617439706e-08,0.001100811176002,-0.0452682524919509,0.0,0.0,0.0,-0.0135650373995304,60.0,-25.90771675109864,-0.0,-8.262279038717679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,0.0001034599918057,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495361328125,0.0,0.0,0.0001089483121177,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808898925781,0.0,0.0,8.04689188953489e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,0.0001089484139811,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,0.0005167999188415,290.9866943359375,294.1499938964844,255.3245849609375,254.3678131103516,259.2438049316406,255.30670166015625,289.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023849947378,1.7836786270208904e-08,0.0011023671831935,-0.0457436740398407,0.0,0.0,0.0,-0.0136552527546882,60.0,-25.933427810668945,-0.0,-8.285655184181452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001037436013575,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001092469683499,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,8.06895041023381e-05,290.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001092470629373,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,0.0005182166933082,290.97918701171875,294.1499938964844,255.3375244140625,254.37774658203125,259.16754150390625,255.3206481933593,289.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190126738204533e-08,0.0011053882772102,-0.0466666780412197,0.0,0.0,0.0,-0.0138304168358445,60.0,-25.98284721374512,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,0.0001037436013575,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,0.0001092469683499,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,8.06895041023381e-05,290.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066711425781,0.0,0.0,0.0001092470629373,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,0.0005182166933082,290.97918701171875,294.1499938964844,255.3375244140625,254.37774658203125,259.16754150390625,255.3206481933593,289.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190126738204533e-08,0.0011053882772102,-0.0466666780412197,0.0,0.0,0.0,-0.0138304168358445,60.0,-25.98284721374512,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0001040155329974,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001095333282137,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,8.09010089142248e-05,290.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0001095334228011,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0005195750854909,290.9715270996094,294.1499938964844,255.3500061035156,254.3874664306641,259.0929260253906,255.3339691162109,289.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.852891706732862e-08,0.0011082849232479,-0.0475515611469745,0.0,0.0,0.0,-0.0139983687549829,60.0,-26.02938270568848,-0.0,-8.374860982485188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0001040155329974,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001095333282137,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,8.09010089142248e-05,290.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0001095334228011,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0005195750854909,290.9715270996094,294.1499938964844,255.3500061035156,254.3874664306641,259.0929260253906,255.3339691162109,289.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.852891706732862e-08,0.0011082849232479,-0.0475515611469745,0.0,0.0,0.0,-0.0139983687549829,60.0,-26.02938270568848,-0.0,-8.374860982485188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,0.0001042776857502,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001098093853215,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,8.110490307444707e-05,290.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.000109809479909,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0005208846414461,290.9637451171875,294.1499938964844,255.35812377929688,254.3935089111328,259.0196228027344,255.3458404541016,289.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110963532701,1.8855525141248112e-08,0.0011110774939879,-0.0484045259654521,0.0,0.0,0.0,-0.0141602810472249,60.0,-26.074840545654297,-0.0,-8.41712264332273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,0.0001042776857502,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001098093853215,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,8.110490307444707e-05,290.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,0.000109809479909,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,0.0005208846414461,290.9637451171875,294.1499938964844,255.35812377929688,254.3935089111328,259.0196228027344,255.3458404541016,289.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110963532701,1.8855525141248112e-08,0.0011110774939879,-0.0484045259654521,0.0,0.0,0.0,-0.0141602810472249,60.0,-26.074840545654297,-0.0,-8.41712264332273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,0.0001045293392962,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0001100743975257,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,8.130064088618383e-05,290.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001100744921131,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0005221417522989,290.955810546875,294.1499938964844,255.35836791992188,254.39273071289065,258.9477844238281,255.3524780273437,289.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137773981317,1.916905389975909e-08,0.0011137581896036,-0.0492232330143451,0.0,0.0,0.0,-0.0143157094717025,60.0,-26.122478485107425,-0.0,-8.457791267346695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,0.0001045293392962,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0001100743975257,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,8.130064088618383e-05,290.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001100744921131,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.0005221417522989,290.955810546875,294.1499938964844,255.35836791992188,254.39273071289065,258.9477844238281,255.3524780273437,289.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137773981317,1.916905389975909e-08,0.0011137581896036,-0.0492232330143451,0.0,0.0,0.0,-0.0143157094717025,60.0,-26.122478485107425,-0.0,-8.457791267346695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0001046519319061,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,0.0001102034875657,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,8.139598503476009e-05,290.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,0.0001102035821531,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0005227541550993,290.9517822265625,294.1499938964844,255.355697631836,254.38992309570312,258.91229248046875,255.3536834716797,289.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150834616273,1.9321783284453893e-08,0.0011150641366839,-0.0496220141649246,0.0,0.0,0.0,-0.014391423203051,60.0,-26.147306442260746,-0.0,-8.477637436499209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0001047720797942,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,0.0001103300091926,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,8.148943743435666e-05,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,0.0001103301037801,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,0.000523354334291,290.94775390625,294.1499938964844,255.35125732421875,254.3855743408203,258.8770751953125,255.3530731201172,289.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163634480908,1.9471473322596463e-08,0.0011163438903167,-0.0500128380954265,0.0,0.0,0.0,-0.0144656309857964,60.0,-26.172971725463867,-0.0,-8.497111281258186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001050062346621,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.0001105765841202,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,8.167155465343967e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0001105766787077,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0005245240172371,290.9395446777344,294.1499938964844,255.3373107910156,254.3724670410156,258.8073425292969,255.3470764160156,289.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-26.226449966430664,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
