time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
515280,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,0.0001050062346621,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.0001105765841202,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,8.167155465343967e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0001105766787077,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297119140625,0.0,0.0,0.0005245240172371,290.9395446777344,294.1499938964844,255.3373107910156,254.3724670410156,258.8073425292969,255.3470764160156,289.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744178175926,0.0,0.0,0.0,-0.0146102467551827,60.0,-26.226449966430664,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,0.0001052321167662,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0001108144570025,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,8.184723992599174e-05,290.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.000110814544314,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0005256524309515,290.9312438964844,294.1499938964844,255.3170166015625,254.35386657714844,258.7384948730469,255.333984375,289.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090264379978,0.0,0.0,0.0,-0.0147497570142149,60.0,-26.28299903869629,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,0.0001052321167662,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0001108144570025,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30474853515625,0.0,0.0,8.184723992599174e-05,290.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.000110814544314,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0005256524309515,290.9312438964844,294.1499938964844,255.3170166015625,254.35386657714844,258.7384948730469,255.333984375,289.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090264379978,0.0,0.0,0.0,-0.0147497570142149,60.0,-26.28299903869629,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001054506501532,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.000111044573714,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,8.201720629585907e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0001110446683014,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0005267440574243,290.9227905273437,294.1499938964844,255.29090881347656,254.3302154541016,258.6703796386719,255.314682006836,289.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-26.34211540222168,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001054506501532,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339660644531,0.0,0.0,0.000111044573714,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936096191406,0.0,0.0,8.201720629585907e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0001110446683014,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,0.0005267440574243,290.9227905273437,294.1499938964844,255.29090881347656,254.3302154541016,258.6703796386719,255.314682006836,289.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-26.34211540222168,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001056616019923,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,0.0001112667159759,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,8.21812791400589e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001112668032874,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0005277978489175,290.9141845703125,294.1499938964844,255.259506225586,254.3019561767578,258.6029052734375,255.28907775878903,289.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579676629495225e-08,0.0011258190497756,-0.0529055185616016,0.0,0.0,0.0,-0.0150150097906589,60.0,-26.40377616882324,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001056616019923,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,0.0001112667159759,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,8.21812791400589e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001112668032874,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0005277978489175,290.9141845703125,294.1499938964844,255.259506225586,254.3019561767578,258.6029052734375,255.28907775878903,289.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579676629495225e-08,0.0011258190497756,-0.0529055185616016,0.0,0.0,0.0,-0.0150150097906589,60.0,-26.40377616882324,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0001057646004483,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,0.000111375178676,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,8.226139470934868e-05,290.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001113752659875,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.0005283123464323,290.90985107421875,294.1499938964844,255.2419586181641,254.2862243652344,258.5693664550781,255.2742462158203,289.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269368696957,2.070799709485982e-08,0.0011269161477684,-0.0532403849065303,0.0,0.0,0.0,-0.0150786228477954,60.0,-26.435375213623047,-0.0,-8.658830807917185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001058655907399,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,0.0001114815313485,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711181640625,0.0,0.0,8.23399459477514e-05,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,0.00011148161866,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569885253906,0.0,0.0,0.0005288168904371,290.9054870605469,294.1499938964844,255.22329711914065,254.2695159912109,258.53594970703125,255.2580718994141,289.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280127801001,2.083382177886505e-08,0.0011279919417575,-0.0535687208175659,0.0,0.0,0.0,-0.0151409991085529,60.0,-26.46747398376465,-0.0,-8.67537224280568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0001060624344972,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,0.000111688816105,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,8.249303937191144e-05,290.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001116889034165,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0005298001924529,290.8966369628906,294.1499938964844,255.18280029296875,254.2333374023437,258.46942138671875,255.22235107421875,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079056722328463e-08,0.0011300886981189,-0.0542085990309715,0.0,0.0,0.0,-0.0152625711634755,60.0,-26.5328311920166,-0.0,-8.707656462547676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0001060624344972,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,0.000111688816105,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,8.249303937191144e-05,290.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,0.0001116889034165,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0005298001924529,290.8966369628906,294.1499938964844,255.18280029296875,254.2333374023437,258.46942138671875,255.22235107421875,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079056722328463e-08,0.0011300886981189,-0.0542085990309715,0.0,0.0,0.0,-0.0152625711634755,60.0,-26.5328311920166,-0.0,-8.707656462547676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0001062513547367,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.000111887762614,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,8.263997733592987e-05,290.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001118878426495,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0005307439132593,290.8876647949219,294.1499938964844,255.13853454589844,254.19387817382807,258.4032897949219,255.1819000244141,289.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321223573759,2.13144151217648e-08,0.0011321009369567,-0.0548226535320282,0.0,0.0,0.0,-0.0153792472556233,60.0,-26.599590301513672,-0.0,-8.73869723250209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0001062513547367,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.000111887762614,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,8.263997733592987e-05,290.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001118878426495,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,0.0005307439132593,290.8876647949219,294.1499938964844,255.13853454589844,254.19387817382807,258.4032897949219,255.1819000244141,289.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321223573759,2.13144151217648e-08,0.0011321009369567,-0.0548226535320282,0.0,0.0,0.0,-0.0153792472556233,60.0,-26.599590301513672,-0.0,-8.73869723250209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,0.0001064326497726,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,0.0001120786764658,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,8.278098539449275e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001120787565014,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0005316495662555,290.8785705566406,294.1499938964844,255.0910186767578,254.15155029296875,258.3373718261719,255.137924194336,289.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053687565,2.1540280670251377e-08,0.0011340321507304,-0.0554118789732456,0.0,0.0,0.0,-0.0154912173748016,60.0,-26.66711807250977,-0.0,-8.76853789577581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,0.0001064326497726,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,0.0001120786764658,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,8.278098539449275e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0001120787565014,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0005316495662555,290.8785705566406,294.1499938964844,255.0910186767578,254.15155029296875,258.3373718261719,255.137924194336,289.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053687565,2.1540280670251377e-08,0.0011340321507304,-0.0554118789732456,0.0,0.0,0.0,-0.0154912173748016,60.0,-26.66711807250977,-0.0,-8.76853789577581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,0.0001066050608642,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,0.0001122602261602,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,8.291508129332215e-05,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001122603134717,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0005325108068063,290.8693542480469,294.1499938964844,255.04074096679688,254.10682678222656,258.2716979980469,255.0903778076172,289.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358902556821,2.1755067081130626e-08,0.0011358684860169,-0.0559721477329731,0.0,0.0,0.0,-0.0155976945534348,60.0,-26.73496627807617,-0.0,-8.796962447377157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,0.0001066050608642,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,0.0001122602261602,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,8.291508129332215e-05,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001122603134717,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,0.0005325108068063,290.8693542480469,294.1499938964844,255.04074096679688,254.10682678222656,258.2716979980469,255.0903778076172,289.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358902556821,2.1755067081130626e-08,0.0011358684860169,-0.0559721477329731,0.0,0.0,0.0,-0.0155976945534348,60.0,-26.73496627807617,-0.0,-8.796962447377157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.000106687490188,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0001123470356105,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,8.297919703181833e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001123471156461,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,0.0005329226260073,290.8646850585937,294.1499938964844,255.0147399902344,254.0836944580078,258.23895263671875,255.06544494628903,289.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367683764547,2.1857761822730023e-08,0.0011367464903742,-0.056240014731884,0.0,0.0,0.0,-0.0156486053019762,60.0,-26.76878929138184,-0.0,-8.810568630224226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,0.0001067674602381,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,0.000112431240268,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,8.304139191750437e-05,289.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001124313203035,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,0.0005333221051841,290.8600158691406,294.1499938964844,254.9882354736328,254.06011962890625,258.20623779296875,255.0399475097656,289.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.195738346699727e-08,0.001137598301284,-0.0564998462796211,0.0,0.0,0.0,-0.0156979914754629,60.0,-26.802459716796875,-0.0,-8.823778330224742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,0.0001069189311238,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0001125907510868,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,8.315919694723561e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001125908311223,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.0005340787465684,290.8505249023437,294.1499938964844,254.9340057373047,254.0118865966797,258.1408996582031,254.9873809814453,289.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392338201403,2.214608407768992e-08,0.0011392117012292,-0.0569919869303703,0.0,0.0,0.0,-0.0157915372401475,60.0,-26.868968963623047,-0.0,-8.84882567220302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,0.0001069189311238,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,0.0001125907510868,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,8.315919694723561e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001125908311223,291.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.0005340787465684,290.8505249023437,294.1499938964844,254.9340057373047,254.0118865966797,258.1408996582031,254.9873809814453,289.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392338201403,2.214608407768992e-08,0.0011392117012292,-0.0569919869303703,0.0,0.0,0.0,-0.0157915372401475,60.0,-26.868968963623047,-0.0,-8.84882567220302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0001070580692612,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0001127372743212,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,8.326741954078898e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001127373543567,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.000534773862455,290.8409423828125,294.1499938964844,254.87857055664065,253.96258544921875,258.07568359375,254.9330444335937,289.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407160200178,2.231942453079228e-08,0.001140693668276,-0.0574440322816371,0.0,0.0,0.0,-0.0158774685114622,60.0,-26.933732986450195,-0.0,-8.871866441495514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,0.0001070580692612,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0001127372743212,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,8.326741954078898e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001127373543567,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.000534773862455,290.8409423828125,294.1499938964844,254.87857055664065,253.96258544921875,258.07568359375,254.9330444335937,289.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407160200178,2.231942453079228e-08,0.001140693668276,-0.0574440322816371,0.0,0.0,0.0,-0.0158774685114622,60.0,-26.933732986450195,-0.0,-8.871866441495514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,0.0001071841761586,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0001128700678236,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,8.336550672538579e-05,289.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001128701478592,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0005354038439691,290.83123779296875,294.1499938964844,254.8224334716797,253.91262817382807,258.01055908203125,254.8775329589844,289.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420593364164,2.247652020059832e-08,0.0011420368682593,-0.0578536838293075,0.0,0.0,0.0,-0.0159553475677967,60.0,-26.996261596679688,-0.0,-8.892772740409782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,0.0001071841761586,290.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0001128700678236,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,8.336550672538579e-05,289.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001128701478592,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0005354038439691,290.83123779296875,294.1499938964844,254.8224334716797,253.91262817382807,258.01055908203125,254.8775329589844,289.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420593364164,2.247652020059832e-08,0.0011420368682593,-0.0578536838293075,0.0,0.0,0.0,-0.0159553475677967,60.0,-26.996261596679688,-0.0,-8.892772740409782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,0.0001072956947609,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0001129875017795,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,8.345223614014685e-05,289.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001129875818151,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0005359609494917,290.8214111328125,294.1499938964844,254.76611328125,253.86248779296875,257.945556640625,254.82135009765625,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432472383603,2.261543308179625e-08,0.0011432245373725,-0.0582158975303173,0.0,0.0,0.0,-0.0160242114216089,60.0,-27.055620193481445,-0.0,-8.911280247048128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,0.0001072956947609,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0001129875017795,290.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,8.345223614014685e-05,289.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001129875818151,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0005359609494917,290.8214111328125,294.1499938964844,254.76611328125,253.86248779296875,257.945556640625,254.82135009765625,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432472383603,2.261543308179625e-08,0.0011432245373725,-0.0582158975303173,0.0,0.0,0.0,-0.0160242114216089,60.0,-27.055620193481445,-0.0,-8.911280247048128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748413085937,0.0,0.0,0.000107345978904,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.0001130404489231,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,8.349134441232309e-05,289.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0001130405289586,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0005362121155485,290.8164367675781,294.1499938964844,254.738037109375,253.8374786376953,257.9130859375,254.79315185546875,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437827488407,2.2678069200310347e-08,0.0011437600478529,-0.0583792105317115,0.0,0.0,0.0,-0.0160552617162466,60.0,-27.083845138549805,-0.0,-8.919631255821515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001073923704097,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0001130893069785,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,8.352743316208944e-05,289.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.000113089387014,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,0.0005364438984543,290.8114624023437,294.1499938964844,254.71011352539065,253.8125915527344,257.88067626953125,254.7650146484375,289.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.273585764100972e-08,0.0011442542308941,-0.0585298798978328,0.0,0.0,0.0,-0.0160839091986417,60.0,-27.111114501953125,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001074725296348,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429260253906,0.0,0.0,0.0001131737226387,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,8.358978084288538e-05,289.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001131737953983,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0005368443671613,290.8013916015625,294.1499938964844,254.6549530029297,253.763412475586,257.8159484863281,254.70909118652344,289.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451307218521,2.2835699553525053e-08,0.0011451079044491,-0.0587901920080184,0.0,0.0,0.0,-0.0161334052681922,60.0,-27.162330627441406,-0.0,-8.940666162970957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001074725296348,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429260253906,0.0,0.0,0.0001131737226387,290.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,8.358978084288538e-05,289.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001131737953983,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0005368443671613,290.8013916015625,294.1499938964844,254.6549530029297,253.763412475586,257.8159484863281,254.70909118652344,289.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451307218521,2.2835699553525053e-08,0.0011451079044491,-0.0587901920080184,0.0,0.0,0.0,-0.0161334052681922,60.0,-27.162330627441406,-0.0,-8.940666162970957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001075355758075,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,0.000113240108476,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,8.363881352124736e-05,289.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001132401885115,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0005371593288145,290.79119873046875,294.1499938964844,254.6011505126953,253.71539306640625,257.7513732910156,254.6540679931641,289.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458020890131,2.2914216302183377e-08,0.0011457791551947,-0.0589948892593383,0.0,0.0,0.0,-0.0161723289638757,60.0,-27.208559036254883,-0.0,-8.951152352665306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001075355758075,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,0.000113240108476,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,8.363881352124736e-05,289.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001132401885115,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,0.0005371593288145,290.79119873046875,294.1499938964844,254.6011505126953,253.71539306640625,257.7513732910156,254.6540679931641,289.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458020890131,2.2914216302183377e-08,0.0011457791551947,-0.0589948892593383,0.0,0.0,0.0,-0.0161723289638757,60.0,-27.208559036254883,-0.0,-8.951152352665306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001075804902939,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.313232421875,0.0,0.0,0.0001132874094764,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,8.367374539375305e-05,289.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.000113287482236,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0005373837193474,290.7809143066406,294.1499938964844,254.5491943359375,253.66897583007807,257.68701171875,254.60047912597656,289.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462803231552,2.2970137791844536e-08,0.0011462573893368,-0.0591406822204589,0.0,0.0,0.0,-0.0162000525742769,60.0,-27.24910354614257,-0.0,-8.958625130617295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001075804902939,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.313232421875,0.0,0.0,0.0001132874094764,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,8.367374539375305e-05,289.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.000113287482236,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0005373837193474,290.7809143066406,294.1499938964844,254.5491943359375,253.66897583007807,257.68701171875,254.60047912597656,289.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462803231552,2.2970137791844536e-08,0.0011462573893368,-0.0591406822204589,0.0,0.0,0.0,-0.0162000525742769,60.0,-27.24910354614257,-0.0,-8.958625130617295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001076063417713,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001133146361098,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,8.369385614059865e-05,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001133147088694,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,0.0005375128821469,290.7705383300781,294.1499938964844,254.4996337890625,253.62461853027344,257.6229248046875,254.548828125,289.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.3002311166919763e-08,0.0011465324787423,-0.0592245534062385,0.0,0.0,0.0,-0.0162160024046897,60.0,-27.28331756591797,-0.0,-8.962925335254115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001076063417713,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,0.0001133146361098,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,8.369385614059865e-05,289.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001133147088694,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,0.0005375128821469,290.7705383300781,294.1499938964844,254.4996337890625,253.62461853027344,257.6229248046875,254.548828125,289.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146555528976,2.3002311166919763e-08,0.0011465324787423,-0.0592245534062385,0.0,0.0,0.0,-0.0162160024046897,60.0,-27.28331756591797,-0.0,-8.962925335254115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.000107611886051,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.0001133204714278,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,8.369816350750625e-05,289.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001133205441874,291.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49609375,0.0,0.0,0.0005375405889935,290.7652893066406,294.1499938964844,254.47589111328125,253.6033630371093,257.59100341796875,254.52389526367188,289.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009198102386108e-08,0.0011465913848951,-0.0592425093054771,0.0,0.0,0.0,-0.0162194166332483,60.0,-27.297826766967773,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001076122425729,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001133208425017,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,8.369843999389559e-05,289.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001133209152612,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.000537542393431,290.7600402832031,294.1499938964844,254.45294189453125,253.5827789306641,257.5591735839844,254.4996337890625,289.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009615546243367e-08,0.0011465949937701,-0.0592435970902442,0.0,0.0,0.0,-0.0162196233868598,60.0,-27.31050491333008,-0.0,-8.963902331515784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
