time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
517620,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001075971304089,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001133049299824,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,8.368668932234868e-05,289.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001133050027419,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0005374669563025,290.7494506835937,294.1499938964844,254.4096527099609,253.5438995361328,257.4958190917969,254.453353881836,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464566923677,2.2990743531181585e-08,0.0011464337585493,-0.0591944009065628,0.0,0.0,0.0,-0.0162102691829204,60.0,-27.33013916015625,-0.0,-8.9613791942611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001075971304089,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26861572265625,0.0,0.0,0.0001133049299824,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,8.368668932234868e-05,289.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001133050027419,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0005374669563025,290.7494506835937,294.1499938964844,254.4096527099609,253.5438995361328,257.4958190917969,254.453353881836,289.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464566923677,2.2990743531181585e-08,0.0011464337585493,-0.0591944009065628,0.0,0.0,0.0,-0.0162102691829204,60.0,-27.33013916015625,-0.0,-8.9613791942611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001075602558557,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,0.0001132661054725,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,8.365800749743357e-05,289.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001132661709561,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,0.000537282845471,290.73876953125,294.1499938964844,254.3702850341797,253.50845336914065,257.432861328125,254.41033935546875,289.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460635578259,2.2944753652609503e-08,0.0011460406240075,-0.0590745024383068,0.0,0.0,0.0,-0.0161874704062938,60.0,-27.34189224243164,-0.0,-8.955232289054038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0001075602558557,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,0.0001132661054725,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,8.365800749743357e-05,289.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001132661709561,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,0.000537282845471,290.73876953125,294.1499938964844,254.3702850341797,253.50845336914065,257.432861328125,254.41033935546875,289.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460635578259,2.2944753652609503e-08,0.0011460406240075,-0.0590745024383068,0.0,0.0,0.0,-0.0161874704062938,60.0,-27.34189224243164,-0.0,-8.955232289054038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001074992978828,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,0.0001132019169745,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,8.361059735761955e-05,289.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001132019824581,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.0005369783611968,290.7279663085937,294.1499938964844,254.3353271484375,253.4768829345703,257.3705444335937,254.37159729003903,289.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454137274995,2.2868752225235773e-08,0.0011453909100964,-0.0588763616979122,0.0,0.0,0.0,-0.0161497928202152,60.0,-27.34383010864257,-0.0,-8.945079343902763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001074992978828,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,0.0001132019169745,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,8.361059735761955e-05,289.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001132019824581,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.0005369783611968,290.7279663085937,294.1499938964844,254.3353271484375,253.4768829345703,257.3705444335937,254.37159729003903,289.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454137274995,2.2868752225235773e-08,0.0011453909100964,-0.0588763616979122,0.0,0.0,0.0,-0.0161497928202152,60.0,-27.34383010864257,-0.0,-8.945079343902763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001074135507224,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,0.0001131116150645,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,8.354389865417033e-05,289.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001131116805481,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,0.0005365500692278,290.71710205078125,294.1499938964844,254.3053131103516,253.4496459960937,257.3088073730469,254.3370056152344,289.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444998672232,2.2761856399711178e-08,0.0011444770498201,-0.0585976652801036,0.0,0.0,0.0,-0.0160968024283647,60.0,-27.33661842346192,-0.0,-8.930808803597756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001074135507224,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,0.0001131116150645,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,8.354389865417033e-05,289.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001131116805481,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,0.0005365500692278,290.71710205078125,294.1499938964844,254.3053131103516,253.4496459960937,257.3088073730469,254.3370056152344,289.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444998672232,2.2761856399711178e-08,0.0011444770498201,-0.0585976652801036,0.0,0.0,0.0,-0.0160968024283647,60.0,-27.33661842346192,-0.0,-8.930808803597756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001073599341907,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001130551536334,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,8.350220014108345e-05,289.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.000113055219117,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,0.0005362822557799,290.7116394042969,294.1499938964844,254.2923126220703,253.4377899169922,257.2782592773437,254.32177734375,289.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439283844083,2.2695020973628743e-08,0.0011439056834205,-0.0584234111011028,0.0,0.0,0.0,-0.0160636696964502,60.0,-27.32847023010254,-0.0,-8.921892913349438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001072997038136,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,0.0001129917291109,290.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,8.345535025000572e-05,289.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001129917945945,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0005359814385883,290.7061462402344,294.1499938964844,254.2807464599609,253.4272003173828,257.2478942871094,254.3077087402344,289.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432865867391,2.2619948580882013e-08,0.0011432640021666,-0.0582276694476604,0.0,0.0,0.0,-0.0160264540463686,60.0,-27.317855834960938,-0.0,-8.911882076745314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001071556180249,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001128400035668,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,8.334328595083207e-05,289.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0001128400690504,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0005352617590688,290.6950988769531,294.1499938964844,254.2621307373047,253.4099884033203,257.18780517578125,254.2836761474609,289.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417510686442,2.2440360680775484e-08,0.0011417286004871,-0.0577593967318534,0.0,0.0,0.0,-0.0159374251961708,60.0,-27.28770065307617,-0.0,-8.88795881337501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001071556180249,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0001128400035668,290.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,8.334328595083207e-05,289.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0001128400690504,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0005352617590688,290.6950988769531,294.1499938964844,254.2621307373047,253.4099884033203,257.18780517578125,254.2836761474609,289.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417510686442,2.2440360680775484e-08,0.0011417286004871,-0.0577593967318534,0.0,0.0,0.0,-0.0159374251961708,60.0,-27.28770065307617,-0.0,-8.88795881337501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001069775389623,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001126524730352,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,8.320478082168847e-05,289.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001126525385188,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0005343722295947,290.6839904785156,294.1499938964844,254.25,253.3984832763672,257.1288146972656,254.265853881836,289.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218415551833466e-08,0.0011398311471566,-0.0571806207299232,0.0,0.0,0.0,-0.0158274006098508,60.0,-27.244070053100582,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001069775389623,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001126524730352,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,8.320478082168847e-05,289.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001126525385188,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0005343722295947,290.6839904785156,294.1499938964844,254.25,253.3984832763672,257.1288146972656,254.265853881836,289.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218415551833466e-08,0.0011398311471566,-0.0571806207299232,0.0,0.0,0.0,-0.0158274006098508,60.0,-27.244070053100582,-0.0,-8.858436473246911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.000106771600258,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001124356131185,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,8.304460789076984e-05,289.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001124356786021,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,0.000533343583811,290.6727905273437,294.1499938964844,254.24234008789065,253.39083862304688,257.07080078125,254.25308227539065,289.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.056511253118515,0.0,0.0,0.0,-0.015700165182352,60.0,-27.189228057861328,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.000106771600258,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001124356131185,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,8.304460789076984e-05,289.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.0001124356786021,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,0.000533343583811,290.6727905273437,294.1499938964844,254.24234008789065,253.39083862304688,257.07080078125,254.25308227539065,289.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.056511253118515,0.0,0.0,0.0,-0.015700165182352,60.0,-27.189228057861328,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0001065402830136,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001121920286095,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,8.286468801088631e-05,289.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001121920868172,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0005321881617419,290.6615295410156,294.1499938964844,254.2366943359375,253.38487243652344,257.0140686035156,254.2445068359375,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673475458783287e-08,0.0011351722059771,-0.0557593256235122,0.0,0.0,0.0,-0.0155572537332773,60.0,-27.12409210205078,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0001065402830136,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001121920286095,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,8.286468801088631e-05,289.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001121920868172,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0005321881617419,290.6615295410156,294.1499938964844,254.2366943359375,253.38487243652344,257.0140686035156,254.2445068359375,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673475458783287e-08,0.0011351722059771,-0.0557593256235122,0.0,0.0,0.0,-0.0155572537332773,60.0,-27.12409210205078,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001064158350345,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.000112060974061,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,8.276789594674483e-05,289.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001120610395446,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,0.0005315665039233,290.6558837890625,294.1499938964844,254.2345733642578,253.38247680664065,256.986083984375,254.2411346435547,289.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151838174313525e-08,0.0011338463518768,-0.0553547516465187,0.0,0.0,0.0,-0.0154803683981299,60.0,-27.08889579772949,-0.0,-8.765642434127585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.00010628306336,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001119211592595,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,8.266462828032672e-05,289.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001119212247431,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,0.0005309033440425,290.65020751953125,294.1499938964844,254.23291015625,253.3804473876953,256.9584655761719,254.23843383789065,289.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324529768899,2.135291943261564e-08,0.0011324315564706,-0.0549231022596359,0.0,0.0,0.0,-0.0153983421623706,60.0,-27.051219940185547,-0.0,-8.743780455233718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001059980058926,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001116209823521,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,8.244292257586494e-05,289.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001116210478357,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0005294794682413,290.6387939453125,294.1499938964844,254.2308349609375,253.3774261474609,256.90411376953125,254.23443603515625,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293945135548,-0.0539962723851203,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.970123291015625,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001059980058926,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0001116209823521,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,8.244292257586494e-05,289.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198913574219,0.0,0.0,0.0001116210478357,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0005294794682413,290.6387939453125,294.1499938964844,254.2308349609375,253.3774261474609,256.90411376953125,254.23443603515625,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997678262801852e-08,0.0011293945135548,-0.0539962723851203,0.0,0.0,0.0,-0.0152222365140914,60.0,-26.970123291015625,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001056839246302,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001112902391469,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,8.219863229896873e-05,289.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001112902973545,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0005279105971567,290.6273498535156,294.1499938964844,254.2303009033203,253.37567138671875,256.8509216308594,254.232162475586,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260686442255,2.0606268691381053e-08,0.0011260480387136,-0.0529749132692813,0.0,0.0,0.0,-0.0150282001122832,60.0,-26.88063240051269,-0.0,-8.64546834122848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001056839246302,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001112902391469,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,8.219863229896873e-05,289.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0001112902973545,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0005279105971567,290.6273498535156,294.1499938964844,254.2303009033203,253.37567138671875,256.8509216308594,254.232162475586,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260686442255,2.0606268691381053e-08,0.0011260480387136,-0.0529749132692813,0.0,0.0,0.0,-0.0150282001122832,60.0,-26.88063240051269,-0.0,-8.64546834122848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001053410742315,290.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001109291988541,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,8.193196845240891e-05,289.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001109292570617,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0005261980113573,290.6158447265625,294.1499938964844,254.23114013671875,253.37506103515625,256.7989501953125,254.2313995361328,289.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179015791654823e-08,0.0011223951587453,-0.0518598444759845,0.0,0.0,0.0,-0.0148163959383964,60.0,-26.78290557861328,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001053410742315,290.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001109291988541,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,8.193196845240891e-05,289.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001109292570617,291.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0005261980113573,290.6158447265625,294.1499938964844,254.23114013671875,253.37506103515625,256.7989501953125,254.2313995361328,289.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179015791654823e-08,0.0011223951587453,-0.0518598444759845,0.0,0.0,0.0,-0.0148163959383964,60.0,-26.78290557861328,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001049690617946,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0001105374540202,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,8.164262544596568e-05,289.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001105375122278,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0005243397899903,290.60430908203125,294.1499938964844,254.23321533203125,253.37545776367188,256.7481384277344,254.23193359375,289.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.971542751277866e-08,0.0011184316826984,-0.0506497211754322,0.0,0.0,0.0,-0.0145865771919488,60.0,-26.677080154418945,-0.0,-8.528895989456944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001049690617946,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0001105374540202,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,8.164262544596568e-05,289.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0001105375122278,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0005243397899903,290.60430908203125,294.1499938964844,254.23321533203125,253.37545776367188,256.7481384277344,254.23193359375,289.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184513568878,1.971542751277866e-08,0.0011184316826984,-0.0506497211754322,0.0,0.0,0.0,-0.0145865771919488,60.0,-26.677080154418945,-0.0,-8.528895989456944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001047727346303,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0001103307149605,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,8.148993219947442e-05,289.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0001103307731682,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.0005233591073192,290.5985107421875,294.1499938964844,254.23464965820312,253.37599182128903,256.7232360839844,254.2327117919922,289.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163594899699,1.947077699071542e-08,0.0011163399321958,-0.0500110164284706,0.0,0.0,0.0,-0.0144652957096695,60.0,-26.620779037475582,-0.0,-8.497020331788009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001045698809321,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.000110117092845,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,8.133215305861086e-05,289.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0001101171510526,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.000522345828358,290.5927124023437,294.1499938964844,254.23634338378903,253.37673950195312,256.6986389160156,254.2337646484375,289.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141978902742,1.921798720161405e-08,0.0011141786817461,-0.0493510030210018,0.0,0.0,0.0,-0.0143399788066744,60.0,-26.56268119812012,-0.0,-8.46414707211807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001041466821334,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0001096714477171,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,8.100299601210281e-05,289.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0001096715059247,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0005202319007366,290.5810852050781,294.1499938964844,254.2403717041016,253.3787536621093,256.6503295898437,254.236557006836,289.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.441614151000977,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001041466821334,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0001096714477171,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,8.100299601210281e-05,289.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0001096715059247,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0005202319007366,290.5810852050781,294.1499938964844,254.2403717041016,253.3787536621093,256.6503295898437,254.236557006836,289.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-26.441614151000977,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001037020556395,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001092032325686,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,8.065717702265829e-05,289.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001092032907763,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0005180109292268,290.56939697265625,294.1499938964844,254.24514770507807,253.3813934326172,256.6033630371094,254.2402801513672,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136569579496612e-08,0.0011049326276406,-0.0465267784893512,0.0,0.0,0.0,-0.0138038778677582,60.0,-26.31388664245605,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001037020556395,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001092032325686,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,8.065717702265829e-05,289.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0001092032907763,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0005180109292268,290.56939697265625,294.1499938964844,254.24514770507807,253.3813934326172,256.6033630371094,254.2402801513672,289.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049507884308,1.8136569579496612e-08,0.0011049326276406,-0.0465267784893512,0.0,0.0,0.0,-0.0138038778677582,60.0,-26.31388664245605,-0.0,-8.324234102019545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001032416257658,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001087183845811,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,8.029906894080341e-05,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001087184355128,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0005157110863365,290.5577087402344,294.1499938964844,254.25050354003903,253.384521484375,256.5574645996094,254.2446136474609,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.756282941300924e-08,0.0011000271188095,-0.045027956366539,0.0,0.0,0.0,-0.0135194528847932,60.0,-26.18160820007324,-0.0,-8.250476923876705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001032416257658,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001087183845811,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,8.029906894080341e-05,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0001087184355128,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0005157110863365,290.5577087402344,294.1499938964844,254.25050354003903,253.384521484375,256.5574645996094,254.2446136474609,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.756282941300924e-08,0.0011000271188095,-0.045027956366539,0.0,0.0,0.0,-0.0135194528847932,60.0,-26.18160820007324,-0.0,-8.250476923876705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0001027690595947,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001082207454601,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,7.99315093900077e-05,289.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0001082208036677,291.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0005133505328558,290.54595947265625,294.1499938964844,254.2562866210937,253.38800048828125,256.51287841796875,254.2495574951172,288.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950092691928,1.6973963568034378e-08,0.0010949922725558,-0.0434893108904361,0.0,0.0,0.0,-0.01322752982378,60.0,-26.04503631591797,-0.0,-8.175116050779253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0001027690595947,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001082207454601,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,7.99315093900077e-05,289.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0001082208036677,291.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0005133505328558,290.54595947265625,294.1499938964844,254.2562866210937,253.38800048828125,256.51287841796875,254.2495574951172,288.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950092691928,1.6973963568034378e-08,0.0010949922725558,-0.0434893108904361,0.0,0.0,0.0,-0.01322752982378,60.0,-26.04503631591797,-0.0,-8.175116050779253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.0001025298552121,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001079688590834,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,7.974547042977065e-05,289.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0001079689100151,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0005121557042002,290.54010009765625,294.1499938964844,254.25927734375,253.38983154296875,256.4910583496094,254.252182006836,288.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924604721367,1.6675897995810374e-08,0.0010924438247457,-0.0427103787660598,0.0,0.0,0.0,-0.0130797661840915,60.0,-25.975753784179688,-0.0,-8.137102724958822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
