time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519960,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0001022896467475,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.000107715903141,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.955863839015365e-05,289.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001077159613487,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0005109558114781,290.5342102050781,294.1499938964844,254.2623291015625,253.39170837402344,256.4695129394531,254.2548828125,288.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.906064987182617,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001018084512907,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0001072091836249,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,7.918437040643767e-05,289.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997436523437,0.0,0.0,0.0001072092345566,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0005085521843284,290.5224304199219,294.1499938964844,254.2684631347656,253.3954925537109,256.42730712890625,254.2604522705078,288.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776970840875038e-08,0.0010847577359527,-0.0403607636690139,0.0,0.0,0.0,-0.0126341320574283,60.0,-25.766094207763672,-0.0,-8.022993824852166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0001018084512907,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0001072091836249,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,7.918437040643767e-05,289.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997436523437,0.0,0.0,0.0001072092345566,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0005085521843284,290.5224304199219,294.1499938964844,254.2684631347656,253.3954925537109,256.42730712890625,254.2604522705078,288.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776970840875038e-08,0.0010847577359527,-0.0403607636690139,0.0,0.0,0.0,-0.0126341320574283,60.0,-25.766094207763672,-0.0,-8.022993824852166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001013299406622,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0001067052871803,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,7.881219789851457e-05,289.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.000106705338112,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0005061619449406,290.5106201171875,294.1499938964844,254.2745513916016,253.3992462158203,256.3861083984375,254.26612854003903,288.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.626245498657227,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001013299406622,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0001067052871803,290.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,7.881219789851457e-05,289.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.000106705338112,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0005061619449406,290.5106201171875,294.1499938964844,254.2745513916016,253.3992462158203,256.3861083984375,254.26612854003903,288.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.626245498657227,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001008595063467,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001062098963302,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.844630454201251e-05,289.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001062099472619,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0005038120434619,290.4988098144531,294.1499938964844,254.28042602539065,253.40283203125,256.3460998535156,254.2717437744141,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594525588051964e-08,0.0010746472980827,-0.0372690968215465,0.0,0.0,0.0,-0.012047947384417,60.0,-25.48813247680664,-0.0,-7.874121621398444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001008595063467,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001062098963302,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.844630454201251e-05,289.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001062099472619,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0005038120434619,290.4988098144531,294.1499938964844,254.28042602539065,253.40283203125,256.3460998535156,254.2717437744141,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594525588051964e-08,0.0010746472980827,-0.0372690968215465,0.0,0.0,0.0,-0.012047947384417,60.0,-25.48813247680664,-0.0,-7.874121621398444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001004002915578,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001057263216353,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,7.808913505868986e-05,289.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.000105726372567,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0005015181959606,290.4869689941406,294.1499938964844,254.2859039306641,253.40611267089844,256.3070068359375,254.27723693847656,288.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022318417517e-08,0.0010697547113522,-0.0357725992798805,0.0,0.0,0.0,-0.0117642804980278,60.0,-25.352453231811523,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001004002915578,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001057263216353,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,7.808913505868986e-05,289.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.000105726372567,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0005015181959606,290.4869689941406,294.1499938964844,254.2859039306641,253.40611267089844,256.3070068359375,254.27723693847656,288.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022318417517e-08,0.0010697547113522,-0.0357725992798805,0.0,0.0,0.0,-0.0117642804980278,60.0,-25.352453231811523,-0.0,-7.802579204962967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0001001764612738,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0001054906169883,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,7.79150432208553e-05,289.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,0.00010549066792,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0005004001432098,290.4810485839844,294.1499938964844,254.2884521484375,253.4075927734375,256.28790283203125,254.2798614501953,288.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673836804926,1.3743416182876445e-08,0.0010673699434846,-0.0350430980324745,0.0,0.0,0.0,-0.0116260172799229,60.0,-25.28623580932617,-0.0,-7.767826559756942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.99567928374745e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001052592997439,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,7.774419646011665e-05,289.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0001052593506756,291.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004993029288016,290.47509765625,294.1499938964844,254.2908630371093,253.4089508056641,256.2690124511719,254.2823944091797,288.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650430340319,1.3469707127455877e-08,0.0010650295298546,-0.0343271270394325,0.0,0.0,0.0,-0.0114903282374143,60.0,-25.22104835510254,-0.0,-7.733796536513182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.953210974344984e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0001048120830091,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,7.741388253634796e-05,289.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0001048121339408,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0004971815505996,290.4632263183594,294.1499938964844,254.29510498046875,253.41123962402344,256.2319641113281,254.287109375,288.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605177376419,1.294053220135538e-08,0.0010605048155412,-0.0329427570104599,0.0,0.0,0.0,-0.0112279951572418,60.0,-25.09442710876465,-0.0,-7.668216284173468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.953210974344984e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0001048120830091,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,7.741388253634796e-05,289.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,0.0001048121339408,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0004971815505996,290.4632263183594,294.1499938964844,254.29510498046875,253.41123962402344,256.2319641113281,254.287109375,288.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605177376419,1.294053220135538e-08,0.0010605048155412,-0.0329427570104599,0.0,0.0,0.0,-0.0112279951572418,60.0,-25.09442710876465,-0.0,-7.668216284173468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.91281121969223e-05,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0001043866577674,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,7.709966303082183e-05,289.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001043867014232,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0004951634909957,290.4512939453125,294.1499938964844,254.2985076904297,253.412826538086,256.19580078125,254.2913055419922,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256582736969,0.0,0.0,0.0,-0.0109784407541155,60.0,-24.97319984436035,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.91281121969223e-05,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0001043866577674,290.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,7.709966303082183e-05,289.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001043867014232,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0004951634909957,290.4512939453125,294.1499938964844,254.2985076904297,253.412826538086,256.19580078125,254.2913055419922,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256582736969,0.0,0.0,0.0,-0.0109784407541155,60.0,-24.97319984436035,-0.0,-7.606089269529549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,9.87476305454038e-05,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0001039859926095,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,7.680372800678015e-05,289.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001039860362652,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0004932629526592,290.4393615722656,294.1499938964844,254.3008728027344,253.41360473632807,256.16046142578125,254.2948303222656,288.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.858386993408203,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,9.87476305454038e-05,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0001039859926095,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,7.680372800678015e-05,289.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001039860362652,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0004932629526592,290.4393615722656,294.1499938964844,254.3008728027344,253.41360473632807,256.16046142578125,254.2948303222656,288.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.858386993408203,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.839183621807024e-05,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001036113171721,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,7.652700151083991e-05,289.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001036113681038,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004914856981486,290.4273986816406,294.1499938964844,254.30206298828125,253.4134216308593,256.1259460449219,254.2975006103516,288.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.750808715820312,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,9.839183621807024e-05,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603820800781,0.0,0.0,0.0001036113171721,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,7.652700151083991e-05,289.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001036113681038,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004914856981486,290.4273986816406,294.1499938964844,254.30206298828125,253.4134216308593,256.1259460449219,254.2975006103516,288.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.750808715820312,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,9.82241181191057e-05,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533630371094,0.0,0.0,0.0001034347151289,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,7.639655814273283e-05,289.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69775390625,0.0,0.0,0.0001034347587847,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0004906479734927,290.4214172363281,294.1499938964844,254.3021697998047,253.4129333496093,256.1090087890625,254.2984619140625,288.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465801460668,1.1310744341130885e-08,0.0010465688537806,-0.028677949681878,0.0,0.0,0.0,-0.0104200402274727,60.0,-24.699951171875,-0.0,-7.46798889394995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,9.806174057302997e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,0.0001032637155731,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,7.627026207046583e-05,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001032637592288,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0004898369079455,290.4154357910156,294.1499938964844,254.3019256591797,253.4121551513672,256.0922241210937,254.29920959472656,288.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448498651385,1.1108415520766355e-08,0.0010448388056829,-0.0281483866274356,0.0,0.0,0.0,-0.0103197367861866,60.0,-24.650543212890625,-0.0,-7.443316718536155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.775753278518096e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0001029433697112,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,7.60336552048102e-05,289.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.000102943413367,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0004883173387497,290.4034118652344,294.1499938964844,254.30029296875,253.40968322753903,256.0592041015625,254.29986572265625,288.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562188863754,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.557756423950195,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,9.775753278518096e-05,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0001029433697112,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,7.60336552048102e-05,289.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.000102943413367,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,0.0004883173387497,290.4034118652344,294.1499938964844,254.30029296875,253.40968322753903,256.0592041015625,254.29986572265625,288.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562188863754,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.557756423950195,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.747966396389528e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0001026507597998,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,7.58175301598385e-05,289.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001026508034556,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0004869293188676,290.391357421875,294.1499938964844,254.29698181152344,253.40586853027344,256.02685546875,254.2993011474609,288.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.47292709350586,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,9.747966396389528e-05,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0001026507597998,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968078613281,0.0,0.0,7.58175301598385e-05,289.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,0.0001026508034556,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,0.0004869293188676,290.391357421875,294.1499938964844,254.29698181152344,253.40586853027344,256.02685546875,254.2993011474609,288.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.47292709350586,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.72278357949108e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001023855729727,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,7.56216686568223e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0001023856166284,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0004856714222114,290.3792724609375,294.1499938964844,254.2918701171875,253.40057373046875,255.9951171875,254.29739379882807,288.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359638836234,1.0069351574770737e-08,0.0010359537554904,-0.0254284422844648,0.0,0.0,0.0,-0.0098046287894248,60.0,-24.395893096923828,-0.0,-7.317253647443067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.72278357949108e-05,290.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001023855729727,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,7.56216686568223e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0001023856166284,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0004856714222114,290.3792724609375,294.1499938964844,254.2918701171875,253.40057373046875,255.9951171875,254.29739379882807,288.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359638836234,1.0069351574770737e-08,0.0010359537554904,-0.0254284422844648,0.0,0.0,0.0,-0.0098046287894248,60.0,-24.395893096923828,-0.0,-7.317253647443067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.700149530544876e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001021472271531,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,7.544561958638951e-05,289.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001021472708089,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004845408257097,290.3671569824219,294.1499938964844,254.28477478027344,253.39366149902344,255.96389770507807,254.29405212402344,288.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787324728449676e-09,0.0010335422120988,-0.0246900860220193,0.0,0.0,0.0,-0.0096648158505558,60.0,-24.326698303222656,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,9.700149530544876e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001021472271531,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,7.544561958638951e-05,289.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0001021472708089,291.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004845408257097,290.3671569824219,294.1499938964844,254.28477478027344,253.39366149902344,255.96389770507807,254.29405212402344,288.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335519909858,9.787324728449676e-09,0.0010335422120988,-0.0246900860220193,0.0,0.0,0.0,-0.0096648158505558,60.0,-24.326698303222656,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.689816943136977e-05,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.000102038422483,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,7.536526391049847e-05,289.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001020384661387,291.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,0.0004840247274842,290.3610534667969,294.1499938964844,254.28042602539065,253.3895721435547,255.9485015869141,254.291732788086,288.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450934872,9.658581490157305e-09,0.0010324412724003,-0.0243530180305242,0.0,0.0,0.0,-0.0096009923145174,60.0,-24.29526138305664,-0.0,-7.267713897363137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,9.680029324954376e-05,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001019353512674,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,7.528913556598127e-05,289.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,0.0001019353949232,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0004835358122363,290.35498046875,294.1499938964844,254.2755279541016,253.38504028320312,255.9331970214844,254.2890472412109,288.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314079700037,9.536623934991441e-09,0.0010313984239473,-0.0240337084978818,0.0,0.0,0.0,-0.009540531784296,60.0,-24.26557350158692,-0.0,-7.253037637156012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.662360389484093e-05,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001017492977553,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,7.515170727856457e-05,289.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.000101749334135,291.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004826532676815,290.3427734375,294.1499938964844,254.2639923095703,253.37452697753903,255.9028778076172,254.2824249267578,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295250685885,9.316464932851432e-09,0.0010295157553628,-0.0234572701156139,0.0,0.0,0.0,-0.0094313891604542,60.0,-24.211742401123047,-0.0,-7.226581999475459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,9.662360389484093e-05,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001017492977553,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,7.515170727856457e-05,289.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.000101749334135,291.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004826532676815,290.3427734375,294.1499938964844,254.2639923095703,253.37452697753903,255.9028778076172,254.2824249267578,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295250685885,9.316464932851432e-09,0.0010295157553628,-0.0234572701156139,0.0,0.0,0.0,-0.0094313891604542,60.0,-24.211742401123047,-0.0,-7.226581999475459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,9.6469848358538e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001015873785945,290.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,7.503211963921785e-05,289.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,0.0001015874149743,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004818852175958,290.3305358886719,294.1499938964844,254.25,253.36203002929688,255.87294006347656,254.27378845214844,288.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278865229338,9.124873301402658e-09,0.0010278774425387,-0.022955609485507,0.0,0.0,0.0,-0.0093364091590046,60.0,-24.16621971130371,-0.0,-7.20359878414456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,9.6469848358538e-05,290.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001015873785945,290.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6345520019531,0.0,0.0,7.503211963921785e-05,289.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,0.0001015874149743,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004818852175958,290.3305358886719,294.1499938964844,254.25,253.36203002929688,255.87294006347656,254.27378845214844,288.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278865229338,9.124873301402658e-09,0.0010278774425387,-0.022955609485507,0.0,0.0,0.0,-0.0093364091590046,60.0,-24.16621971130371,-0.0,-7.20359878414456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,9.633906302042304e-05,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001014496592688,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,7.493040175177157e-05,289.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0001014496956486,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0004812319530174,290.3182373046875,294.1499938964844,254.2347412109375,253.3485107421875,255.8433380126953,254.2633209228516,288.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264929151162,8.961911213134499e-09,0.0010264839511364,-0.0225289016962051,0.0,0.0,0.0,-0.0092556215822696,60.0,-24.1276798248291,-0.0,-7.18407875410776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,9.633906302042304e-05,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001014496592688,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,7.493040175177157e-05,289.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,0.0001014496956486,291.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0004812319530174,290.3182373046875,294.1499938964844,254.2347412109375,253.3485107421875,255.8433380126953,254.2633209228516,288.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264929151162,8.961911213134499e-09,0.0010264839511364,-0.0225289016962051,0.0,0.0,0.0,-0.0092556215822696,60.0,-24.1276798248291,-0.0,-7.18407875410776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,9.622909419704229e-05,290.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001013338551274,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,7.484486559405923e-05,289.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001013338915072,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,0.0004806826473213,290.3058776855469,294.1499938964844,254.2194976806641,253.3350524902344,255.81399536132807,254.2516326904297,288.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824877717472646e-09,0.0010253121145069,-0.0221700742840766,0.0,0.0,0.0,-0.0091876881197094,60.0,-24.094776153564453,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,9.622909419704229e-05,290.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001013338551274,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,7.484486559405923e-05,289.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001013338915072,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,0.0004806826473213,290.3058776855469,294.1499938964844,254.2194976806641,253.3350524902344,255.81399536132807,254.2516326904297,288.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824877717472646e-09,0.0010253121145069,-0.0221700742840766,0.0,0.0,0.0,-0.0091876881197094,60.0,-24.094776153564453,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
