time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
522300,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.618163312552495e-05,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,0.0001012838765745,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6032409667969,0.0,0.0,7.480795466108248e-05,289.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,0.0001012839202303,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,0.0004804455966223,290.2996826171875,294.1499938964844,254.21188354492188,253.32833862304688,255.7994537353516,254.2453765869141,288.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765739245575332e-09,0.0010248064063489,-0.0220152158290147,0.0,0.0,0.0,-0.0091583700850605,60.0,-24.080612182617188,-0.0,-7.16061521188749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,9.613783186068758e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,0.0001012377542792,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,7.477388135157526e-05,289.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.000101237790659,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0004802267940249,290.2934875488281,294.1499938964844,254.2042694091797,253.32164001464844,255.7849578857422,254.23895263671875,288.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243483120575,8.711155352614242e-09,0.0010243395809084,-0.0218722820281982,0.0,0.0,0.0,-0.0091313105076551,60.0,-24.067398071289062,-0.0,-7.154093850658684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.60626421147026e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001011585700325,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,7.471540448023006e-05,289.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001011586064123,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0004798512381967,290.2810363769531,294.1499938964844,254.1890411376953,253.3082427978516,255.7561950683593,254.22564697265625,288.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617456082049557e-09,0.0010235384106636,-0.0216269176453351,0.0,0.0,0.0,-0.0090848598629236,60.0,-24.044248580932617,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.60626421147026e-05,290.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001011585700325,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843505859375,0.0,0.0,7.471540448023006e-05,289.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55841064453125,0.0,0.0,0.0001011586064123,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.0004798512381967,290.2810363769531,294.1499938964844,254.1890411376953,253.3082427978516,255.7561950683593,254.22564697265625,288.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617456082049557e-09,0.0010235384106636,-0.0216269176453351,0.0,0.0,0.0,-0.0090848598629236,60.0,-24.044248580932617,-0.0,-7.142904934198668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.600116027286276e-05,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001010938358376,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,7.466758688678965e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001010938722174,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0004795441636815,290.2685546875,294.1499938964844,254.17379760742188,253.2948608398437,255.72769165039065,254.2119140625,288.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228918399661,8.540842699744644e-09,0.0010228832252323,-0.0214262921363115,0.0,0.0,0.0,-0.0090468795970082,60.0,-24.02482795715332,-0.0,-7.133763801903116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.600116027286276e-05,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001010938358376,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,7.466758688678965e-05,289.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001010938722174,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0004795441636815,290.2685546875,294.1499938964844,254.17379760742188,253.2948608398437,255.72769165039065,254.2119140625,288.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228918399661,8.540842699744644e-09,0.0010228832252323,-0.0214262921363115,0.0,0.0,0.0,-0.0090468795970082,60.0,-24.02482795715332,-0.0,-7.133763801903116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,9.59518365561962e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001010418855003,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,7.462922076229006e-05,289.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.00010104192188,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004792977706529,290.2560119628906,294.1499938964844,254.1585388183593,253.281494140625,255.69943237304688,254.19781494140625,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223659919574,8.479368318603521e-09,0.0010223574936389,-0.0212653093039989,0.0,0.0,0.0,-0.0090164029970765,60.0,-24.00868034362793,-0.0,-7.126432421955542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,9.59518365561962e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,0.0001010418855003,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,7.462922076229006e-05,289.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53375244140625,0.0,0.0,0.00010104192188,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004792977706529,290.2560119628906,294.1499938964844,254.1585388183593,253.281494140625,255.69943237304688,254.19781494140625,288.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223659919574,8.479368318603521e-09,0.0010223574936389,-0.0212653093039989,0.0,0.0,0.0,-0.0090164029970765,60.0,-24.00868034362793,-0.0,-7.126432421955542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.591264824848622e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001010006235446,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,7.459874177584425e-05,289.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001010006526485,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.000479102047393,290.243408203125,294.1499938964844,254.14321899414065,253.26809692382807,255.67141723632807,254.18345642089844,288.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219482937827,8.43052472276895e-09,0.0010219397954642,-0.0211374014616012,0.0,0.0,0.0,-0.008992189541459,60.0,-23.99553108215332,-0.0,-7.12061094532146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,9.591264824848622e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001010006235446,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,7.459874177584425e-05,289.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001010006526485,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,0.000479102047393,290.243408203125,294.1499938964844,254.14321899414065,253.26809692382807,255.67141723632807,254.18345642089844,288.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219482937827,8.43052472276895e-09,0.0010219397954642,-0.0211374014616012,0.0,0.0,0.0,-0.008992189541459,60.0,-23.99553108215332,-0.0,-7.12061094532146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,9.589659748598932e-05,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,0.0001009837214951,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,7.458625623257831e-05,289.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.0001009837578749,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,0.0004790218663401,290.237060546875,294.1499938964844,254.1355438232422,253.2613983154297,255.6575164794922,254.1761779785156,288.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217771632596,8.410521168400464e-09,0.0010217687813565,-0.0210850164294242,0.0,0.0,0.0,-0.0089822728186845,60.0,-23.99001884460449,-0.0,-7.118227074442984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,9.58825839916244e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.000100968965853,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,7.457535684807226e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50897216796875,0.0,0.0,0.0001009690022328,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0004789519007317,290.2307434082031,294.1499938964844,254.1278533935547,253.25469970703125,255.64366149902344,254.1688537597656,288.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216278024017,8.39305780431232e-09,0.0010216194204986,-0.0210392847657203,0.0,0.0,0.0,-0.0089736152440309,60.0,-23.98503875732422,-0.0,-7.116145894769943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,9.586007945472376e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001009452680591,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,7.455785817001015e-05,289.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,0.0001009453044389,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0004788395017385,290.218017578125,294.1499938964844,254.1124267578125,253.2412567138672,255.6161346435547,254.1540679931641,288.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.365004688926092e-09,0.0010213794885203,-0.0209658201783895,0.0,0.0,0.0,-0.0089597078040242,60.0,-23.9765625,-0.0,-7.112804212283663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,9.586007945472376e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001009452680591,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,7.455785817001015e-05,289.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,0.0001009453044389,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0004788395017385,290.218017578125,294.1499938964844,254.1124267578125,253.2412567138672,255.6161346435547,254.1540679931641,288.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213878704234,8.365004688926092e-09,0.0010213794885203,-0.0209658201783895,0.0,0.0,0.0,-0.0089597078040242,60.0,-23.9765625,-0.0,-7.112804212283663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.584398503648116e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,0.0001009283150779,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,7.454533624695614e-05,289.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0001009283514576,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0004787591169588,290.2052307128906,294.1499938964844,254.096908569336,253.227783203125,255.58883666992188,254.1391143798828,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344932744819289e-09,0.0010212078923359,-0.0209132581949234,0.0,0.0,0.0,-0.008949757553637,60.0,-23.96997833251953,-0.0,-7.110413946520566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56396484375,0.0,0.0,9.584398503648116e-05,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,0.0001009283150779,290.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,7.454533624695614e-05,289.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0001009283514576,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0004787591169588,290.2052307128906,294.1499938964844,254.096908569336,253.227783203125,255.58883666992188,254.1391143798828,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212161578238,8.344932744819289e-09,0.0010212078923359,-0.0209132581949234,0.0,0.0,0.0,-0.008949757553637,60.0,-23.96997833251953,-0.0,-7.110413946520566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,9.583280188962816e-05,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001009165425784,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,7.453664147760719e-05,289.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,0.0001009165789582,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.000478703295812,290.1924133300781,294.1499938964844,254.0813140869141,253.2142333984375,255.56173706054688,254.1240081787109,288.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330990119986836e-09,0.0010210886830464,-0.020876744762063,0.0,0.0,0.0,-0.0089428452774882,60.0,-23.964847564697266,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,9.583280188962816e-05,290.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001009165425784,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,7.453664147760719e-05,289.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,0.0001009165789582,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.000478703295812,290.1924133300781,294.1499938964844,254.0813140869141,253.2142333984375,255.56173706054688,254.1240081787109,288.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330990119986836e-09,0.0010210886830464,-0.020876744762063,0.0,0.0,0.0,-0.0089428452774882,60.0,-23.964847564697266,-0.0,-7.108753408147096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,9.582579514244571e-05,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001009091647574,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,7.453119178535417e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0001009092011372,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0004786683130078,290.17950439453125,294.1499938964844,254.0655975341797,253.2006225585937,255.53488159179688,254.10874938964844,288.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322245115266469e-09,0.0010210138279944,-0.0208538435399532,0.0,0.0,0.0,-0.0089385099709033,60.0,-23.961078643798828,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,9.582579514244571e-05,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001009091647574,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,7.453119178535417e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0001009092011372,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0004786683130078,290.17950439453125,294.1499938964844,254.0655975341797,253.2006225585937,255.53488159179688,254.10874938964844,288.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210222098976,8.322245115266469e-09,0.0010210138279944,-0.0208538435399532,0.0,0.0,0.0,-0.0089385099709033,60.0,-23.961078643798828,-0.0,-7.107712463039206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,9.582319034961984e-05,290.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,0.0001009064217214,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.475830078125,0.0,0.0,7.452916179317981e-05,289.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001009064508252,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0004786553035955,290.1730651855469,294.1499938964844,254.0577087402344,253.1937866210937,255.52151489257807,254.10107421875,288.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318989053179848e-09,0.0010209860047325,-0.02084531635046,0.0,0.0,0.0,-0.0089368959888815,60.0,-23.959508895874023,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,9.582129860064016e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658569335937,0.0,0.0,0.000100904428109,290.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,7.452769204974174e-05,289.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0001009044644888,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0004786458448506,290.16656494140625,294.1499938964844,254.04977416992188,253.1869354248047,255.5082092285156,254.0933532714844,288.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391267806291,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.95816993713379,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,9.581852646078914e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.00010090151045,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,7.452553109033033e-05,289.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,0.0001009015395538,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.0004786320205312,290.153564453125,294.1499938964844,254.0338134765625,253.1731414794922,255.4817352294922,254.0778045654297,288.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.955951690673828,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,9.581852646078914e-05,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516662597656,0.0,0.0,0.00010090151045,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,7.452553109033033e-05,289.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335632324219,0.0,0.0,0.0001009015395538,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,0.0004786320205312,290.153564453125,294.1499938964844,254.0338134765625,253.1731414794922,255.4817352294922,254.0778045654297,288.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.955951690673828,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,9.581624181009828e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.000100899102108,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,7.452375575667247e-05,289.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,0.0001008991384878,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0004786206118296,290.1405029296875,294.1499938964844,254.0177154541016,253.15924072265625,255.45545959472656,254.06211853027344,288.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.95413589477539,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,9.581624181009828e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.000100899102108,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,7.452375575667247e-05,289.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,0.0001008991384878,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6389465332031,0.0,0.0,0.0004786206118296,290.1405029296875,294.1499938964844,254.0177154541016,253.15924072265625,255.45545959472656,254.06211853027344,288.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.95413589477539,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.581345511833206e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001008961698971,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,7.452158752130345e-05,289.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001008962062769,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0004786067293025,290.1274108886719,294.1499938964844,254.0014495849609,253.14523315429688,255.42935180664065,254.0462951660156,288.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.95246124267578,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.581345511833206e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001008961698971,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,7.452158752130345e-05,289.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001008962062769,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0004786067293025,290.1274108886719,294.1499938964844,254.0014495849609,253.14523315429688,255.42935180664065,254.0462951660156,288.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134297281503,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.95246124267578,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,9.580879122950137e-05,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001008912586257,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,7.451796409441158e-05,289.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,0.0001008912877296,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0004785834462381,290.1142272949219,294.1499938964844,253.98501586914065,253.131088256836,255.40342712402344,254.0303192138672,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.95063018798828,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,9.580879122950137e-05,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001008912586257,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172668457031,0.0,0.0,7.451796409441158e-05,289.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.395263671875,0.0,0.0,0.0001008912877296,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0004785834462381,290.1142272949219,294.1499938964844,253.98501586914065,253.131088256836,255.40342712402344,254.0303192138672,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300985676612527e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.95063018798828,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,9.580565529176964e-05,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.000100887955341,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,7.451552664861083e-05,289.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38885498046875,0.0,0.0,0.0001008879917208,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.0004785677883774,290.1076354980469,294.1499938964844,253.9767303466797,253.1239471435547,255.39051818847656,254.02227783203125,288.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879226654768,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.94959831237793,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,9.580143523635344e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.0001008835097309,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,7.451223791576922e-05,289.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0001008835388347,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923767089844,0.0,0.0,0.0004785467172041,290.1010131835937,294.1499938964844,253.9683990478516,253.1167907714844,255.37765502929688,254.0142059326172,288.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761905238,8.291805464466506e-09,0.0010207535233348,-0.0207741279155015,0.0,0.0,0.0,-0.0089234197512269,60.0,-23.94842338562012,-0.0,-7.10408869508683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,9.579017932992429e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.0001008716571959,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,7.450348493875936e-05,289.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0001008716935757,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0004784905177075,290.0877380371094,294.1499938964844,253.9515838623047,253.1023406982422,255.35206604003903,253.9979248046875,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277769580899985e-09,0.0010206336155533,-0.0207373723387718,0.0,0.0,0.0,-0.0089164618402719,60.0,-23.945541381835938,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,9.579017932992429e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.0001008716571959,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909606933594,0.0,0.0,7.450348493875936e-05,289.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,0.0001008716935757,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0004784905177075,290.0877380371094,294.1499938964844,253.9515838623047,253.1023406982422,255.35206604003903,253.9979248046875,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277769580899985e-09,0.0010206336155533,-0.0207373723387718,0.0,0.0,0.0,-0.0089164618402719,60.0,-23.945541381835938,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,9.577389573678374e-05,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0001008545077638,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,7.449081749655306e-05,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0001008545441436,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,0.0004784091725014,290.0744323730469,294.1499938964844,253.9345703125,253.0877227783203,255.32662963867188,253.98147583007807,288.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468189381,8.25746671040406e-09,0.0010204600403085,-0.0206842012703418,0.0,0.0,0.0,-0.008906397037208,60.0,-23.94170188903809,-0.0,-7.100001653270739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,9.577389573678374e-05,290.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0001008545077638,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,7.449081749655306e-05,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0001008545441436,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.561279296875,0.0,0.0,0.0004784091725014,290.0744323730469,294.1499938964844,253.9345703125,253.0877227783203,255.32662963867188,253.98147583007807,288.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468189381,8.25746671040406e-09,0.0010204600403085,-0.0206842012703418,0.0,0.0,0.0,-0.008906397037208,60.0,-23.94170188903809,-0.0,-7.100001653270739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,9.575179865350948e-05,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001008312465273,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,7.447363896062598e-05,289.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0001008312756312,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0004782988398801,290.0610656738281,294.1499938964844,253.9173278808593,253.0729217529297,255.3013458251953,253.96487426757807,288.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229927850322838e-09,0.0010202245321124,-0.0206120833754539,0.0,0.0,0.0,-0.0088927447795867,60.0,-23.936670303344727,-0.0,-7.096724630173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,9.575179865350948e-05,290.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001008312465273,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,7.447363896062598e-05,289.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436584472656,0.0,0.0,0.0001008312756312,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0004782988398801,290.0610656738281,294.1499938964844,253.9173278808593,253.0729217529297,255.3013458251953,253.96487426757807,288.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229927850322838e-09,0.0010202245321124,-0.0206120833754539,0.0,0.0,0.0,-0.0088927447795867,60.0,-23.936670303344727,-0.0,-7.096724630173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,9.57226220634766e-05,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0001008005201583,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,7.445093797286972e-05,289.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001008005492622,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,0.0004781530878972,290.0476379394531,294.1499938964844,253.8998413085937,253.0579376220703,255.2762145996093,253.94810485839844,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199217358604,8.193557832214537e-09,0.0010199135867878,-0.0205168351531028,0.0,0.0,0.0,-0.0088747143745422,60.0,-23.93024063110352,-0.0,-7.09239813545537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
