time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
524640,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,9.57226220634766e-05,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,0.0001008005201583,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,7.445093797286972e-05,289.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001008005492622,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,0.0004781530878972,290.0476379394531,294.1499938964844,253.8998413085937,253.0579376220703,255.2762145996093,253.94810485839844,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199217358604,8.193557832214537e-09,0.0010199135867878,-0.0205168351531028,0.0,0.0,0.0,-0.0088747143745422,60.0,-23.93024063110352,-0.0,-7.09239813545537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,9.57053416641429e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0001007823229883,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,7.443749927915633e-05,289.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,0.0001007823520922,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.000478066765936,290.0408935546875,294.1499938964844,253.8910217285156,253.0503692626953,255.26370239257807,253.9396514892578,288.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197375668212,8.172021281893649e-09,0.0010197294177487,-0.0204604342579841,0.0,0.0,0.0,-0.0088640376925468,60.0,-23.926422119140625,-0.0,-7.08983733943569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,9.568600944476202e-05,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,0.0001007619648589,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,7.442245987476781e-05,289.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001007619939628,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0004779701994266,290.0341796875,294.1499938964844,253.8821258544922,253.0427398681641,255.2512359619141,253.93115234375,288.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195315117016,8.147928554080863e-09,0.0010195233626291,-0.0203973390161991,0.0,0.0,0.0,-0.0088520944118499,60.0,-23.922178268432617,-0.0,-7.086972431125106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.564009087625892e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0001007136088446,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,7.43867494747974e-05,289.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0001007136379485,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0004777408612426,290.0206604003906,294.1499938964844,253.8641357421875,253.0273284912109,255.2263946533203,253.9140472412109,288.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019042218104,8.090704106678004e-09,0.0010190340690314,-0.0202474761754274,0.0,0.0,0.0,-0.0088237263262271,60.0,-23.9122371673584,-0.0,-7.080170405515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.564009087625892e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0001007136088446,290.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,7.43867494747974e-05,289.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0001007136379485,291.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0004777408612426,290.0206604003906,294.1499938964844,253.8641357421875,253.0273284912109,255.2263946533203,253.9140472412109,288.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019042218104,8.090704106678004e-09,0.0010190340690314,-0.0202474761754274,0.0,0.0,0.0,-0.0088237263262271,60.0,-23.9122371673584,-0.0,-7.080170405515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,9.558593592373654e-05,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001006565798888,290.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,7.434462895616889e-05,289.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001006566089927,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,0.0004774703702423,290.0071105957031,294.1499938964844,253.8458709716797,253.0116729736328,255.20167541503903,253.89675903320312,288.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023223863062867e-09,0.0010184571146965,-0.0200707539916038,0.0,0.0,0.0,-0.008790273219347,60.0,-23.90033912658692,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,9.558593592373654e-05,290.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001006565798888,290.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,7.434462895616889e-05,289.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001006566089927,291.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48345947265625,0.0,0.0,0.0004774703702423,290.0071105957031,294.1499938964844,253.8458709716797,253.0116729736328,255.20167541503903,253.89675903320312,288.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023223863062867e-09,0.0010184571146965,-0.0200707539916038,0.0,0.0,0.0,-0.008790273219347,60.0,-23.90033912658692,-0.0,-7.072153351828092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,9.55219366005622e-05,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0001005891899694,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,7.429485413013026e-05,289.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001005892190732,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,0.0004771506937686,289.9935302734375,294.1499938964844,253.8273162841797,252.99578857421875,255.1770935058593,253.8793029785156,288.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943477875471672e-09,0.0010177752701565,-0.0198619030416011,0.0,0.0,0.0,-0.0087507395073771,60.0,-23.88640785217285,-0.0,-7.06268536987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,9.55219366005622e-05,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0001005891899694,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,7.429485413013026e-05,289.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001005892190732,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,0.0004771506937686,289.9935302734375,294.1499938964844,253.8273162841797,252.99578857421875,255.1770935058593,253.8793029785156,288.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943477875471672e-09,0.0010177752701565,-0.0198619030416011,0.0,0.0,0.0,-0.0087507395073771,60.0,-23.88640785217285,-0.0,-7.06268536987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,9.544783097226171e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.000100511155324,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,7.42372139939107e-05,289.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,0.0001005111771519,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.000476780522149,289.9798889160156,294.1499938964844,253.8084716796875,252.97964477539065,255.15261840820312,253.86167907714844,288.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169935412704,7.85113218881861e-09,0.0010169856250286,-0.0196200553327798,0.0,0.0,0.0,-0.0087049603462219,60.0,-23.870264053344727,-0.0,-7.051729511431405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295288085937,0.0,0.0,9.544783097226171e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.000100511155324,290.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,7.42372139939107e-05,289.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,0.0001005111771519,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4523620605469,0.0,0.0,0.000476780522149,289.9798889160156,294.1499938964844,253.8084716796875,252.97964477539065,255.15261840820312,253.86167907714844,288.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169935412704,7.85113218881861e-09,0.0010169856250286,-0.0196200553327798,0.0,0.0,0.0,-0.0087049603462219,60.0,-23.870264053344727,-0.0,-7.051729511431405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,9.540694736642764e-05,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001004680962068,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777709960937,0.0,0.0,7.42054107831791e-05,289.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0001004681253107,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.444580078125,0.0,0.0,0.0004765763005707,289.9730529785156,294.1499938964844,253.79893493652344,252.9714813232422,255.1404266357422,253.8527984619141,288.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.800186274664611e-09,0.0010165499988943,-0.0194866266101598,0.0,0.0,0.0,-0.0086797038093209,60.0,-23.86124038696289,-0.0,-7.045688477091971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,9.536348807159813e-05,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35076904296875,0.0,0.0,0.0001004223304335,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710266113281,0.0,0.0,7.417161396006122e-05,289.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0001004223595373,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,0.0004763592150993,289.9662170410156,294.1499938964844,253.789306640625,252.9632263183593,255.1282653808593,253.84385681152344,288.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746033148237075e-09,0.0010160870151594,-0.0193448010832071,0.0,0.0,0.0,-0.0086528584361076,60.0,-23.85165977478028,-0.0,-7.03927014455985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,9.526874055154622e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001003225625026,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,7.409792306134477e-05,289.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,0.0001003225916065,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0004758859868161,289.9525451660156,294.1499938964844,253.7698211669922,252.946533203125,255.10401916503903,253.8258819580078,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627980913582633e-09,0.0010150775779038,-0.0190356187522411,0.0,0.0,0.0,-0.0085943350568413,60.0,-23.83087730407715,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,9.526874055154622e-05,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001003225625026,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,7.409792306134477e-05,289.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,0.0001003225916065,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0004758859868161,289.9525451660156,294.1499938964844,253.7698211669922,252.946533203125,255.10401916503903,253.8258819580078,288.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627980913582633e-09,0.0010150775779038,-0.0190356187522411,0.0,0.0,0.0,-0.0085943350568413,60.0,-23.83087730407715,-0.0,-7.025289505691036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,9.516478166915476e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0001002130811684,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.401705806842074e-05,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,0.0001002131102723,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0004753666871692,289.9388122558594,294.1499938964844,253.75,252.92955017089844,255.0798797607422,253.8076934814453,288.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498440091069371e-09,0.0010139698861166,-0.0186963379383087,0.0,0.0,0.0,-0.0085301157087087,60.0,-23.8077392578125,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,9.516478166915476e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0001002130811684,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.401705806842074e-05,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,0.0001002131102723,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0004753666871692,289.9388122558594,294.1499938964844,253.75,252.92955017089844,255.0798797607422,253.8076934814453,288.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139773366972,7.498440091069371e-09,0.0010139698861166,-0.0186963379383087,0.0,0.0,0.0,-0.0085301157087087,60.0,-23.8077392578125,-0.0,-7.00996309888069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,9.50507092056796e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001000929623842,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.3928342317231e-05,289.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.000100092991488,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004747968923766,289.925048828125,294.1499938964844,253.72999572753903,252.9124298095703,255.05584716796875,253.7893829345703,288.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012761844322,7.356308007189227e-09,0.0010127545101568,-0.0183240752667188,0.0,0.0,0.0,-0.0084596555680036,60.0,-23.782489776611328,-0.0,-6.993166579150056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,9.50507092056796e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,0.0001000929623842,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.3928342317231e-05,289.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,0.000100092991488,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004747968923766,289.925048828125,294.1499938964844,253.72999572753903,252.9124298095703,255.05584716796875,253.7893829345703,288.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012761844322,7.356308007189227e-09,0.0010127545101568,-0.0183240752667188,0.0,0.0,0.0,-0.0084596555680036,60.0,-23.782489776611328,-0.0,-6.993166579150056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,9.492952813161536e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,9.99653566395864e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,7.383408956229687e-05,289.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,9.996537846745925e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,0.0004741915909107,289.9112548828125,294.1499938964844,253.7100067138672,252.8953399658203,255.0319061279297,253.77096557617188,288.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205318119929416e-09,0.0010114634642377,-0.0179286040365695,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.75500869750977,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,9.492952813161536e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,9.99653566395864e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,7.383408956229687e-05,289.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988830566406,0.0,0.0,9.996537846745925e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,0.0004741915909107,289.9112548828125,294.1499938964844,253.7100067138672,252.8953399658203,255.0319061279297,253.77096557617188,288.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205318119929416e-09,0.0010114634642377,-0.0179286040365695,0.0,0.0,0.0,-0.0083848033100366,60.0,-23.75500869750977,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,9.486677299719304e-05,290.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,9.989926911657676e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,7.378527516266331e-05,289.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,9.989929822040722e-05,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0004738781135529,289.90435791015625,294.1499938964844,253.6999969482422,252.8867950439453,255.0199737548828,253.76173400878903,288.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108019923791,7.127124668215856e-09,0.0010107947746291,-0.0177237950265407,0.0,0.0,0.0,-0.008346039801836,60.0,-23.74065971374512,-0.0,-6.966125454255234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.480316657572983e-05,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,9.98322939267382e-05,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,7.373580592684448e-05,289.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,9.983231575461105e-05,291.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0004735604161396,289.8974609375,294.1499938964844,253.69000244140625,252.8782653808593,255.0080718994141,253.7525177001953,288.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047876060539693e-09,0.0010101171210408,-0.0175162218511104,0.0,0.0,0.0,-0.0083067528903484,60.0,-23.726037979125977,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.467492782277986e-05,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,9.969725215341896e-05,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,7.363606709986925e-05,289.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,9.96972739812918e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0004729198408313,289.88360595703125,294.1499938964844,253.6699981689453,252.8612060546875,254.9843292236328,253.7340850830078,288.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087577393278,6.888089654211171e-09,0.0010087508708238,-0.0170976929366588,0.0,0.0,0.0,-0.0082275392487645,60.0,-23.6961612701416,-0.0,-6.937978014320835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.467492782277986e-05,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,9.969725215341896e-05,290.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,7.363606709986925e-05,289.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,9.96972739812918e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,0.0004729198408313,289.88360595703125,294.1499938964844,253.6699981689453,252.8612060546875,254.9843292236328,253.7340850830078,288.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087577393278,6.888089654211171e-09,0.0010087508708238,-0.0170976929366588,0.0,0.0,0.0,-0.0082275392487645,60.0,-23.6961612701416,-0.0,-6.937978014320835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,9.454756218474358e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,9.95631271507591e-05,290.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.353700493695214e-05,289.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.956315625458956e-05,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0004722836310975,289.8697509765625,294.1499938964844,253.6499938964844,252.8441772460937,254.960678100586,253.7156677246093,288.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.7293970396065114e-09,0.0010073938174173,-0.016682019457221,0.0,0.0,0.0,-0.0081488685682415,60.0,-23.66608047485352,-0.0,-6.919322004250716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,9.454756218474358e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,9.95631271507591e-05,290.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,7.353700493695214e-05,289.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.956315625458956e-05,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0004722836310975,289.8697509765625,294.1499938964844,253.6499938964844,252.8441772460937,254.960678100586,253.7156677246093,288.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074005695059,6.7293970396065114e-09,0.0010073938174173,-0.016682019457221,0.0,0.0,0.0,-0.0081488685682415,60.0,-23.66608047485352,-0.0,-6.919322004250716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,9.442379086976872e-05,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,9.943278564605862e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,7.344073674175888e-05,289.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,9.943280747393146e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0004716653493233,289.8558654785156,294.1499938964844,253.6300048828125,252.8271484375,254.9371337890625,253.69729614257807,287.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060815839096,6.575172850631361e-09,0.0010060750646516,-0.0162780433893203,0.0,0.0,0.0,-0.0080724135041236,60.0,-23.63653564453125,-0.0,-6.90121595425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,9.442379086976872e-05,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,9.943278564605862e-05,290.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,7.344073674175888e-05,289.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,9.943280747393146e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.0004716653493233,289.8558654785156,294.1499938964844,253.6300048828125,252.8271484375,254.9371337890625,253.69729614257807,287.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060815839096,6.575172850631361e-09,0.0010060750646516,-0.0162780433893203,0.0,0.0,0.0,-0.0080724135041236,60.0,-23.63653564453125,-0.0,-6.90121595425808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,9.430602221982554e-05,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,9.930877422448248e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,7.334913971135393e-05,289.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.930879605235532e-05,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0004710771027021,289.84197998046875,294.1499938964844,253.6100006103516,252.8101348876953,254.91368103027344,253.678939819336,287.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048267431557,6.428439114358753e-09,0.001004820340313,-0.0158936791121959,0.0,0.0,0.0,-0.0079996706917881,60.0,-23.60816764831543,-0.0,-6.884010872454382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,9.430602221982554e-05,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,9.930877422448248e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14923095703125,0.0,0.0,7.334913971135393e-05,289.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.930879605235532e-05,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,0.0004710771027021,289.84197998046875,294.1499938964844,253.6100006103516,252.8101348876953,254.91368103027344,253.678939819336,287.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048267431557,6.428439114358753e-09,0.001004820340313,-0.0158936791121959,0.0,0.0,0.0,-0.0079996706917881,60.0,-23.60816764831543,-0.0,-6.884010872454382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.425018652109428e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,9.924997721100226e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,7.330570952035487e-05,289.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,9.925000631483272e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.0004707982297986,289.83502197265625,294.1499938964844,253.6000061035156,252.8016357421875,254.9019927978516,253.6697692871093,287.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358873427814161e-09,0.0010042254580184,-0.0157114528119564,0.0,0.0,0.0,-0.0079651838168501,60.0,-23.59464836120605,-0.0,-6.87586165781795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,9.419656271347776e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,9.919350850395858e-05,290.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,7.326400373131037e-05,289.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,9.919353760778904e-05,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,0.0004705303581431,289.8280334472656,294.1499938964844,253.58999633789065,252.7931365966797,254.89031982421875,253.6605987548828,287.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036603780463,6.2920588739245895e-09,0.0010036540916189,-0.0155364293605089,0.0,0.0,0.0,-0.0079320603981614,60.0,-23.58162307739257,-0.0,-6.868039292839967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.409713675267994e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,9.908880747389048e-05,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,7.318666757782921e-05,289.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,9.908882930176333e-05,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0004700337012764,289.8140869140625,294.1499938964844,253.57000732421875,252.7761383056641,254.8670349121093,253.6422576904297,287.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026008822023,6.168169086606667e-09,0.0010025947121903,-0.0152118941769003,0.0,0.0,0.0,-0.0078706433996558,60.0,-23.55727195739746,-0.0,-6.853546352658668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,9.409713675267994e-05,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,9.908880747389048e-05,290.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,7.318666757782921e-05,289.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,9.908882930176333e-05,291.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0004700337012764,289.8140869140625,294.1499938964844,253.57000732421875,252.7761383056641,254.8670349121093,253.6422576904297,287.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026008822023,6.168169086606667e-09,0.0010025947121903,-0.0152118941769003,0.0,0.0,0.0,-0.0078706433996558,60.0,-23.55727195739746,-0.0,-6.853546352658668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.400951239513232e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.89965337794274e-05,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,7.311852095881477e-05,289.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,9.899655560730024e-05,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,0.0004695960378739,289.80010986328125,294.1499938964844,253.5500030517578,252.7591552734375,254.8438415527344,253.62388610839844,287.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.0589924189002894e-09,0.0010016610613092,-0.0149258971214294,0.0,0.0,0.0,-0.007816519588232,60.0,-23.535703659057617,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.400951239513232e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,9.89965337794274e-05,290.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,7.311852095881477e-05,289.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,9.899655560730024e-05,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,0.0004695960378739,289.80010986328125,294.1499938964844,253.5500030517578,252.7591552734375,254.8438415527344,253.62388610839844,287.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.0589924189002894e-09,0.0010016610613092,-0.0149258971214294,0.0,0.0,0.0,-0.007816519588232,60.0,-23.535703659057617,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.393499203724788e-05,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,9.891806257655844e-05,290.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,7.306056068046018e-05,289.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,9.891808440443128e-05,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,0.0004692237998824,289.7860717773437,294.1499938964844,253.52999877929688,252.74215698242188,254.8207244873047,253.6054534912109,287.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966137361923529e-09,0.001000866992399,-0.0146826524287462,0.0,0.0,0.0,-0.0077704871073365,60.0,-23.51725006103516,-0.0,-6.829945675690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.393499203724788e-05,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,9.891806257655844e-05,290.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,7.306056068046018e-05,289.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,9.891808440443128e-05,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,0.0004692237998824,289.7860717773437,294.1499938964844,253.52999877929688,252.74215698242188,254.8207244873047,253.6054534912109,287.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966137361923529e-09,0.001000866992399,-0.0146826524287462,0.0,0.0,0.0,-0.0077704871073365,60.0,-23.51725006103516,-0.0,-6.829945675690396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
