time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526980,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,9.387423051521182e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,9.885407780529933e-05,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,7.301330333575606e-05,289.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,9.885409963317215e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0004689203051384,289.77203369140625,294.1499938964844,253.509994506836,252.7251739501953,254.7976837158203,253.58694458007807,287.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002254275605,5.890430365695921e-09,0.0010002196067944,-0.0144843263551592,0.0,0.0,0.0,-0.0077329552732408,60.0,-23.50208854675293,-0.0,-6.821112208399428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,9.387423051521182e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,9.885407780529933e-05,290.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,7.301330333575606e-05,289.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06494140625,0.0,0.0,9.885409963317215e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,0.0004689203051384,289.77203369140625,294.1499938964844,253.509994506836,252.7251739501953,254.7976837158203,253.58694458007807,287.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002254275605,5.890430365695921e-09,0.0010002196067944,-0.0144843263551592,0.0,0.0,0.0,-0.0077329552732408,60.0,-23.50208854675293,-0.0,-6.821112208399428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,9.38493976718746e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,9.882792073767632e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,7.29939856682904e-05,289.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05816650390625,0.0,0.0,9.882794256554917e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21221923828125,0.0,0.0,0.0004687962355092,289.7650146484375,294.1499938964844,253.5,252.7166748046875,254.78619384765625,253.57765197753903,287.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999606991186,5.859478680037e-09,0.0009999548783525,-0.0144032444804906,0.0,0.0,0.0,-0.0077176112681627,60.0,-23.49592399597168,-0.0,-6.81750194075903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.38279554247856e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,9.880534344119952e-05,290.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,7.29773091734387e-05,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.880536526907235e-05,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.0004686891334131,289.7579650878906,294.1499938964844,253.4900054931641,252.7081756591797,254.77471923828125,253.5683135986328,287.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.8327622731724205e-09,0.0009997263550758,-0.0143332555890083,0.0,0.0,0.0,-0.0077043664641678,60.0,-23.490577697753903,-0.0,-6.81438692140546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,9.37968579819426e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,9.877260163193569e-05,290.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,7.295312389032915e-05,289.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378723144531,0.0,0.0,9.877262345980851e-05,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0004685338353738,289.7438659667969,294.1499938964844,253.47000122070312,252.691162109375,254.7518005371093,253.549560546875,287.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999400857836,5.794013713256163e-09,0.0009993950370699,-0.0142317470163106,0.0,0.0,0.0,-0.0076851570047438,60.0,-23.482561111450195,-0.0,-6.80987000123423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898742675781,0.0,0.0,9.37968579819426e-05,290.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,9.877260163193569e-05,290.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,7.295312389032915e-05,289.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378723144531,0.0,0.0,9.877262345980851e-05,291.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0004685338353738,289.7438659667969,294.1499938964844,253.47000122070312,252.691162109375,254.7518005371093,253.549560546875,287.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999400857836,5.794013713256163e-09,0.0009993950370699,-0.0142317470163106,0.0,0.0,0.0,-0.0076851570047438,60.0,-23.482561111450195,-0.0,-6.80987000123423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,9.37789591262117e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041259765625,0.0,0.0,9.875374962575734e-05,290.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,7.29391977074556e-05,289.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,9.875377145363018e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0004684444284066,289.7297058105469,294.1499938964844,253.4499969482422,252.6741485595703,254.7289428710937,253.53062438964844,287.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992099367082,5.771702227264086e-09,0.0009992042323574,-0.0141732981428503,0.0,0.0,0.0,-0.0076740961521863,60.0,-23.47832489013672,-0.0,-6.807270125364084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,9.37789591262117e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041259765625,0.0,0.0,9.875374962575734e-05,290.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,7.29391977074556e-05,289.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,9.875377145363018e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,0.0004684444284066,289.7297058105469,294.1499938964844,253.4499969482422,252.6741485595703,254.7289428710937,253.53062438964844,287.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992099367082,5.771702227264086e-09,0.0009992042323574,-0.0141732981428503,0.0,0.0,0.0,-0.0076740961521863,60.0,-23.47832489013672,-0.0,-6.807270125364084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,9.377514652442188e-05,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.874973329715432e-05,290.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,7.293623639270663e-05,289.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,9.874975512502716e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.0004684253945015,289.71551513671875,294.1499938964844,253.42999267578125,252.6571350097656,254.7061309814453,253.51150512695312,287.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991693077608,5.7669442554697525e-09,0.0009991636034101,-0.0141608333215117,0.0,0.0,0.0,-0.0076717375777661,60.0,-23.47745132446289,-0.0,-6.806715902030194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,9.377514652442188e-05,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.874973329715432e-05,290.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,7.293623639270663e-05,289.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106811523437,0.0,0.0,9.874975512502716e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,0.0004684253945015,289.71551513671875,294.1499938964844,253.42999267578125,252.6571350097656,254.7061309814453,253.51150512695312,287.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991693077608,5.7669442554697525e-09,0.0009991636034101,-0.0141608333215117,0.0,0.0,0.0,-0.0076717375777661,60.0,-23.47745132446289,-0.0,-6.806715902030194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.378384856972843e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,9.875890100374818e-05,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,7.294300303328782e-05,289.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.875892283162102e-05,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0004684688756242,289.7013244628906,294.1499938964844,253.4100036621093,252.6400909423828,254.68338012695312,253.4921875,287.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992618579417,5.7777818085469335e-09,0.0009992561535909,-0.0141892256215214,0.0,0.0,0.0,-0.0076771094463765,60.0,-23.479812622070312,-0.0,-6.807978536471637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.378384856972843e-05,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,9.875890100374818e-05,290.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,7.294300303328782e-05,289.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970397949219,0.0,0.0,9.875892283162102e-05,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0004684688756242,289.7013244628906,294.1499938964844,253.4100036621093,252.6400909423828,254.68338012695312,253.4921875,287.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992618579417,5.7777818085469335e-09,0.0009992561535909,-0.0141892256215214,0.0,0.0,0.0,-0.0076771094463765,60.0,-23.479812622070312,-0.0,-6.807978536471637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,9.379263792652635e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,9.876815602183342e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.294983515748754e-05,289.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,9.876817784970626e-05,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,0.0004685127642005,289.6941833496094,294.1499938964844,253.3999938964844,252.63156127929688,254.67202758789065,253.48245239257807,287.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993554558604,5.788723278499219e-09,0.0009993496350944,-0.0142178870737552,0.0,0.0,0.0,-0.0076825334690511,60.0,-23.482213973999023,-0.0,-6.809253250139592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328063964844,0.0,0.0,9.380429401062428e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,9.878043056232856e-05,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981994628906,0.0,0.0,7.295890100067481e-05,289.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,9.87804523902014e-05,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0004685710009653,289.6870422363281,294.1499938964844,253.38999938964844,252.6230316162109,254.66067504882807,253.47265625,287.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994795545935,5.803243219304477e-09,0.0009994738502427,-0.0142559260129928,0.0,0.0,0.0,-0.0076897316612303,60.0,-23.485370635986328,-0.0,-6.810945762936171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,9.383526048623024e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,9.88130341283977e-05,290.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,7.298298442037776e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,9.881305595627056e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0004687256878241,289.6727600097656,294.1499938964844,253.3699951171875,252.6059417724609,254.63800048828125,253.4529266357422,287.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998093592002,5.8418105908231155e-09,0.0009998035384342,-0.0143569596111774,0.0,0.0,0.0,-0.0077088512480258,60.0,-23.493602752685547,-0.0,-6.815442077368061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,9.383526048623024e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,9.88130341283977e-05,290.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843139648437,0.0,0.0,7.298298442037776e-05,289.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,9.881305595627056e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0004687256878241,289.6727600097656,294.1499938964844,253.3699951171875,252.6059417724609,254.63800048828125,253.4529266357422,287.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998093592002,5.8418105908231155e-09,0.0009998035384342,-0.0143569596111774,0.0,0.0,0.0,-0.0077088512480258,60.0,-23.493602752685547,-0.0,-6.815442077368061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,9.387403406435624e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,9.88538668025285e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,7.301314326468855e-05,289.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.885388863040134e-05,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,0.0004689193738158,289.6584167480469,294.1499938964844,253.3500061035156,252.58883666992188,254.6153717041016,253.43296813964844,287.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890110621464828e-09,0.001000216579996,-0.0144834900274872,0.0,0.0,0.0,-0.0077327955514192,60.0,-23.504222869873047,-0.0,-6.821074549634433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,9.387403406435624e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,9.88538668025285e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,7.301314326468855e-05,289.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.885388863040134e-05,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,0.0004689193738158,289.6584167480469,294.1499938964844,253.3500061035156,252.58883666992188,254.6153717041016,253.43296813964844,287.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.890110621464828e-09,0.001000216579996,-0.0144834900274872,0.0,0.0,0.0,-0.0077327955514192,60.0,-23.504222869873047,-0.0,-6.821074549634433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897155761719,0.0,0.0,9.391889034304768e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,9.89011095953174e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,7.304803875740618e-05,289.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,9.890113142319024e-05,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0004691434733103,289.64404296875,294.1499938964844,253.3300018310547,252.5717163085937,254.5927734375,253.4128570556641,287.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007002856582,5.945996583989199e-09,0.0010006943484768,-0.0146298902109265,0.0,0.0,0.0,-0.0077605000697076,60.0,-23.516542434692383,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897155761719,0.0,0.0,9.391889034304768e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,9.89011095953174e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,7.304803875740618e-05,289.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,9.890113142319024e-05,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,0.0004691434733103,289.64404296875,294.1499938964844,253.3300018310547,252.5717163085937,254.5927734375,253.4128570556641,287.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007002856582,5.945996583989199e-09,0.0010006943484768,-0.0146298902109265,0.0,0.0,0.0,-0.0077605000697076,60.0,-23.516542434692383,-0.0,-6.827595200320502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,9.396695531904696e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.895172115648164e-05,290.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,7.308542262762785e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.89517429843545e-05,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004693835799116,289.6296081542969,294.1499938964844,253.3099975585937,252.5545654296875,254.5702209472656,253.39254760742188,287.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867370396852,0.0,0.0,0.0,-0.0077901822514832,60.0,-23.53013610839844,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,9.396695531904696e-05,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.895172115648164e-05,290.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,7.308542262762785e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.89517429843545e-05,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004693835799116,289.6296081542969,294.1499938964844,253.3099975585937,252.5545654296875,254.5702209472656,253.39254760742188,287.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012123966589,6.005870023528814e-09,0.0010012063430622,-0.0147867370396852,0.0,0.0,0.0,-0.0077901822514832,60.0,-23.53013610839844,-0.0,-6.834584098669438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,9.39914825721644e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,9.89775435300544e-05,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,7.310449291253462e-05,289.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,9.897756535792725e-05,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,0.000469506077934,289.62237548828125,294.1499938964844,253.3000030517578,252.5459747314453,254.55894470214844,253.38233947753903,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.03641803209598e-09,0.0010014675790444,-0.014866760931909,0.0,0.0,0.0,-0.0078053260222077,60.0,-23.53716468811035,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,9.401578427059576e-05,290.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,9.900314034894107e-05,290.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,7.312339585041627e-05,289.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,9.900315490085632e-05,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,0.0004696274700108,289.6151428222656,294.1499938964844,253.2899932861328,252.5373687744141,254.5476989746093,253.3721160888672,287.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066691593531459e-09,0.0010017264867201,-0.0149460658431053,0.0,0.0,0.0,-0.0078203342854976,60.0,-23.54424095153809,-0.0,-6.841687394398832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,9.4062699645292e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,9.90525441011414e-05,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,7.31598847778514e-05,289.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.905256592901424e-05,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0004698618722613,289.60064697265625,294.1499938964844,253.2700042724609,252.5201568603516,254.52520751953125,253.35157775878903,287.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991827249526,0.0,0.0,0.0,-0.0078493105247616,60.0,-23.55820655822754,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,9.4062699645292e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,9.90525441011414e-05,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,7.31598847778514e-05,289.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,9.905256592901424e-05,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0004698618722613,289.60064697265625,294.1499938964844,253.2700042724609,252.5201568603516,254.52520751953125,253.35157775878903,287.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125142171242714e-09,0.0010022262576967,-0.0150991827249526,0.0,0.0,0.0,-0.0078493105247616,60.0,-23.55820655822754,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,9.410658822162075e-05,290.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,9.909876098390669e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,7.319401629501954e-05,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.909877553582191e-05,291.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0004700810823123,289.5860900878906,294.1499938964844,253.25,252.50289916992188,254.50274658203125,253.3309783935547,287.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179809997064467e-09,0.0010026937816292,-0.015242388471961,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.571674346923828,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93182373046875,0.0,0.0,9.410658822162075e-05,290.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,9.909876098390669e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,7.319401629501954e-05,289.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.909877553582191e-05,291.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0004700810823123,289.5860900878906,294.1499938964844,253.25,252.50289916992188,254.50274658203125,253.3309783935547,287.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179809997064467e-09,0.0010026937816292,-0.015242388471961,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.571674346923828,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,9.414511441718788e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,9.913932444760576e-05,290.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.885986328125,0.0,0.0,7.322398596443236e-05,289.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,9.91393462754786e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,0.0004702735459432,289.5715026855469,294.1499938964844,253.22999572753903,252.485595703125,254.4803161621093,253.3103485107422,287.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227799609348494e-09,0.0010031041456386,-0.0153681002557277,0.0,0.0,0.0,-0.0079002026468515,60.0,-23.58411979675293,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,9.414511441718788e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,9.913932444760576e-05,290.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.885986328125,0.0,0.0,7.322398596443236e-05,289.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,9.91393462754786e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,0.0004702735459432,289.5715026855469,294.1499938964844,253.22999572753903,252.485595703125,254.4803161621093,253.3103485107422,287.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227799609348494e-09,0.0010031041456386,-0.0153681002557277,0.0,0.0,0.0,-0.0079002026468515,60.0,-23.58411979675293,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,9.417733235750347e-05,290.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,9.917325951391832e-05,290.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,7.32490443624556e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,9.917328134179117e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0004704345192294,289.556884765625,294.1499938964844,253.2100067138672,252.46826171875,254.4579162597656,253.28973388671875,287.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034536244347,6.2679381684915825e-09,0.0010034474544227,-0.0154732447117567,0.0,0.0,0.0,-0.0079201012849807,60.0,-23.595083236694336,-0.0,-6.865216306550792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027099609375,0.0,0.0,9.417733235750347e-05,290.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,9.917325951391832e-05,290.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717956542969,0.0,0.0,7.32490443624556e-05,289.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,9.917328134179117e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0004704345192294,289.556884765625,294.1499938964844,253.2100067138672,252.46826171875,254.4579162597656,253.28973388671875,287.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034536244347,6.2679381684915825e-09,0.0010034474544227,-0.0154732447117567,0.0,0.0,0.0,-0.0079201012849807,60.0,-23.595083236694336,-0.0,-6.865216306550792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,9.419072011951356e-05,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,9.918735304381698e-05,290.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646850585937,0.0,0.0,7.32594562578015e-05,289.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,9.918737487168984e-05,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.000470501370728,289.549560546875,294.1499938964844,253.1999969482422,252.45957946777344,254.4467315673828,253.2794189453125,287.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284607945161724e-09,0.0010035899467766,-0.0155169125646352,0.0,0.0,0.0,-0.0079283649101853,60.0,-23.599958419799805,-0.0,-6.867167456903189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880920410156,0.0,0.0,9.420188143849372e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,9.91991109913215e-05,290.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,7.326813647523522e-05,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,9.919913281919436e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0004705571336671,289.542236328125,294.1499938964844,253.19000244140625,252.4508819580078,254.43556213378903,253.2691345214844,287.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516375125018e-09,0.0010037089232355,-0.0155533459037542,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.60433387756348,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,9.421779395779596e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,9.921586752170695e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,7.328052015509456e-05,289.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,9.92158893495798e-05,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,0.0004706366453319,289.52752685546875,294.1499938964844,253.1699981689453,252.4334716796875,254.4132537841797,253.24859619140625,287.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038847103714,6.318336964739046e-09,0.0010038784239441,-0.0156052662059664,0.0,0.0,0.0,-0.0079450858756899,60.0,-23.61158561706543,-0.0,-6.871115232343072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,9.421779395779596e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973693847656,0.0,0.0,9.921586752170695e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,7.328052015509456e-05,289.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,9.92158893495798e-05,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,0.0004706366453319,289.52752685546875,294.1499938964844,253.1699981689453,252.4334716796875,254.4132537841797,253.24859619140625,287.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038847103714,6.318336964739046e-09,0.0010038784239441,-0.0156052662059664,0.0,0.0,0.0,-0.0079450858756899,60.0,-23.61158561706543,-0.0,-6.871115232343072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,9.422442963114008e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,9.922285244101658e-05,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,7.32856715330854e-05,289.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162536621094,0.0,0.0,9.922287426888944e-05,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0004706697945948,289.5128173828125,294.1499938964844,253.1499938964844,252.4160003662109,254.3909606933593,253.2281494140625,287.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326591694971739e-09,0.0010039490880444,-0.0156268887221813,0.0,0.0,0.0,-0.0079491781070828,60.0,-23.616605758666992,-0.0,-6.872081570463706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,9.422442963114008e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,9.922285244101658e-05,290.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,7.32856715330854e-05,289.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162536621094,0.0,0.0,9.922287426888944e-05,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0004706697945948,289.5128173828125,294.1499938964844,253.1499938964844,252.4160003662109,254.3909606933593,253.2281494140625,287.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326591694971739e-09,0.0010039490880444,-0.0156268887221813,0.0,0.0,0.0,-0.0079491781070828,60.0,-23.616605758666992,-0.0,-6.872081570463706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,9.422968287253752e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.922838944476098e-05,290.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,7.328976062126458e-05,289.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,9.92284039966762e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0004706960462499,289.498046875,294.1499938964844,253.1300048828125,252.39846801757807,254.3687286376953,253.2077789306641,287.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040112538263,6.33313401721125e-09,0.0010040049673989,-0.0156440269201993,0.0,0.0,0.0,-0.0079524219036102,60.0,-23.62025260925293,-0.0,-6.872847535532858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
