time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
529320,290.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,9.422968287253752e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.922838944476098e-05,290.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,7.328976062126458e-05,289.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,9.92284039966762e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0004706960462499,289.498046875,294.1499938964844,253.1300048828125,252.39846801757807,254.3687286376953,253.2077789306641,287.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040112538263,6.33313401721125e-09,0.0010040049673989,-0.0156440269201993,0.0,0.0,0.0,-0.0079524219036102,60.0,-23.62025260925293,-0.0,-6.872847535532858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,9.424284507986158e-05,290.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,9.9242250144016e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004150390625,0.0,0.0,7.329999789362773e-05,289.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,9.924227197188884e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0004707618209067,289.4832763671875,294.1499938964844,253.1100006103516,252.3809051513672,254.3465118408203,253.1874389648437,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.349526238125236e-09,0.0010041451314464,-0.0156869664788246,0.0,0.0,0.0,-0.0079605476930737,60.0,-23.624759674072266,-0.0,-6.874767422004879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,9.424284507986158e-05,290.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,9.9242250144016e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004150390625,0.0,0.0,7.329999789362773e-05,289.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,9.924227197188884e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0004707618209067,289.4832763671875,294.1499938964844,253.1100006103516,252.3809051513672,254.3465118408203,253.1874389648437,287.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041514178737,6.349526238125236e-09,0.0010041451314464,-0.0156869664788246,0.0,0.0,0.0,-0.0079605476930737,60.0,-23.624759674072266,-0.0,-6.874767422004879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,9.425228199688718e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,9.925218910211696e-05,290.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,7.330733933486044e-05,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,9.92522036540322e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,0.0004708089691121,289.4758605957031,294.1499938964844,253.1000061035156,252.37210083007807,254.3354339599609,253.17727661132807,287.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042518842965,6.361279503153128e-09,0.0010042455978691,-0.0157177560031414,0.0,0.0,0.0,-0.0079663749784231,60.0,-23.62771987915039,-0.0,-6.876143743284048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,9.426387259736656e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,9.926439088303596e-05,290.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860412597656,0.0,0.0,7.331635424634442e-05,289.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,9.92644054349512e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.000470866827527,289.46844482421875,294.1499938964844,253.08999633789065,252.36328125,254.3243560791016,253.1671142578125,287.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043754009529,6.375711958384045e-09,0.0010043689981102,-0.0157555602490901,0.0,0.0,0.0,-0.0079735293984413,60.0,-23.63115501403809,-0.0,-6.87783412445242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,9.429238707525656e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.929441876010968e-05,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,7.333853136515245e-05,289.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,9.929443331202492e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0004710092907771,289.4535827636719,294.1499938964844,253.07000732421875,252.3456268310547,254.30221557617188,253.14675903320312,287.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046791285276,6.411230657477063e-09,0.0010046727256849,-0.0158486012369394,0.0,0.0,0.0,-0.0079911369830369,60.0,-23.63937759399414,-0.0,-6.881995062713031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,9.429238707525656e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.929441876010968e-05,290.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,7.333853136515245e-05,289.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,9.929443331202492e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0004710092907771,289.4535827636719,294.1499938964844,253.07000732421875,252.3456268310547,254.30221557617188,253.14675903320312,287.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046791285276,6.411230657477063e-09,0.0010046727256849,-0.0158486012369394,0.0,0.0,0.0,-0.0079911369830369,60.0,-23.63937759399414,-0.0,-6.881995062713031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851867675781,0.0,0.0,9.43271952564828e-05,290.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,9.933106775861232e-05,290.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,7.336559792747721e-05,289.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,9.933108958648518e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,0.0004711831570602,289.438720703125,294.1499938964844,253.0500030517578,252.3279266357422,254.2801055908203,253.1263732910156,287.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050499113276,6.4545893074807745e-09,0.0010050433920696,-0.015962179750204,0.0,0.0,0.0,-0.0080126319080591,60.0,-23.64925575256348,-0.0,-6.887075443273717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851867675781,0.0,0.0,9.43271952564828e-05,290.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,9.933106775861232e-05,290.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,7.336559792747721e-05,289.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,9.933108958648518e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,0.0004711831570602,289.438720703125,294.1499938964844,253.0500030517578,252.3279266357422,254.2801055908203,253.1263732910156,287.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050499113276,6.4545893074807745e-09,0.0010050433920696,-0.015962179750204,0.0,0.0,0.0,-0.0080126319080591,60.0,-23.64925575256348,-0.0,-6.887075443273717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,9.436708933208138e-05,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,9.937308641383424e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,7.339663716265932e-05,289.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.937310096574949e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,0.0004713824600912,289.4237670898437,294.1499938964844,253.02999877929688,252.3101959228516,254.25802612304688,253.1059112548828,287.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.0160923767834901,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.6606388092041,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,9.436708933208138e-05,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,9.937308641383424e-05,290.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427673339844,0.0,0.0,7.339663716265932e-05,289.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,9.937310096574949e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,0.0004713824600912,289.4237670898437,294.1499938964844,253.02999877929688,252.3101959228516,254.25802612304688,253.1059112548828,287.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504292660025612e-09,0.0010054684244096,-0.0160923767834901,0.0,0.0,0.0,-0.0080372719094157,60.0,-23.6606388092041,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,9.441022848477588e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,9.94185174931772e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,7.343018660321832e-05,289.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.941853204509243e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0004715979739557,289.4088134765625,294.1499938964844,253.009994506836,252.2924194335937,254.2359771728516,253.0854034423828,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033227577198e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.673067092895508,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,9.441022848477588e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,9.94185174931772e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,7.343018660321832e-05,289.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.941853204509243e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0004715979739557,289.4088134765625,294.1499938964844,253.009994506836,252.2924194335937,254.2359771728516,253.0854034423828,287.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033227577198e-09,0.0010059279156848,-0.0162331461906433,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.673067092895508,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481384277344,0.0,0.0,9.443247108720244e-05,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.944193152477963e-05,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,7.344748155446723e-05,289.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.944194607669488e-05,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8220520019531,0.0,0.0,0.0004717090632766,289.4013366699219,294.1499938964844,253.0,252.2835235595703,254.22496032714844,253.0751342773437,287.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.679542541503903,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7406921386719,0.0,0.0,9.445484465686604e-05,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620544433594,0.0,0.0,9.946549107553436e-05,290.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137451171875,0.0,0.0,7.346488564508036e-05,289.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,9.94655056274496e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0004718208219856,289.3938293457031,294.1499938964844,252.9900054931641,252.2746124267578,254.2139587402344,253.0648498535156,287.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.686111450195312,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.44991479627788e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,9.951215179171412e-05,290.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,7.349934458034113e-05,289.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,9.951216634362936e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,0.0004720421566162,289.3787841796875,294.1499938964844,252.97000122070312,252.2567901611328,254.19195556640625,253.0442657470703,287.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801066922469e-09,0.0010068751871585,-0.0165232960134744,0.0,0.0,0.0,-0.0081188259646296,60.0,-23.69932174682617,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.44991479627788e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,9.951215179171412e-05,290.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991882324219,0.0,0.0,7.349934458034113e-05,289.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,9.951216634362936e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,0.0004720421566162,289.3787841796875,294.1499938964844,252.97000122070312,252.2567901611328,254.19195556640625,253.0442657470703,287.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801066922469e-09,0.0010068751871585,-0.0165232960134744,0.0,0.0,0.0,-0.0081188259646296,60.0,-23.69932174682617,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,9.454124665353449e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,9.955647692549974e-05,290.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,7.353208638960496e-05,289.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,9.955649147741497e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0004722524317912,289.3637390136719,294.1499938964844,252.9499969482422,252.23892211914065,254.16998291015625,253.023666381836,287.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721240453089194e-09,0.0010073236189782,-0.0166606549173593,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.712230682373047,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,9.454124665353449e-05,290.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.731689453125,0.0,0.0,9.955647692549974e-05,290.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,7.353208638960496e-05,289.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,9.955649147741497e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0004722524317912,289.3637390136719,294.1499938964844,252.9499969482422,252.23892211914065,254.16998291015625,253.023666381836,287.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721240453089194e-09,0.0010073236189782,-0.0166606549173593,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.712230682373047,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.457995474804191e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,9.95972368400544e-05,290.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,7.356219430221245e-05,289.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,9.959725139196962e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0004724457976408,289.3486328125,294.1499938964844,252.92999267578125,252.22105407714844,254.1480255126953,253.0030517578125,287.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869627475738,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.724515914916992,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,9.457995474804191e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,9.95972368400544e-05,290.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,7.356219430221245e-05,289.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588439941406,0.0,0.0,9.959725139196962e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0004724457976408,289.3486328125,294.1499938964844,252.92999267578125,252.22105407714844,254.1480255126953,253.0030517578125,287.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869627475738,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.724515914916992,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,9.461377339903264e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.963285265257582e-05,289.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,7.358849688898772e-05,289.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,9.963287448044866e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0004726147453766,289.33349609375,294.1499938964844,252.9100036621093,252.20315551757807,254.1261138916016,252.9824676513672,287.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811594843725288e-09,0.0010080962674692,-0.0168973263353109,0.0,0.0,0.0,-0.0081896148622035,60.0,-23.73569297790528,-0.0,-6.928981832743375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,9.461377339903264e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,9.963285265257582e-05,289.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,7.358849688898772e-05,289.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,9.963287448044866e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0004726147453766,289.33349609375,294.1499938964844,252.9100036621093,252.20315551757807,254.1261138916016,252.9824676513672,287.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081030195578,6.811594843725288e-09,0.0010080962674692,-0.0168973263353109,0.0,0.0,0.0,-0.0081896148622035,60.0,-23.73569297790528,-0.0,-6.928981832743375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,9.462906018598004e-05,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936340332031,0.0,0.0,9.96489470708184e-05,289.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,7.36003858037293e-05,289.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,9.964896162273362e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,0.0004726910847239,289.325927734375,294.1499938964844,252.8999938964844,252.19419860839844,254.1151580810547,252.97218322753903,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306298395270915e-09,0.0010082590160891,-0.0169471874833107,0.0,0.0,0.0,-0.0081990519538521,60.0,-23.74089813232422,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,9.464281902182849e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,9.966344077838583e-05,289.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,7.361108873737976e-05,289.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297912597656,0.0,0.0,9.966345533030108e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73492431640625,0.0,0.0,0.0004727598279714,289.318359375,294.1499938964844,252.88999938964844,252.1852264404297,254.10421752929688,252.9619140625,287.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847771683027304e-09,0.0010084055829793,-0.016992088407278,0.0,0.0,0.0,-0.0082075493410229,60.0,-23.745769500732425,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,9.466698247706518e-05,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,9.968889207812026e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,7.36298825358972e-05,289.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,9.968890663003548e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004728805506601,289.3031616210937,294.1499938964844,252.8699951171875,252.16729736328125,254.0823516845703,252.9413909912109,287.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.8778760464738314e-09,0.0010086629772558,-0.0170709397643804,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.754600524902344,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,9.466698247706518e-05,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,9.968889207812026e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,7.36298825358972e-05,289.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,9.968890663003548e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004728805506601,289.3031616210937,294.1499938964844,252.8699951171875,252.16729736328125,254.0823516845703,252.9413909912109,287.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.8778760464738314e-09,0.0010086629772558,-0.0170709397643804,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.754600524902344,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.46873624343425e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,9.971034887712447e-05,289.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,7.36457368475385e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,9.971036342903972e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0004729823558591,289.2879333496094,294.1499938964844,252.8500061035156,252.1493530273437,254.06051635742188,252.92092895507807,287.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260185708859e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.76234436035156,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,9.46873624343425e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,9.971034887712447e-05,289.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,7.36457368475385e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.60064697265625,0.0,0.0,9.971036342903972e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,0.0004729823558591,289.2879333496094,294.1499938964844,252.8500061035156,252.1493530273437,254.06051635742188,252.92092895507807,287.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260185708859e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.76234436035156,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,9.470523218624294e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,9.972916450351477e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,7.365963392658159e-05,289.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,9.972917905543e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0004730716173071,289.2726745605469,294.1499938964844,252.8300018310547,252.13140869140625,254.0386962890625,252.9005126953125,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925513496014446e-09,0.0010090704308822,-0.0171957202255725,0.0,0.0,0.0,-0.0082460902631282,60.0,-23.76925277709961,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,9.470523218624294e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,9.972916450351477e-05,289.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964660644531,0.0,0.0,7.365963392658159e-05,289.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,9.972917905543e-05,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,0.0004730716173071,289.2726745605469,294.1499938964844,252.8300018310547,252.13140869140625,254.0386962890625,252.9005126953125,287.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925513496014446e-09,0.0010090704308822,-0.0171957202255725,0.0,0.0,0.0,-0.0082460902631282,60.0,-23.76925277709961,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,9.472134115640074e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,9.974612476071344e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816955566406,0.0,0.0,7.367216312559322e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57135009765625,0.0,0.0,9.974613931262866e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0004731521185021,289.2574157714844,294.1499938964844,252.8099975585937,252.1134490966797,254.0169219970703,252.8801422119141,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.77566909790039,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,9.472134115640074e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,9.974612476071344e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816955566406,0.0,0.0,7.367216312559322e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57135009765625,0.0,0.0,9.974613931262866e-05,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0004731521185021,289.2574157714844,294.1499938964844,252.8099975585937,252.1134490966797,254.0169219970703,252.8801422119141,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.77566909790039,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,9.472867532167584e-05,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,9.975385182769968e-05,289.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,7.367786020040512e-05,289.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,9.975386637961492e-05,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6633605957031,0.0,0.0,0.0004731887311208,289.249755859375,294.1499938964844,252.8000030517578,252.10446166992188,254.00604248046875,252.8699645996093,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954711029294458e-09,0.0010093200253322,-0.0172721967101097,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.77866744995117,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,9.473572572460398e-05,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,9.976128058042376e-05,289.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,7.368335354840383e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.9761295132339e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,0.0004732239758595,289.2420959472656,294.1499938964844,252.7899932861328,252.09548950195312,253.99517822265625,252.8598175048828,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497334311341e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.78157615661621,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,9.474898251937702e-05,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.977523586712778e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,7.369365630438551e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419616699219,0.0,0.0,9.97752431430854e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0004732901870738,289.2267761230469,294.1499938964844,252.7700042724609,252.07752990722656,253.97344970703125,252.83950805664065,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.78715133666992,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,9.474898251937702e-05,290.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.977523586712778e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,7.369365630438551e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419616699219,0.0,0.0,9.97752431430854e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394348144531,0.0,0.0,0.0004732901870738,289.2267761230469,294.1499938964844,252.7700042724609,252.07752990722656,253.97344970703125,252.83950805664065,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.78715133666992,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603332519531,0.0,0.0,9.476159902988002e-05,290.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,9.978851448977366e-05,289.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.370347157120705e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,9.978852904168888e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0004733531968668,289.21142578125,294.1499938964844,252.75,252.0595703125,253.9517517089844,252.8192443847656,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995713786039914e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.79249382019043,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603332519531,0.0,0.0,9.476159902988002e-05,290.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,9.978851448977366e-05,289.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53717041015625,0.0,0.0,7.370347157120705e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,9.978852904168888e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0004733531968668,289.21142578125,294.1499938964844,252.75,252.0595703125,253.9517517089844,252.8192443847656,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995713786039914e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.79249382019043,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
