time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
531660,290.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,9.477404091740028e-05,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,9.98016184894368e-05,289.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,7.371314859483391e-05,289.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.980163304135203e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0004734153626486,289.196044921875,294.1499938964844,252.72999572753903,252.04161071777344,253.9300842285156,252.7989959716797,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.7977237701416,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,9.477404091740028e-05,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,9.98016184894368e-05,289.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,7.371314859483391e-05,289.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.980163304135203e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0004734153626486,289.196044921875,294.1499938964844,252.72999572753903,252.04161071777344,253.9300842285156,252.7989959716797,287.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011209834928422e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.7977237701416,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,9.478675929130986e-05,290.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,9.981502080336212e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,7.37230438971892e-05,289.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,9.981502807931976e-05,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004734789254143,289.1806335449219,294.1499938964844,252.7100067138672,252.023666381836,253.908447265625,252.77877807617188,287.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054493846663e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.802959442138672,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52996826171875,0.0,0.0,9.478675929130986e-05,290.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,9.981502080336212e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,7.37230438971892e-05,289.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,9.981502807931976e-05,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915222167969,0.0,0.0,0.0004734789254143,289.1806335449219,294.1499938964844,252.7100067138672,252.023666381836,253.908447265625,252.77877807617188,287.2169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054493846663e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.802959442138672,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,9.479332948103548e-05,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,9.98219329630956e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,7.372815161943436e-05,289.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,9.982194751501083e-05,291.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0004735117254313,289.17291259765625,294.1499938964844,252.6999969482422,252.0146942138672,253.8976287841797,252.76866149902344,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035234173002891e-09,0.0010100086219608,-0.0174831096082925,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.80561065673828,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147399902344,0.0,0.0,9.480011067353188e-05,290.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,9.982907795347272e-05,289.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,7.373342668870464e-05,289.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,9.982909250538796e-05,291.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0004735456313937,289.1651916503906,294.1499938964844,252.69000244140625,252.00572204589844,253.88682556152344,252.7585601806641,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043685190666338e-09,0.0010100809158757,-0.017505245283246,0.0,0.0,0.0,-0.0083046723157167,60.0,-23.808300018310547,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,9.481443703407422e-05,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,9.984416101360694e-05,289.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,7.374456617981195e-05,289.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.984417556552216e-05,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,0.000473617168609,289.14971923828125,294.1499938964844,252.6699981689453,251.98780822753903,253.86524963378903,252.7383575439453,287.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.0615224778691754e-09,0.0010102334199473,-0.0175519678741693,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.81383514404297,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994812011719,0.0,0.0,9.481443703407422e-05,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,9.984416101360694e-05,289.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,7.374456617981195e-05,289.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.984417556552216e-05,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,0.000473617168609,289.14971923828125,294.1499938964844,252.6699981689453,251.98780822753903,253.86524963378903,252.7383575439453,287.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.0615224778691754e-09,0.0010102334199473,-0.0175519678741693,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.81383514404297,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,9.48298184084706e-05,290.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,9.986036457121372e-05,289.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624938964844,0.0,0.0,7.375653513008729e-05,289.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,9.986037184717134e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0004736940318252,289.1342468261719,294.1499938964844,252.6499938964844,251.9698944091797,253.8436737060547,252.7181396484375,287.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.080685815452625e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.81961250305176,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,9.48298184084706e-05,290.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,9.986036457121372e-05,289.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624938964844,0.0,0.0,7.375653513008729e-05,289.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,9.986037184717134e-05,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.0004736940318252,289.1342468261719,294.1499938964844,252.6499938964844,251.9698944091797,253.8436737060547,252.7181396484375,287.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.080685815452625e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.81961250305176,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.48464366956614e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,9.987786324927583e-05,289.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,7.376945723081008e-05,289.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.987787052523343e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0004737770359497,289.1187438964844,294.1499938964844,252.6300048828125,251.9519958496093,253.8221435546875,252.69793701171875,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013825930776875e-09,0.0010105742840096,-0.0176563709974288,0.0,0.0,0.0,-0.0083332760259509,60.0,-23.82567596435547,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689636230469,0.0,0.0,9.48464366956614e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,9.987786324927583e-05,289.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,7.376945723081008e-05,289.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.987787052523343e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0004737770359497,289.1187438964844,294.1499938964844,252.6300048828125,251.9519958496093,253.8221435546875,252.69793701171875,287.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013825930776875e-09,0.0010105742840096,-0.0176563709974288,0.0,0.0,0.0,-0.0083332760259509,60.0,-23.82567596435547,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,9.486433555139227e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,9.989670797949655e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,7.378337613772601e-05,289.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,9.98967225314118e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0004738664429169,289.10321044921875,294.1499938964844,252.6100006103516,251.9341278076172,253.8006286621093,252.6777191162109,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674983233741e-09,0.0010107648558914,-0.0177147611975669,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.832046508789062,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,9.486433555139227e-05,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,9.989670797949655e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,7.378337613772601e-05,289.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,9.98967225314118e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.511474609375,0.0,0.0,0.0004738664429169,289.10321044921875,294.1499938964844,252.6100006103516,251.9341278076172,253.8006286621093,252.6777191162109,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674983233741e-09,0.0010107648558914,-0.0177147611975669,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.832046508789062,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,9.487379429629073e-05,290.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,9.99066687654704e-05,289.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249267578125,0.0,0.0,7.379073213087395e-05,289.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,9.99066833173856e-05,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,0.0004739137075375,289.0954284667969,294.1499938964844,252.6000061035156,251.9252014160156,253.7898712158203,252.6676025390625,287.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135459778595532e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.835357666015625,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,9.488363866694272e-05,290.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549255371094,0.0,0.0,9.99170370050706e-05,289.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,7.379839371424168e-05,289.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,9.99170442810282e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49542236328125,0.0,0.0,0.000473962893011,289.087646484375,294.1499938964844,252.58999633789065,251.91629028320312,253.7791290283203,252.65750122070312,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147720637590281e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562470972538,60.0,-23.838756561279297,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.490456432104112e-05,290.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,9.993906860472634e-05,289.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,7.3814662755467e-05,289.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,9.993908315664156e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.00047406743397,289.07208251953125,294.1499938964844,252.57000732421875,251.89846801757807,253.7576599121093,252.63726806640625,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173787786030061e-09,0.0010111933806911,-0.0178460180759429,0.0,0.0,0.0,-0.0083691701292991,60.0,-23.845834732055664,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4229736328125,0.0,0.0,9.490456432104112e-05,290.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,9.993906860472634e-05,289.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,7.3814662755467e-05,289.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,9.993908315664156e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.00047406743397,289.07208251953125,294.1499938964844,252.57000732421875,251.89846801757807,253.7576599121093,252.63726806640625,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173787786030061e-09,0.0010111933806911,-0.0178460180759429,0.0,0.0,0.0,-0.0083691701292991,60.0,-23.845834732055664,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,9.492751996731386e-05,290.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.996324661187828e-05,289.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,7.383252523140982e-05,289.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.99632611637935e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,0.000474182103062,289.05645751953125,294.1499938964844,252.5500030517578,251.8806610107422,253.7362060546875,252.6170196533203,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.853370666503903,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076232910156,0.0,0.0,9.492751996731386e-05,290.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.996324661187828e-05,289.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,7.383252523140982e-05,289.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.99632611637935e-05,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,0.000474182103062,289.05645751953125,294.1499938964844,252.5500030517578,251.8806610107422,253.7362060546875,252.6170196533203,287.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202386242965986e-09,0.0010114378528669,-0.0179209243506193,0.0,0.0,0.0,-0.0083833476528525,60.0,-23.853370666503903,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,9.495384438196196e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,9.99909607344307e-05,289.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,7.385299250017852e-05,289.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,9.999097528634592e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,0.000474313594168,289.04083251953125,294.1499938964844,252.5303192138672,251.8632354736328,253.7147827148437,252.59678649902344,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235172017061586e-09,0.0010117182973772,-0.0180067960172891,0.0,0.0,0.0,-0.0083996010944247,60.0,-23.861459732055664,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,9.495384438196196e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,9.99909607344307e-05,289.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,7.385299250017852e-05,289.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,9.999097528634592e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,0.000474313594168,289.04083251953125,294.1499938964844,252.5303192138672,251.8632354736328,253.7147827148437,252.59678649902344,287.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235172017061586e-09,0.0010117182973772,-0.0180067960172891,0.0,0.0,0.0,-0.0083996010944247,60.0,-23.861459732055664,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.498499275650828e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0001000237680273,289.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,7.387722143903375e-05,289.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,0.0001000237753032,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,0.0004744692123495,289.0251770019531,294.1499938964844,252.5112762451172,251.84646606445312,253.69338989257807,252.5767364501953,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976976307494e-09,0.0010120500810444,-0.0181084349751472,0.0,0.0,0.0,-0.0084188384935259,60.0,-23.870267868041992,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,9.498499275650828e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0001000237680273,289.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,7.387722143903375e-05,289.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,0.0001000237753032,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,0.0004744692123495,289.0251770019531,294.1499938964844,252.5112762451172,251.84646606445312,253.69338989257807,252.5767364501953,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976976307494e-09,0.0010120500810444,-0.0181084349751472,0.0,0.0,0.0,-0.0084188384935259,60.0,-23.870267868041992,-0.0,-6.983447065067594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,9.50022367760539e-05,290.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0001000419215415,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3493347167969,0.0,0.0,7.389063102891669e-05,289.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,0.0001000419360934,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0004745553305838,289.017333984375,294.1499938964844,252.50196838378903,251.8383026123047,253.6827087402344,252.56678771972656,287.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.87493705749512,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,9.502094326307996e-05,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769836425781,0.0,0.0,0.0001000616248347,289.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,7.390518294414505e-05,289.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3332824707031,0.0,0.0,0.0001000616393866,290.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,0.0004746487829834,289.0094909667969,294.1499938964844,252.4927978515625,251.830307006836,253.67202758789065,252.55691528320312,287.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.87983512878418,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.506193600827828e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,0.0001001047930913,289.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,7.39370661904104e-05,289.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,0.0001001048003672,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,0.0004748535575345,288.9938049316406,294.1499938964844,252.474853515625,251.8147125244141,253.6507263183593,252.53738403320312,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.89023399353028,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.506193600827828e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,0.0001001047930913,289.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265380859375,0.0,0.0,7.39370661904104e-05,289.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,0.0001001048003672,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,0.0004748535575345,288.9938049316406,294.1499938964844,252.474853515625,251.8147125244141,253.6507263183593,252.53738403320312,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.89023399353028,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,9.510829841019586e-05,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,0.0001001536147668,289.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,7.39731258363463e-05,289.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,0.0001001536293188,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0004750851658172,288.9780578613281,294.1499938964844,252.45741271972656,251.79962158203125,253.6294708251953,252.51821899414065,286.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.901615142822266,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,9.510829841019586e-05,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456420898437,0.0,0.0,0.0001001536147668,289.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,7.39731258363463e-05,289.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,0.0001001536293188,290.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0004750851658172,288.9780578613281,294.1499938964844,252.45741271972656,251.79962158203125,253.6294708251953,252.51821899414065,286.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.901615142822266,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,290.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.51598267420195e-05,290.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,0.0001002078715828,289.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,7.401320181088522e-05,289.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001002078861347,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,0.0004753425600938,288.9623107910156,294.1499938964844,252.44039916992188,251.78501892089844,253.6082763671875,252.4994354248047,286.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491781417456878e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.913982391357425,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,290.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.51598267420195e-05,290.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,0.0001002078715828,289.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,7.401320181088522e-05,289.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28790283203125,0.0,0.0,0.0001002078861347,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,0.0004753425600938,288.9623107910156,294.1499938964844,252.44039916992188,251.78501892089844,253.6082763671875,252.4994354248047,286.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491781417456878e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.913982391357425,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,9.521621541352944e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,0.0001002672579488,289.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,7.405706128338352e-05,289.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,0.0001002672725007,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,0.0004756242560688,288.946533203125,294.1499938964844,252.42379760742188,251.7708435058593,253.587158203125,252.48101806640625,286.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562036330455157e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.92731666564941,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,290.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,9.521621541352944e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,0.0001002672579488,289.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,7.405706128338352e-05,289.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,0.0001002672725007,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,0.0004756242560688,288.946533203125,294.1499938964844,252.42379760742188,251.7708435058593,253.587158203125,252.48101806640625,286.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562036330455157e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.92731666564941,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,9.524614142719656e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3063659667969,0.0,0.0,0.0001002987701212,289.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2731018066406,0.0,0.0,7.408033707179129e-05,289.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,0.0001002987846732,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,0.000475773733342,288.9386291503906,294.1499938964844,252.4156188964844,251.76388549804688,253.57662963867188,252.4719696044922,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605522900819,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.93434333801269,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,9.527702059131116e-05,290.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0001003312863758,289.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.26544189453125,0.0,0.0,7.410435500787571e-05,289.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25750732421875,0.0,0.0,0.0001003312936518,290.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,0.0004759279836434,288.9306945800781,294.1499938964844,252.4075469970703,251.75701904296875,253.5661163330078,252.4630126953125,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637784626979283e-09,0.0010151608148589,-0.0190612953156232,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.94157791137696,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,9.534131095279008e-05,290.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0001003989891614,289.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.415435538860038e-05,289.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,0.0001003989964374,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0004762491444125,288.91485595703125,294.1499938964844,252.3916015625,251.74354553222656,253.54513549804688,252.44534301757807,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710720002651,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.95656013488769,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,9.534131095279008e-05,290.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0001003989891614,289.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.415435538860038e-05,289.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,0.0001003989964374,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179626464844,0.0,0.0,0.0004762491444125,288.91485595703125,294.1499938964844,252.3916015625,251.74354553222656,253.54513549804688,252.44534301757807,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717881445046261e-09,0.0010158458026126,-0.0192710720002651,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.95656013488769,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,9.54083152464591e-05,290.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0001004695513984,289.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,7.420647307299078e-05,289.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001004695586743,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,0.0004765838384628,288.89898681640625,294.1499938964844,252.3759307861328,251.7303466796875,253.5242462158203,252.42800903320312,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896999746561,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.972139358520508,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
