time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534000,290.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,9.54083152464591e-05,290.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0001004695513984,289.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,7.420647307299078e-05,289.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269592285156,0.0,0.0,0.0001004695586743,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,0.0004765838384628,288.89898681640625,294.1499938964844,252.3759307861328,251.7303466796875,253.5242462158203,252.42800903320312,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896999746561,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.972139358520508,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,9.547689114697278e-05,290.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,0.0001005417652777,289.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,7.425981311826035e-05,289.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0001005417725536,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,0.0004769263905473,288.8830871582031,294.1499938964844,252.3604736328125,251.7173767089844,253.50343322753903,252.4110107421875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134520858526,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.988096237182617,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,290.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,9.547689114697278e-05,290.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,0.0001005417652777,289.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,7.425981311826035e-05,289.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0001005417725536,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,0.0004769263905473,288.8830871582031,294.1499938964844,252.3604736328125,251.7173767089844,253.50343322753903,252.4110107421875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134520858526,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.988096237182617,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,9.554582356940956e-05,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,0.0001006143429549,289.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,7.431342237396166e-05,289.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,0.0001006143575068,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0004772707179654,288.8671569824219,294.1499938964844,252.3451995849609,251.70458984375,253.48269653320312,252.394287109375,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972666082878277e-09,0.0010180243989452,-0.0199383459985256,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.00416374206543,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,290.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,9.554582356940956e-05,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,0.0001006143429549,289.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,7.431342237396166e-05,289.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,0.0001006143575068,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,0.0004772707179654,288.8671569824219,294.1499938964844,252.3451995849609,251.70458984375,253.48269653320312,252.394287109375,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972666082878277e-09,0.0010180243989452,-0.0199383459985256,0.0,0.0,0.0,-0.0087652076035738,60.0,-24.00416374206543,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21356201171875,0.0,0.0,9.557996963849293e-05,290.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,0.0001006503080134,289.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,7.433997961925343e-05,289.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,0.0001006503152893,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610778808594,0.0,0.0,0.0004774412955157,288.85919189453125,294.1499938964844,252.33761596679688,251.69825744628903,253.4723663330078,252.38604736328125,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015208941003493e-09,0.0010183881968259,-0.020049761980772,0.0,0.0,0.0,-0.0087862974032759,60.0,-24.012142181396484,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,9.561353363096714e-05,290.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,0.0001006856546155,289.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,7.436608575517312e-05,289.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001006856618914,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529296875,0.0,0.0,0.000477608962683,288.8511962890625,294.1499938964844,252.3300628662109,251.6919403076172,253.4620513916016,252.3778533935547,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057028821895074e-09,0.0010187458246946,-0.0201592855155468,0.0,0.0,0.0,-0.008807030506432,60.0,-24.02001190185547,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.567762026563288e-05,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,0.0001007531391223,289.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,7.441593334078789e-05,289.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0001007531463983,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0004779290757142,288.835205078125,294.1499938964844,252.31500244140625,251.67938232421875,253.4414978027344,252.3616485595703,286.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136865403685078e-09,0.0010194284841418,-0.0203683655709028,0.0,0.0,0.0,-0.0088466079905629,60.0,-24.03522491455078,-0.0,-7.085657216521214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,9.567762026563288e-05,290.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,0.0001007531391223,289.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,7.441593334078789e-05,289.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.0001007531463983,290.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366027832031,0.0,0.0,0.0004779290757142,288.835205078125,294.1499938964844,252.31500244140625,251.67938232421875,253.4414978027344,252.3616485595703,286.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136865403685078e-09,0.0010194284841418,-0.0203683655709028,0.0,0.0,0.0,-0.0088466079905629,60.0,-24.03522491455078,-0.0,-7.085657216521214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,290.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742553710937,0.0,0.0,9.57349329837598e-05,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,0.0001008134931907,289.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,7.446050585713238e-05,289.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,0.0001008135004667,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22027587890625,0.0,0.0,0.0004782153700944,288.8191833496094,294.1499938964844,252.3000030517578,251.6668701171875,253.4210357666016,252.3456420898437,286.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200472315773,8.20826873138003e-09,0.0010200390825048,-0.0205553602427244,0.0,0.0,0.0,-0.0088820056989789,60.0,-24.04907417297364,-0.0,-7.094148202213546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,290.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742553710937,0.0,0.0,9.57349329837598e-05,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,0.0001008134931907,289.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573791503906,0.0,0.0,7.446050585713238e-05,289.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,0.0001008135004667,290.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22027587890625,0.0,0.0,0.0004782153700944,288.8191833496094,294.1499938964844,252.3000030517578,251.6668701171875,253.4210357666016,252.3456420898437,286.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200472315773,8.20826873138003e-09,0.0010200390825048,-0.0205553602427244,0.0,0.0,0.0,-0.0088820056989789,60.0,-24.04907417297364,-0.0,-7.094148202213546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,9.578345634508878e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0001008645849651,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,7.449824624927714e-05,289.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.000100864599517,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0004784577758982,288.8031616210937,294.1499938964844,252.2849884033203,251.65435791015625,253.4006500244141,252.32980346679688,286.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268718154624821e-09,0.0010205559665337,-0.0207136664539575,0.0,0.0,0.0,-0.0089119737967848,60.0,-24.060985565185547,-0.0,-7.10134031578491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,9.578345634508878e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0001008645849651,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,7.449824624927714e-05,289.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.000100864599517,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,0.0004784577758982,288.8031616210937,294.1499938964844,252.2849884033203,251.65435791015625,253.4006500244141,252.32980346679688,286.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268718154624821e-09,0.0010205559665337,-0.0207136664539575,0.0,0.0,0.0,-0.0089119737967848,60.0,-24.060985565185547,-0.0,-7.10134031578491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,290.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,9.582094935467468e-05,290.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,0.0001009040715871,289.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,7.452740828739479e-05,289.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.000100904086139,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18756103515625,0.0,0.0,0.000478645088151,288.7870788574219,294.1499938964844,252.2699432373047,251.64178466796875,253.3803558349609,252.31411743164065,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431010430531e-09,0.0010209555039182,-0.0208359993994236,0.0,0.0,0.0,-0.0089351311326026,60.0,-24.070274353027344,-0.0,-7.106901023234968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,290.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,9.582094935467468e-05,290.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,0.0001009040715871,289.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,7.452740828739479e-05,289.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.000100904086139,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18756103515625,0.0,0.0,0.000478645088151,288.7870788574219,294.1499938964844,252.2699432373047,251.64178466796875,253.3803558349609,252.31411743164065,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431010430531e-09,0.0010209555039182,-0.0208359993994236,0.0,0.0,0.0,-0.0089351311326026,60.0,-24.070274353027344,-0.0,-7.106901023234968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,290.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,9.583688370184972e-05,290.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14776611328125,0.0,0.0,0.0001009208499453,289.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,7.453979924321175e-05,289.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114196777344,0.0,0.0,0.0001009208572213,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17938232421875,0.0,0.0,0.0004787246580235,288.779052734375,294.1499938964844,252.26239013671875,251.63546752929688,253.3702392578125,252.3063201904297,286.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211335029453,8.335275580861891e-09,0.0010211251210421,-0.0208879671990871,0.0,0.0,0.0,-0.0089449696242809,60.0,-24.0742301940918,-0.0,-7.10926357783137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,290.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,9.58489763434045e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,0.0001009335828712,289.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11065673828125,0.0,0.0,7.454920705640689e-05,289.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036682128906,0.0,0.0,0.0001009335901471,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711730957031,0.0,0.0,0.0004787850484717,288.77099609375,294.1499938964844,252.2548065185547,251.62911987304688,253.3601531982422,252.2985382080078,286.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212623747065,8.350338198681584e-09,0.0010212539928033,-0.0209274124354124,0.0,0.0,0.0,-0.0089524360373616,60.0,-24.077362060546875,-0.0,-7.111057698239166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,290.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,9.586581290932372e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001009513143799,289.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,7.456230378011242e-05,289.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.088134765625,0.0,0.0,0.0001009513289318,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,0.0004788691876456,288.7548828125,294.1499938964844,252.23953247070312,251.6163024902344,253.34002685546875,252.2830047607422,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214417707175,8.37131874931174e-09,0.0010214333888143,-0.0209823548793792,0.0,0.0,0.0,-0.0089628370478749,60.0,-24.08190155029297,-0.0,-7.113556677040833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,290.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1110534667969,0.0,0.0,9.586581290932372e-05,290.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0001009513143799,289.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,7.456230378011242e-05,289.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.088134765625,0.0,0.0,0.0001009513289318,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,0.0004788691876456,288.7548828125,294.1499938964844,252.23953247070312,251.6163024902344,253.34002685546875,252.2830047607422,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214417707175,8.37131874931174e-09,0.0010214333888143,-0.0209823548793792,0.0,0.0,0.0,-0.0089628370478749,60.0,-24.08190155029297,-0.0,-7.113556677040833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,290.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968017578125,0.0,0.0,9.587166277924553e-05,290.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.109375,0.0,0.0,0.00010095746984,289.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,7.456685125362128e-05,289.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,0.0001009574843919,290.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400451660156,0.0,0.0,0.0004788984078913,288.7403869628906,294.1499938964844,252.2256317138672,251.60459899902344,253.32199096679688,252.26904296875,286.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215040529146,8.378597371461183e-09,0.0010214956710115,-0.0210014171898365,0.0,0.0,0.0,-0.0089664459228515,60.0,-24.08347511291504,-0.0,-7.11442353917846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,9.587181557435542e-05,290.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.000100957637187,289.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,7.456697494490072e-05,289.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,0.000100957644463,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,0.0004788991645909,288.73876953125,294.1499938964844,252.2240753173828,251.6032867431641,253.3199920654297,252.2675018310547,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215055663138,8.378790994356677e-09,0.0010214971844106,-0.0210019256919622,0.0,0.0,0.0,-0.0089665418490767,60.0,-24.0835189819336,-0.0,-7.11444698708874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,9.5868730568327e-05,290.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,0.000100954384834,289.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,7.456457387888804e-05,289.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,0.0001009543921099,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,0.0004788837686646,288.7226257324219,294.1499938964844,252.2084045410156,251.5900421142578,253.300033569336,252.25196838378903,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214728536084,8.374938964550438e-09,0.0010214644717052,-0.020991837605834,0.0,0.0,0.0,-0.0089646326377987,60.0,-24.08304786682129,-0.0,-7.11398797648144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,290.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793762207031,0.0,0.0,9.5868730568327e-05,290.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,0.000100954384834,289.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,7.456457387888804e-05,289.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,0.0001009543921099,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,0.0004788837686646,288.7226257324219,294.1499938964844,252.2084045410156,251.5900421142578,253.300033569336,252.25196838378903,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214728536084,8.374938964550438e-09,0.0010214644717052,-0.020991837605834,0.0,0.0,0.0,-0.0089646326377987,60.0,-24.08304786682129,-0.0,-7.11398797648144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.58574382821098e-05,290.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001009424959192,289.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,7.455578452209011e-05,289.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0001009425031952,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055908203125,0.0,0.0,0.0004788273363374,288.7064819335937,294.1499938964844,252.1924591064453,251.5764923095703,253.2801513671875,252.23635864257807,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213524801656,8.360864889311871e-09,0.0010213440982624,-0.020954979583621,0.0,0.0,0.0,-0.0089576561003923,60.0,-24.080358505249023,-0.0,-7.112311095625047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.58574382821098e-05,290.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,0.0001009424959192,289.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480651855469,0.0,0.0,7.455578452209011e-05,289.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0001009425031952,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055908203125,0.0,0.0,0.0004788273363374,288.7064819335937,294.1499938964844,252.1924591064453,251.5764923095703,253.2801513671875,252.23635864257807,286.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213524801656,8.360864889311871e-09,0.0010213440982624,-0.020954979583621,0.0,0.0,0.0,-0.0089576561003923,60.0,-24.080358505249023,-0.0,-7.112311095625047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,290.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,9.584907093085349e-05,290.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,0.0001009336847346,289.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04022216796875,0.0,0.0,7.454927981598303e-05,289.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336303710937,0.0,0.0,0.0001009336920105,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,0.0004787855432368,288.6983947753906,294.1499938964844,252.1843719482422,251.5695953369141,253.27023315429688,252.228515625,286.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212633060291,8.35043767466459e-09,0.0010212549241259,-0.0209276732057333,0.0,0.0,0.0,-0.0089524863287806,60.0,-24.07832336425781,-0.0,-7.111069777465674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,290.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,9.583943756297232e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0001009235420497,289.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,7.454178557964042e-05,289.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,0.0001009235493256,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,0.0004787374346051,288.6903076171875,294.1499938964844,252.1762084960937,251.56260681152344,253.2603454589844,252.2206268310547,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211606277152,8.338434831500763e-09,0.0010211523622274,-0.02089624106884,0.0,0.0,0.0,-0.0089465361088514,60.0,-24.075971603393555,-0.0,-7.109640165481323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,9.581648191669956e-05,290.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,0.0001008993640425,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,7.452393037965521e-05,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.0001008993713185,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,0.0004786227655131,288.67413330078125,294.1499938964844,252.1596069335937,251.54833984375,253.2406005859375,252.2047119140625,286.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209160391241,8.309828380959061e-09,0.0010209077736362,-0.0208213273435831,0.0,0.0,0.0,-0.0089323548600077,60.0,-24.070405960083008,-0.0,-7.10623382360609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03173828125,0.0,0.0,9.581648191669956e-05,290.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,0.0001008993640425,289.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,7.452393037965521e-05,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102233886719,0.0,0.0,0.0001008993713185,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07275390625,0.0,0.0,0.0004786227655131,288.67413330078125,294.1499938964844,252.1596069335937,251.54833984375,253.2406005859375,252.2047119140625,286.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209160391241,8.309828380959061e-09,0.0010209077736362,-0.0208213273435831,0.0,0.0,0.0,-0.0089323548600077,60.0,-24.070405960083008,-0.0,-7.10623382360609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,9.579050674801692e-05,290.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001008720064419,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009765625,0.0,0.0,7.450372504536062e-05,289.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0001008720209938,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,0.0004784930206369,288.6579284667969,294.1499938964844,252.14259338378903,251.5336456298828,253.22091674804688,252.18858337402344,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.27745871845309e-09,0.0010206309380009,-0.0207365583628416,0.0,0.0,0.0,-0.0089163081720471,60.0,-24.0640869140625,-0.0,-7.102380550350065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,290.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,9.579050674801692e-05,290.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001008720064419,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009765625,0.0,0.0,7.450372504536062e-05,289.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0001008720209938,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05633544921875,0.0,0.0,0.0004784930206369,288.6579284667969,294.1499938964844,252.14259338378903,251.5336456298828,253.22091674804688,252.18858337402344,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.27745871845309e-09,0.0010206309380009,-0.0207365583628416,0.0,0.0,0.0,-0.0089163081720471,60.0,-24.0640869140625,-0.0,-7.102380550350065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,9.576314187142998e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,0.0001008432009257,289.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,7.448245014529675e-05,289.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0001008432082016,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,0.0004783563490491,288.6417541503906,294.1499938964844,252.1251373291016,251.5184631347656,253.20127868652344,252.1721649169922,286.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.0088994074612855,60.0,-24.05746841430664,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,9.576314187142998e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01153564453125,0.0,0.0,0.0001008432009257,289.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,7.448245014529675e-05,289.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0001008432082016,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,0.0004783563490491,288.6417541503906,294.1499938964844,252.1251373291016,251.5184631347656,253.20127868652344,252.1721649169922,286.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.24336687799132e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.0088994074612855,60.0,-24.05746841430664,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,290.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,9.573613351676612e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954833984375,0.0,0.0,0.0001008147519314,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,7.446143717970699e-05,289.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,0.0001008147664833,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0004782214527949,288.6255187988281,294.1499938964844,252.1071929931641,251.5027618408203,253.18167114257807,252.15542602539065,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209711133133624e-09,0.0010200516553595,-0.020559137687087,0.0,0.0,0.0,-0.0088827218860387,60.0,-24.051008224487305,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,290.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9840087890625,0.0,0.0,9.573613351676612e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954833984375,0.0,0.0,0.0001008147519314,289.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695129394531,0.0,0.0,7.446143717970699e-05,289.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,0.0001008147664833,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0004782214527949,288.6255187988281,294.1499938964844,252.1071929931641,251.5027618408203,253.18167114257807,252.15542602539065,286.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209711133133624e-09,0.0010200516553595,-0.020559137687087,0.0,0.0,0.0,-0.0088827218860387,60.0,-24.051008224487305,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,290.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9760437011719,0.0,0.0,9.572325507178904e-05,290.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,0.0001008011968224,289.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,7.445142546202987e-05,289.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,0.0001008012040983,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,0.0004781571333296,288.617431640625,294.1499938964844,252.09803771972656,251.49468994140625,253.17189025878903,252.1469116210937,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193665301803321e-09,0.0010199144016951,-0.0205171182751655,0.0,0.0,0.0,-0.0088747683912515,60.0,-24.047983169555664,-0.0,-7.092410925224615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,9.571117698214948e-05,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794006347656,0.0,0.0,0.0001007884711725,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,7.444203220074996e-05,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476318359375,0.0,0.0,0.0001007884857244,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.007080078125,0.0,0.0,0.0004780967719852,288.6093139648437,294.1499938964844,252.08872985839844,251.4864654541016,253.162109375,252.13829040527344,286.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178611565767824e-09,0.0010197856463491,-0.0204776935279369,0.0,0.0,0.0,-0.0088673047721385,60.0,-24.045181274414062,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,290.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,9.569001849740744e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0001007661921903,289.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,7.442557398462668e-05,289.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,0.0001007661994663,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0004779910959769,288.59307861328125,294.1499938964844,252.0696716308593,251.4695739746093,253.14254760742188,252.1207275390625,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,-0.0088542345911264,60.0,-24.04045867919922,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,290.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,9.569001849740744e-05,290.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0001007661921903,289.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,7.442557398462668e-05,289.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,0.0001007661994663,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,0.0004779910959769,288.59307861328125,294.1499938964844,252.0696716308593,251.4695739746093,253.14254760742188,252.1207275390625,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245989379026e-09,0.0010195602662861,-0.0204086452722549,0.0,0.0,0.0,-0.0088542345911264,60.0,-24.04045867919922,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
