time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536340,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,9.567367669660598e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,0.0001007489845505,289.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,7.44128628866747e-05,289.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,0.0001007489918265,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,0.0004779094888363,288.57684326171875,294.1499938964844,252.0500030517578,251.4519958496093,253.1230010986328,252.1027069091797,286.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.13188538728582e-09,0.0010193861089646,-0.0203553233295679,0.0,0.0,0.0,-0.0088441409170627,60.0,-24.03711128234864,-0.0,-7.085065334422326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,9.567367669660598e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,0.0001007489845505,289.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,7.44128628866747e-05,289.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,0.0001007489918265,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,0.0004779094888363,288.57684326171875,294.1499938964844,252.0500030517578,251.4519958496093,253.1230010986328,252.1027069091797,286.56689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193942580372,8.13188538728582e-09,0.0010193861089646,-0.0203553233295679,0.0,0.0,0.0,-0.0088441409170627,60.0,-24.03711128234864,-0.0,-7.085065334422326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.565658547217026e-05,290.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,0.0001007309911074,289.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,7.439956971211359e-05,289.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001007309983833,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0004778240981977,288.56060791015625,294.1499938964844,252.0287628173828,251.43280029296875,253.1034393310547,252.0839233398437,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110585980602991e-09,0.0010192040354013,-0.0202995464205741,0.0,0.0,0.0,-0.0088335815817117,60.0,-24.035140991210938,-0.0,-7.082532960112077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,9.565658547217026e-05,290.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9311218261719,0.0,0.0,0.0001007309911074,289.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064636230469,0.0,0.0,7.439956971211359e-05,289.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0001007309983833,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0004778240981977,288.56060791015625,294.1499938964844,252.0287628173828,251.43280029296875,253.1034393310547,252.0839233398437,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110585980602991e-09,0.0010192040354013,-0.0202995464205741,0.0,0.0,0.0,-0.0088335815817117,60.0,-24.035140991210938,-0.0,-7.082532960112077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.563314233673736e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,0.0001007062965072,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,7.438133616233245e-05,289.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.0001007063110591,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0004777069843839,288.5443420410156,294.1499938964844,252.00515747070312,251.41114807128903,253.0838165283203,252.064208984375,286.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189622407779,8.081372016022215e-09,0.0010189542081207,-0.0202230364084243,0.0,0.0,0.0,-0.0088190995156764,60.0,-24.033580780029297,-0.0,-7.079061248305153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,290.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,9.563314233673736e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,0.0001007062965072,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,7.438133616233245e-05,289.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.0001007063110591,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0004777069843839,288.5443420410156,294.1499938964844,252.00515747070312,251.41114807128903,253.0838165283203,252.064208984375,286.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189622407779,8.081372016022215e-09,0.0010189542081207,-0.0202230364084243,0.0,0.0,0.0,-0.0088190995156764,60.0,-24.033580780029297,-0.0,-7.079061248305153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,9.561917249811812e-05,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0001006915845209,289.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.0,7.437046588165686e-05,289.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,0.0001006915917969,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0004776371933985,288.5362243652344,294.1499938964844,251.9925079345703,251.3994598388672,253.073974609375,252.05377197265625,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188134619966,8.063961942639253e-09,0.0010188054293394,-0.0201774425804615,0.0,0.0,0.0,-0.0088104689493775,60.0,-24.03284072875977,-0.0,-7.076992858401354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,9.560367470839992e-05,290.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89892578125,0.0,0.0,0.000100675271824,289.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,7.435841689584777e-05,289.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0001006752790999,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92486572265625,0.0,0.0,0.0004775598063133,288.528076171875,294.1499938964844,251.9793243408203,251.38720703125,253.0641021728516,252.0429534912109,286.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.044656496508651e-09,0.001018640352413,-0.0201268829405307,0.0,0.0,0.0,-0.0088008977472782,60.0,-24.03211784362793,-0.0,-7.07469922645032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,290.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.0,9.556896111462264e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828125,0.0,0.0,0.0001006387101369,289.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,7.433141581714153e-05,289.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,0.0001006387174129,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,0.0004773864056915,288.5118103027344,294.1499938964844,251.951400756836,251.36111450195312,253.0442657470703,252.0202178955078,286.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135968625545,0.0,0.0,0.0,-0.0087794540449976,60.0,-24.03074073791504,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,290.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.0,9.556896111462264e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828125,0.0,0.0,0.0001006387101369,289.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,7.433141581714153e-05,289.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533630371094,0.0,0.0,0.0001006387174129,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084167480469,0.0,0.0,0.0004773864056915,288.5118103027344,294.1499938964844,251.951400756836,251.36111450195312,253.0442657470703,252.0202178955078,286.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001399542933996e-09,0.0010182703845202,-0.0200135968625545,0.0,0.0,0.0,-0.0087794540449976,60.0,-24.03074073791504,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,9.55291761783883e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666687011719,0.0,0.0,0.000100596815173,289.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,7.430047116940841e-05,289.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,0.000100596822449,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,0.0004771876847371,288.4955139160156,294.1499938964844,251.9215240478516,251.3330078125,253.0242614746093,251.99566650390625,286.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951828528973692e-09,0.0010178465163335,-0.0198837742209434,0.0,0.0,0.0,-0.0087548792362213,60.0,-24.029502868652344,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,290.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,9.55291761783883e-05,290.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666687011719,0.0,0.0,0.000100596815173,289.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432312011719,0.0,0.0,7.430047116940841e-05,289.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,0.000100596822449,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,0.0004771876847371,288.4955139160156,294.1499938964844,251.9215240478516,251.3330078125,253.0242614746093,251.99566650390625,286.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951828528973692e-09,0.0010178465163335,-0.0198837742209434,0.0,0.0,0.0,-0.0087548792362213,60.0,-24.029502868652344,-0.0,-7.063676576990474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,9.54853676375933e-05,290.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,0.0001005506856017,289.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,7.426639785990119e-05,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82183837890625,0.0,0.0,0.0001005506928777,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,0.0004769688530359,288.479248046875,294.1499938964844,251.88983154296875,251.30303955078125,253.00408935546875,251.96969604492188,286.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897245524191021e-09,0.0010173798073083,-0.0197408255189657,0.0,0.0,0.0,-0.0087278205901384,60.0,-24.028392791748047,-0.0,-7.057199269411285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,290.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8403015136719,0.0,0.0,9.54853676375933e-05,290.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505554199219,0.0,0.0,0.0001005506856017,289.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.827392578125,0.0,0.0,7.426639785990119e-05,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82183837890625,0.0,0.0,0.0001005506928777,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,0.0004769688530359,288.479248046875,294.1499938964844,251.88983154296875,251.30303955078125,253.00408935546875,251.96969604492188,286.4635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173877235502,7.897245524191021e-09,0.0010173798073083,-0.0197408255189657,0.0,0.0,0.0,-0.0087278205901384,60.0,-24.028392791748047,-0.0,-7.057199269411285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,9.543768101138994e-05,290.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,0.0001005004742182,289.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.42293123039417e-05,289.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060913085937,0.0,0.0,0.0001005004814942,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591003417969,0.0,0.0,0.0004767306672874,288.46295166015625,294.1499938964844,251.85646057128903,251.27134704589844,252.9836883544922,251.94195556640625,286.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-24.027463912963867,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,9.543768101138994e-05,290.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,0.0001005004742182,289.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.42293123039417e-05,289.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060913085937,0.0,0.0,0.0001005004814942,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8591003417969,0.0,0.0,0.0004767306672874,288.46295166015625,294.1499938964844,251.85646057128903,251.27134704589844,252.9836883544922,251.94195556640625,286.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.83783260516202e-09,0.0010168717708438,-0.0195852238684892,0.0,0.0,0.0,-0.0086983665823936,60.0,-24.027463912963867,-0.0,-7.050152106558016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163146972656,0.0,0.0,9.541233157506213e-05,290.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82635498046875,0.0,0.0,0.0001004737787297,289.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,7.420959445880726e-05,289.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7981872558594,0.0,0.0,0.0001004737860057,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,0.0004766040365211,288.4548034667969,294.1499938964844,251.8392028808593,251.25489807128903,252.973388671875,251.92739868164065,286.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166094871237,7.806242763308546e-09,0.0010166016872972,-0.0195024907588958,0.0,0.0,0.0,-0.0086827063933014,60.0,-24.027070999145508,-0.0,-7.046406835797826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,290.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,9.53864146140404e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,0.0001004464866127,289.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,7.418943278025836e-05,289.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7903137207031,0.0,0.0,0.0001004464938887,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.0004764745826832,288.4466552734375,294.1499938964844,251.82156372070312,251.2380828857422,252.9630279541016,251.9125213623047,286.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163333499804,7.773951260503509e-09,0.0010163255501538,-0.0194179192185401,0.0,0.0,0.0,-0.0086666978895664,60.0,-24.026710510253903,-0.0,-7.042579142080285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,9.533191769151016e-05,290.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,0.0001003890938591,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.414705032715574e-05,289.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745361328125,0.0,0.0,0.000100389101135,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0004762023454532,288.43035888671875,294.1499938964844,251.7852783203125,251.2033843994141,252.94210815429688,251.8815460205078,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706047355782175e-09,0.0010157449869439,-0.0192400757223367,0.0,0.0,0.0,-0.0086330352351069,60.0,-24.02613067626953,-0.0,-7.034532956140539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,9.533191769151016e-05,290.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,0.0001003890938591,289.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.414705032715574e-05,289.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745361328125,0.0,0.0,0.000100389101135,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262023925781,0.0,0.0,0.0004762023454532,288.43035888671875,294.1499938964844,251.7852783203125,251.2033843994141,252.94210815429688,251.8815460205078,286.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706047355782175e-09,0.0010157449869439,-0.0192400757223367,0.0,0.0,0.0,-0.0086330352351069,60.0,-24.02613067626953,-0.0,-7.034532956140539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,290.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,9.52749905991368e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0001003291472443,289.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640075683594,0.0,0.0,7.410276884911582e-05,289.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587280273437,0.0,0.0,0.0001003291545202,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,0.0004759179719258,288.4140625,294.1499938964844,251.74774169921875,251.1674041748047,252.92092895507807,251.849349975586,286.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978722199797,60.0,-24.025697708129883,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,290.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,9.52749905991368e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860107421875,0.0,0.0,0.0001003291472443,289.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640075683594,0.0,0.0,7.410276884911582e-05,289.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587280273437,0.0,0.0,0.0001003291545202,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,0.0004759179719258,288.4140625,294.1499938964844,251.74774169921875,251.1674041748047,252.92092895507807,251.849349975586,286.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978722199797,60.0,-24.025697708129883,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,290.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,9.52155896811746e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698974609375,0.0,0.0,0.0001002666031126,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,7.405657379422337e-05,289.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,0.0001002666103886,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004756212874781,288.39776611328125,294.1499938964844,251.70909118652344,251.1302947998047,252.8994598388672,251.8157958984375,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561114401255509e-09,0.0010145056294277,-0.0188604891300201,0.0,0.0,0.0,-0.0085611855611205,60.0,-24.02544593811035,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,290.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602844238281,0.0,0.0,9.52155896811746e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698974609375,0.0,0.0,0.0001002666031126,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481689453125,0.0,0.0,7.405657379422337e-05,289.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,0.0001002666103886,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004756212874781,288.39776611328125,294.1499938964844,251.70909118652344,251.1302947998047,252.8994598388672,251.8157958984375,286.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561114401255509e-09,0.0010145056294277,-0.0188604891300201,0.0,0.0,0.0,-0.0085611855611205,60.0,-24.02544593811035,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,290.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,9.515418787486853e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,0.0001002019416773,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,7.400881440844387e-05,289.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271423339844,0.0,0.0,0.0001002019489533,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77691650390625,0.0,0.0,0.0004753145622089,288.3814697265625,294.1499938964844,251.6694793701172,251.09217834472656,252.8776397705078,251.78091430664065,286.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460582400412e-09,0.001013851375319,-0.0186601057648658,0.0,0.0,0.0,-0.0085232574492692,60.0,-24.02537727355957,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,290.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,9.515418787486853e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7537536621094,0.0,0.0,0.0001002019416773,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,7.400881440844387e-05,289.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271423339844,0.0,0.0,0.0001002019489533,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77691650390625,0.0,0.0,0.0004753145622089,288.3814697265625,294.1499938964844,251.6694793701172,251.09217834472656,252.8776397705078,251.78091430664065,286.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460582400412e-09,0.001013851375319,-0.0186601057648658,0.0,0.0,0.0,-0.0085232574492692,60.0,-24.02537727355957,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,290.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362670898437,0.0,0.0,9.51230467762798e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7456970214844,0.0,0.0,0.0001001691489364,289.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.724365234375,0.0,0.0,7.398460002150387e-05,289.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192687988281,0.0,0.0,0.0001001691562123,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687072753906,0.0,0.0,0.0004751590313389,288.3733215332031,294.1499938964844,251.6493530273437,251.0727996826172,252.8666229248047,251.7631225585937,286.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445810634720828e-09,0.0010135197080671,-0.018558494746685,0.0,0.0,0.0,-0.0085040247067809,60.0,-24.02539253234864,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,290.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7282409667969,0.0,0.0,9.50914472923614e-05,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,0.0001001358687062,289.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164306640625,0.0,0.0,7.396001456072554e-05,289.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113647460937,0.0,0.0,0.0001001358759822,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,0.0004750011721625,288.3651733398437,294.1499938964844,251.6290283203125,251.05322265625,252.85552978515625,251.7450408935547,286.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406433244483422e-09,0.0010131829185411,-0.0184553600847721,0.0,0.0,0.0,-0.0084845032542943,60.0,-24.025463104248047,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7122497558594,0.0,0.0,9.502761531621218e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72149658203125,0.0,0.0,0.0001000686534098,289.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,7.391037070192397e-05,289.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.695556640625,0.0,0.0,0.0001000686606857,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440795898437,0.0,0.0,0.0004746823396999,288.3488464355469,294.1499938964844,251.587890625,251.0135498046875,252.8330993652344,251.708251953125,286.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-24.025728225708008,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7122497558594,0.0,0.0,9.502761531621218e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72149658203125,0.0,0.0,0.0001000686534098,289.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005615234375,0.0,0.0,7.391037070192397e-05,289.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.695556640625,0.0,0.0,0.0001000686606857,290.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440795898437,0.0,0.0,0.0004746823396999,288.3488464355469,294.1499938964844,251.587890625,251.0135498046875,252.8330993652344,251.708251953125,286.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907525140314e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-24.025728225708008,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,9.496316488366574e-05,290.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,0.0001000007832772,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,7.386023935396224e-05,289.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001000007905531,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,0.0004743603640235,288.3325500488281,294.1499938964844,251.5461883544922,250.97332763671875,252.8103179931641,251.67059326171875,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246600208787868e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-24.026206970214844,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962280273437,0.0,0.0,9.496316488366574e-05,290.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7053527832031,0.0,0.0,0.0001000007832772,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,7.386023935396224e-05,289.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001000007905531,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,0.0004743603640235,288.3325500488281,294.1499938964844,251.5461883544922,250.97332763671875,252.8103179931641,251.67059326171875,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246600208787868e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-24.026206970214844,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802062988281,0.0,0.0,9.489859803579748e-05,290.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.99327894533053e-05,289.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,7.381002069450915e-05,289.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,9.993279672926292e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71124267578125,0.0,0.0,0.0004740378644783,288.3162536621094,294.1499938964844,251.50408935546875,250.93267822265625,252.7872009277344,251.6322326660156,286.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166157445226417e-09,0.0010111284209415,-0.0178260318934917,0.0,0.0,0.0,-0.0083653889596462,60.0,-24.026893615722656,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802062988281,0.0,0.0,9.489859803579748e-05,290.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.99327894533053e-05,289.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,7.381002069450915e-05,289.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,9.993279672926292e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71124267578125,0.0,0.0,0.0004740378644783,288.3162536621094,294.1499938964844,251.50408935546875,250.93267822265625,252.7872009277344,251.6322326660156,286.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166157445226417e-09,0.0010111284209415,-0.0178260318934917,0.0,0.0,0.0,-0.0083653889596462,60.0,-24.026893615722656,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641845703125,0.0,0.0,9.4834336778149e-05,290.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.673095703125,0.0,0.0,9.98651230474934e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,7.376004214165732e-05,289.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64813232421875,0.0,0.0,9.9865130323451e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69482421875,0.0,0.0,0.0004737168783321,288.2999572753906,294.1499938964844,251.4617156982422,250.8917694091797,252.7637939453125,251.5933380126953,286.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.08609126931492e-09,0.0010104437824338,-0.0176163185387849,0.0,0.0,0.0,-0.0083256959915161,60.0,-24.027801513671875,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641845703125,0.0,0.0,9.4834336778149e-05,290.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.673095703125,0.0,0.0,9.98651230474934e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,7.376004214165732e-05,289.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64813232421875,0.0,0.0,9.9865130323451e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69482421875,0.0,0.0,0.0004737168783321,288.2999572753906,294.1499938964844,251.4617156982422,250.8917694091797,252.7637939453125,251.5933380126953,286.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.08609126931492e-09,0.0010104437824338,-0.0176163185387849,0.0,0.0,0.0,-0.0083256959915161,60.0,-24.027801513671875,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561889648437,0.0,0.0,9.480249718762934e-05,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650390625,0.0,0.0,9.983159543480724e-05,289.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,7.373528205789626e-05,289.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402282714844,0.0,0.0,9.983160271076486e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866455078125,0.0,0.0,0.0004735578258987,288.29180908203125,294.1499938964844,251.4404754638672,250.8712615966797,252.751953125,251.57369995117188,286.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046421668377434e-09,0.001010104548186,-0.0175124127417802,0.0,0.0,0.0,-0.0083060301840305,60.0,-24.02836036682129,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,9.4770934083499e-05,290.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,9.979835158446804e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,7.371072570094839e-05,289.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322937011719,0.0,0.0,9.979835886042564e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784362792969,0.0,0.0,0.0004734001413453,288.2836303710937,294.1499938964844,251.41921997070312,250.8507232666016,252.7400360107422,251.553955078125,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090463417853e-09,0.0010097682243213,-0.0174093935638666,0.0,0.0,0.0,-0.0082865320146083,60.0,-24.02898597717285,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,9.470889926888049e-05,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,9.97330280370079e-05,289.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211853027344,0.0,0.0,7.366247882600874e-05,289.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,9.973303531296553e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,0.0004730903019662,288.267333984375,294.1499938964844,251.3767242431641,250.8097076416016,252.71597290039065,251.5142364501953,286.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.9298038418708074e-09,0.0010091073345392,-0.0172069575637578,0.0,0.0,0.0,-0.0082482183352112,60.0,-24.03046607971192,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
