time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538680,289.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,9.470889926888049e-05,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6408386230469,0.0,0.0,9.97330280370079e-05,289.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211853027344,0.0,0.0,7.366247882600874e-05,289.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,9.973303531296553e-05,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,0.0004730903019662,288.267333984375,294.1499938964844,251.3767242431641,250.8097076416016,252.71597290039065,251.5142364501953,286.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.9298038418708074e-09,0.0010091073345392,-0.0172069575637578,0.0,0.0,0.0,-0.0082482183352112,60.0,-24.03046607971192,-0.0,-6.94288573299673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161499023437,0.0,0.0,9.464855975238606e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247253417969,0.0,0.0,9.966948709916323e-05,289.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053161621094,0.0,0.0,7.361554889939725e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6006774902344,0.0,0.0,9.966949437512083e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.0004727888735942,288.25103759765625,294.1499938964844,251.3343811035156,250.76885986328125,252.6916046142578,251.4742889404297,286.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854619094553982e-09,0.0010084643727168,-0.0170100219547748,0.0,0.0,0.0,-0.0082109458744525,60.0,-24.032245635986328,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161499023437,0.0,0.0,9.464855975238606e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247253417969,0.0,0.0,9.966948709916323e-05,289.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053161621094,0.0,0.0,7.361554889939725e-05,289.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6006774902344,0.0,0.0,9.966949437512083e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456604003906,0.0,0.0,0.0004727888735942,288.25103759765625,294.1499938964844,251.3343811035156,250.76885986328125,252.6916046142578,251.4742889404297,286.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854619094553982e-09,0.0010084643727168,-0.0170100219547748,0.0,0.0,0.0,-0.0082109458744525,60.0,-24.032245635986328,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,9.459062857786192e-05,290.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60858154296875,0.0,0.0,9.96084781945683e-05,289.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,7.357048889389262e-05,289.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,9.960848547052592e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292724609375,0.0,0.0,0.000472499494208,288.2347412109375,294.1499938964844,251.2923278808593,250.72830200195312,252.6669158935547,251.4342041015625,286.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.782441275277051e-09,0.0010078472550958,-0.0168209634721279,0.0,0.0,0.0,-0.0081751635298132,60.0,-24.034393310546875,-0.0,-6.925554885128804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,9.459062857786192e-05,290.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60858154296875,0.0,0.0,9.96084781945683e-05,289.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894470214844,0.0,0.0,7.357048889389262e-05,289.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848388671875,0.0,0.0,9.960848547052592e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292724609375,0.0,0.0,0.000472499494208,288.2347412109375,294.1499938964844,251.2923278808593,250.72830200195312,252.6669158935547,251.4342041015625,286.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.782441275277051e-09,0.0010078472550958,-0.0168209634721279,0.0,0.0,0.0,-0.0081751635298132,60.0,-24.034393310546875,-0.0,-6.925554885128804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841064453125,0.0,0.0,9.453519305679948e-05,290.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,9.955011046258733e-05,289.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,7.352737884502858e-05,289.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,9.955011773854494e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,0.000472222600365,288.21844482421875,294.1499938964844,251.25070190429688,250.68820190429688,252.6419677734375,251.3941192626953,286.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.7133791858964295e-09,0.0010072566801682,-0.0166400633752346,0.0,0.0,0.0,-0.0081409271806478,60.0,-24.03686714172364,-0.0,-6.917440487086425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841064453125,0.0,0.0,9.453519305679948e-05,290.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,9.955011046258733e-05,289.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,7.352737884502858e-05,289.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,9.955011773854494e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6128845214844,0.0,0.0,0.000472222600365,288.21844482421875,294.1499938964844,251.25070190429688,250.68820190429688,252.6419677734375,251.3941192626953,286.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.7133791858964295e-09,0.0010072566801682,-0.0166400633752346,0.0,0.0,0.0,-0.0081409271806478,60.0,-24.03686714172364,-0.0,-6.917440487086425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,9.450865036342292e-05,290.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,9.952216350939123e-05,289.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56561279296875,0.0,0.0,7.350672967731953e-05,289.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56109619140625,0.0,0.0,9.952216350939123e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60467529296875,0.0,0.0,0.0004720900324173,288.21026611328125,294.1499938964844,251.2301025390625,250.6683654785156,252.62936401367188,251.3741149902344,286.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069805430248,6.680308306528104e-09,0.0010069739073514,-0.0165534373372793,0.0,0.0,0.0,-0.0081245321780443,60.0,-24.038259506225582,-0.0,-6.913556660492759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,9.448295168112963e-05,289.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,9.949509694706649e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,7.348674262175336e-05,289.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531921386719,0.0,0.0,9.94951042230241e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59649658203125,0.0,0.0,0.0004719616554211,288.2021179199219,294.1499938964844,251.20965576171875,250.64871215820312,252.61669921875,251.35415649414065,286.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.648285033605816e-09,0.0010066999820992,-0.0164695549756288,0.0,0.0,0.0,-0.0081086568534374,60.0,-24.03974342346192,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55206298828125,0.0,0.0,9.4434195489157e-05,289.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602111816406,0.0,0.0,9.94437577901408e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.541748046875,0.0,0.0,7.344882033066824e-05,289.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,9.944376506609842e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0004717181145679,288.1858215332031,294.1499938964844,251.1693115234375,250.6099395751953,252.5911865234375,251.3144073486328,286.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587541623304105e-09,0.0010061805369332,-0.016310442239046,0.0,0.0,0.0,-0.0080785434693098,60.0,-24.04297065734864,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55206298828125,0.0,0.0,9.4434195489157e-05,289.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602111816406,0.0,0.0,9.94437577901408e-05,289.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.541748046875,0.0,0.0,7.344882033066824e-05,289.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,9.944376506609842e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5801086425781,0.0,0.0,0.0004717181145679,288.1858215332031,294.1499938964844,251.1693115234375,250.6099395751953,252.5911865234375,251.3144073486328,286.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587541623304105e-09,0.0010061805369332,-0.016310442239046,0.0,0.0,0.0,-0.0080785434693098,60.0,-24.04297065734864,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5360412597656,0.0,0.0,9.438894630875438e-05,289.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.93961002677679e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,7.341362652368844e-05,289.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,9.939610754372552e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,0.0004714920651167,288.1695251464844,294.1499938964844,251.1298065185547,250.5720672607422,252.56544494628903,251.2749786376953,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531159613132331e-09,0.0010056984610855,-0.0161627531051635,0.0,0.0,0.0,-0.0080505926162004,60.0,-24.04654884338379,-0.0,-6.896053150740046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5360412597656,0.0,0.0,9.438894630875438e-05,289.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,9.93961002677679e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52587890625,0.0,0.0,7.341362652368844e-05,289.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,9.939610754372552e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,0.0004714920651167,288.1695251464844,294.1499938964844,251.1298065185547,250.5720672607422,252.56544494628903,251.2749786376953,286.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057049803435,6.531159613132331e-09,0.0010056984610855,-0.0161627531051635,0.0,0.0,0.0,-0.0080505926162004,60.0,-24.04654884338379,-0.0,-6.896053150740046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199890136719,0.0,0.0,9.434804087504745e-05,289.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,9.935302659869194e-05,289.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,7.338180876104161e-05,289.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,9.935303387464955e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,0.0004712877562269,288.1531982421875,294.1499938964844,251.09130859375,250.5352020263672,252.5394744873047,251.23602294921875,286.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480193270874679e-09,0.0010052626021206,-0.0160292480140924,0.0,0.0,0.0,-0.0080253258347511,60.0,-24.05047035217285,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199890136719,0.0,0.0,9.434804087504745e-05,289.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,9.935302659869194e-05,289.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,7.338180876104161e-05,289.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,9.935303387464955e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,0.0004712877562269,288.1531982421875,294.1499938964844,251.09130859375,250.5352020263672,252.5394744873047,251.23602294921875,286.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052691213786,6.480193270874679e-09,0.0010052626021206,-0.0160292480140924,0.0,0.0,0.0,-0.0080253258347511,60.0,-24.05047035217285,-0.0,-6.890076775789566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.431075886823236e-05,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,9.931377280736342e-05,289.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,7.335281406994909e-05,289.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897766113281,0.0,0.0,9.931378008332103e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,0.0004711015208158,288.13690185546875,294.1499938964844,251.053939819336,250.49952697753903,252.5133209228516,251.1975860595703,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.4337468685948815e-09,0.0010048653930425,-0.0159075837582349,0.0,0.0,0.0,-0.0080023007467389,60.0,-24.05466079711914,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.431075886823236e-05,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118103027344,0.0,0.0,9.931377280736342e-05,289.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,7.335281406994909e-05,289.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897766113281,0.0,0.0,9.931378008332103e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,0.0004711015208158,288.13690185546875,294.1499938964844,251.053939819336,250.49952697753903,252.5133209228516,251.1975860595703,286.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.4337468685948815e-09,0.0010048653930425,-0.0159075837582349,0.0,0.0,0.0,-0.0080023007467389,60.0,-24.05466079711914,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,9.42937404033728e-05,289.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,9.929585212375967e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.486083984375,0.0,0.0,7.333957910304889e-05,289.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.0,9.929585212375967e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,0.0004710165085271,288.12872314453125,294.1499938964844,251.0357208251953,250.482162475586,252.5001678466797,251.1786193847656,286.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125407206461205e-09,0.0010046841343864,-0.0158520340919494,0.0,0.0,0.0,-0.0079917879775166,60.0,-24.056848526000977,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,9.42778424359858e-05,289.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,9.927910286933184e-05,289.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781494140625,0.0,0.0,7.332720997510478e-05,289.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,9.927911014528944e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,0.0004709370841737,288.1205749511719,294.1499938964844,251.0178375244141,250.4651641845703,252.4869842529297,251.1598358154297,286.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045210365206,6.392729012816289e-09,0.0010045146336778,-0.0158001370728015,0.0,0.0,0.0,-0.0079819662496447,60.0,-24.059085845947266,-0.0,-6.879827196826227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,9.42493134061806e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,9.924906044034287e-05,289.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46221923828125,0.0,0.0,7.330502558033913e-05,289.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45806884765625,0.0,0.0,9.924906771630047e-05,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,0.0004707945918198,288.104248046875,294.1499938964844,250.983139038086,250.4322509765625,252.46051025390625,251.1228942871093,286.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042170761153,6.3571845565491e-09,0.0010042106732726,-0.0157070290297269,0.0,0.0,0.0,-0.007964345626533,60.0,-24.06365776062012,-0.0,-6.87566412693741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47186279296875,0.0,0.0,9.42493134061806e-05,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,9.924906044034287e-05,289.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46221923828125,0.0,0.0,7.330502558033913e-05,289.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45806884765625,0.0,0.0,9.924906771630047e-05,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,0.0004707945918198,288.104248046875,294.1499938964844,250.983139038086,250.4322509765625,252.46051025390625,251.1228942871093,286.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042170761153,6.3571845565491e-09,0.0010042106732726,-0.0157070290297269,0.0,0.0,0.0,-0.007964345626533,60.0,-24.06365776062012,-0.0,-6.87566412693741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.050000000745058,9.42247934290208e-05,289.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.050000000745058,9.922324534272776e-05,289.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462890625,0.0,0.050000000745058,7.328595529543236e-05,289.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.050000000745058,9.922325261868536e-05,290.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.050000000745058,0.0004706721229013,288.0879211425781,291.1499938964844,250.9499969482422,250.40093994140625,252.4339141845703,251.08677673339844,286.04986572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326636992071144e-09,0.0010039495537057,-0.0156270079314708,0.0,0.0,0.0,-0.0079492013901472,60.0,-24.06829071044922,-0.0,-6.872087254805592e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.050000000745058,9.42247934290208e-05,289.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.050000000745058,9.922324534272776e-05,289.6497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4462890625,0.0,0.050000000745058,7.328595529543236e-05,289.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.050000000745058,9.922325261868536e-05,290.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818725585937,0.0,0.050000000745058,0.0004706721229013,288.0879211425781,291.1499938964844,250.9499969482422,250.40093994140625,252.4339141845703,251.08677673339844,286.04986572265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326636992071144e-09,0.0010039495537057,-0.0156270079314708,0.0,0.0,0.0,-0.0079492013901472,60.0,-24.06829071044922,-0.0,-6.872087254805592e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141174316406,0.6346797347068787,0.050000000745058,0.0408389195799827,289.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.6346797347068787,0.050000000745058,0.043005347251892,289.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.6346797347068787,0.050000000745058,0.0317636020481586,289.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.6346797347068787,0.050000000745058,0.043005347251892,290.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.6346797347068787,0.050000000745058,0.2039988338947296,286.5250549316406,291.1499938964844,250.9339599609375,250.38584899902344,275.9420471191406,282.2025451660156,285.7669677734375,1.0,0.1097105741500854,0.0,0.0,1.0,1.0,-0.4351063966751098,2.2938738197808561e-07,0.4351061582565307,-0.1266646534204483,0.0,0.0,0.0,10.189537048339844,60.0,-977.7786254882812,-0.0,12.280152320861816,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.6318454742431641,0.050000000745058,0.04523416608572,289.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.6318454742431641,0.050000000745058,0.0476337522268295,289.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.6318454742431641,0.050000000745058,0.0351821295917034,289.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.6318454742431641,0.050000000745058,0.0476337522268295,290.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.6318454742431641,0.050000000745058,0.2259540110826492,285.3168334960937,291.1499938964844,250.9181671142578,250.3710327148437,279.2640991210937,290.3086853027344,284.8107604980469,1.0,0.1210898905992508,0.1964616030454635,0.1964616030454635,1.0,1.0,-0.4819765090942383,0.0229049082845449,0.4590715765953064,-0.1153254657983779,0.0,0.0,0.0,12.510071754455566,60.0,-1667.351318359375,-0.0,16.679636001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3994445800781,307.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938136990486946e-21,-7.542240095400609e-21,2.604102902965271e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0456788130104541,289.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0481019876897335,289.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0355279631912708,289.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0481019876897335,290.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.2281751185655594,283.83740234375,291.1499938964844,250.8872833251953,250.3422241210937,279.298828125,290.7195129394531,283.6092834472656,1.0,0.1405963152647018,0.2156603932380676,0.2156603932380676,1.0,1.0,-0.4867169559001922,0.0276080463081598,0.4591088891029358,-0.1120359674096107,0.0,0.0,1.0,20.02166557312012,60.0,-863.5938110351562,-5796.4638671875,23.18787956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2380065917969,304.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,5774.669921875,18000.0,0.0,0.0,0.0022553086746484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271456867456436,0.2271473854780197,-1.695227979325864e-06,0.0,2.288851419507409e-06,0.0,0.0,4.054418087005615,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0456788130104541,289.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0481019876897335,289.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0355279631912708,289.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.0481019876897335,290.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940734863281,0.5713081955909729,0.050000000745058,0.2281751185655594,283.83740234375,291.1499938964844,250.8872833251953,250.3422241210937,279.298828125,290.7195129394531,283.6092834472656,1.0,0.1405963152647018,0.2156603932380676,0.2156603932380676,1.0,1.0,-0.4867169559001922,0.0276080463081598,0.4591088891029358,-0.1120359674096107,0.0,0.0,1.0,20.02166557312012,60.0,-863.5938110351562,-5796.4638671875,23.18787956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2380065917969,304.893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,5774.669921875,18000.0,0.0,0.0,0.0022553086746484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271456867456436,0.2271473854780197,-1.695227979325864e-06,0.0,2.288851419507409e-06,0.0,0.0,4.054418087005615,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.8482666015625,297.1499938964844,293.1499938964844,0.0007484897505491,-71.51578521728516,284.69110107421875,0.549496591091156,0.050000000745058,0.0458161048591136,289.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.549496591091156,0.050000000745058,0.0482465662062168,289.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.549496591091156,0.050000000745058,0.0356347486376762,289.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.549496591091156,0.050000000745058,0.0482465662062168,290.70916748046875,297.1499938964844,293.1499938964844,0.0004960734513588,-215.72769165039065,284.287841796875,0.549496591091156,0.050000000745058,0.228860929608345,283.9748840332031,291.1499938964844,250.8721923828125,250.3282165527344,279.2812194824219,290.7110595703125,284.5762023925781,1.0,0.1490028649568557,0.2208908796310424,0.2208908796310424,1.0,1.0,-0.4881798923015594,0.0289243161678314,0.459255576133728,-0.111226387321949,0.0,0.0,1.0,23.688379287719727,60.0,1982.2615966796875,-7418.92431640625,26.341392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6610107421875,308.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,5579.80517578125,19080.0,0.0,0.0,0.0214594807475805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745124101638794,0.7451287508010864,-4.633377557183849e-06,0.0,2.177864553232212e-05,0.0,0.0,46.4006462097168,0.0,0.0,0.0,0.4488579630851745,4.0,0.0,1.0
540360,289.85498046875,297.1499938964844,293.1499938964844,0.0014530102489516,-132.82943725585938,287.26580810546875,0.5326733589172363,0.050000000745058,0.045947328209877,289.9024658203125,297.1499938964844,293.1499938964844,0.0014105216832831,-135.7855987548828,287.1910705566406,0.5326733589172363,0.050000000745058,0.0483847483992576,289.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40191650390625,0.5326733589172363,0.050000000745058,0.0357368104159832,289.5719909667969,297.1499938964844,293.1499938964844,0.0010738797718659,-103.37838745117188,286.58721923828125,0.5326733589172363,0.050000000745058,0.0483847483992576,290.713134765625,297.1499938964844,293.1499938964844,0.0009965931531041,-455.0899963378906,286.5894470214844,0.5326733589172363,0.050000000745058,0.2295164167881012,285.3482360839844,291.1499938964844,250.8573303222656,250.31446838378903,279.2697448730469,290.71124267578125,286.0362854003906,1.0,0.1565724462270736,0.2259854227304458,0.2259854227304458,0.9996088147163392,1.0,-0.4895781874656677,0.0302443988621234,0.4593337774276733,-0.1104097962379455,0.0,0.0,1.0,27.1958122253418,60.0,2747.877685546875,-7490.73388671875,29.37521171569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.36151123046875,307.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,10945.8720703125,19080.0,0.0,0.0,0.0407707057893276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0634944438934326,1.0635038614273071,-9.34351555770263e-06,0.0,4.137708310736343e-05,0.0,0.0,133.7743682861328,0.0,0.0,0.0,0.5954457521438599,4.0,0.0,1.0
540420,289.9013061523437,297.1499938964844,293.1499938964844,0.0026420997455716,-227.7372894287109,291.09893798828125,0.5097653269767761,0.050000000745058,0.0461866110563278,289.931640625,297.1499938964844,293.1499938964844,0.0026243641041219,-238.2151336669922,291.064453125,0.5097653269767761,0.050000000745058,0.0486367270350456,289.8495788574219,297.1499938964844,293.1499938964844,0.002206151606515,-147.96302795410156,290.4034118652344,0.5097653269767761,0.050000000745058,0.0359229184687137,289.6144104003906,297.1499938964844,293.1499938964844,0.0024228722322732,-219.9785919189453,290.71844482421875,0.5097653269767761,0.050000000745058,0.0486367270350456,290.7446594238281,297.1499938964844,293.1499938964844,0.0018960988381877,-816.7891845703125,290.0088806152344,0.5097653269767761,0.050000000745058,0.2307116836309433,287.3507080078125,291.1499938964844,250.82830810546875,250.28775024414065,279.26220703125,290.7385559082031,287.6937866210937,1.0,0.1694178432226181,0.236719325184822,0.236719325184822,0.9988263845443726,1.0,-0.492127925157547,0.0331654958426952,0.4589624404907226,-0.1084692701697349,0.0,0.0,1.0,33.591217041015625,60.0,2342.871826171875,-7204.16455078125,34.95067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4226989746094,306.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,16572.25,19080.0,0.0,0.0,0.0794793665409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309343934059143,1.3093581199645996,-1.4158372323436195e-05,0.0,8.066145528573543e-05,0.0,0.0,249.583984375,0.0,0.0,0.0,0.7189926505088806,4.0,0.0,1.0
540480,289.9013061523437,297.1499938964844,293.1499938964844,0.0026420997455716,-227.7372894287109,291.09893798828125,0.5097653269767761,0.050000000745058,0.0461866110563278,289.931640625,297.1499938964844,293.1499938964844,0.0026243641041219,-238.2151336669922,291.064453125,0.5097653269767761,0.050000000745058,0.0486367270350456,289.8495788574219,297.1499938964844,293.1499938964844,0.002206151606515,-147.96302795410156,290.4034118652344,0.5097653269767761,0.050000000745058,0.0359229184687137,289.6144104003906,297.1499938964844,293.1499938964844,0.0024228722322732,-219.9785919189453,290.71844482421875,0.5097653269767761,0.050000000745058,0.0486367270350456,290.7446594238281,297.1499938964844,293.1499938964844,0.0018960988381877,-816.7891845703125,290.0088806152344,0.5097653269767761,0.050000000745058,0.2307116836309433,287.3507080078125,291.1499938964844,250.82830810546875,250.28775024414065,279.26220703125,290.7385559082031,287.6937866210937,1.0,0.1694178432226181,0.236719325184822,0.236719325184822,0.9988263845443726,1.0,-0.492127925157547,0.0331654958426952,0.4589624404907226,-0.1084692701697349,0.0,0.0,1.0,33.591217041015625,60.0,2342.871826171875,-7204.16455078125,34.95067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4226989746094,306.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,16572.25,19080.0,0.0,0.0,0.0794793665409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309343934059143,1.3093581199645996,-1.4158372323436195e-05,0.0,8.066145528573543e-05,0.0,0.0,249.583984375,0.0,0.0,0.0,0.7189926505088806,4.0,0.0,1.0
540540,289.9621887207031,297.1499938964844,293.1499938964844,0.0036997941788285,-305.3572998046875,293.7405700683594,0.4955874681472778,0.050000000745058,0.0463909953832626,289.9745178222656,297.1499938964844,293.1499938964844,0.0037112098652869,-322.5155944824219,293.75,0.4955874681472778,0.050000000745058,0.0488519519567489,289.9033203125,297.1499938964844,293.1499938964844,0.0033173423726111,-213.5289459228516,293.1725158691406,0.4955874681472778,0.050000000745058,0.0360818840563297,289.668212890625,297.1499938964844,293.1499938964844,0.0036228571552783,-315.0733947753906,293.5965881347656,0.4955874681472778,0.050000000745058,0.0488519519567489,290.7895812988281,297.1499938964844,293.1499938964844,0.0026822038926184,-1111.2388916015625,292.3110046386719,0.4955874681472778,0.050000000745058,0.2317326366901397,288.548583984375,291.1499938964844,250.8002014160156,250.2620391845703,279.2615661621094,290.7820739746094,288.8048095703125,1.0,0.1795964241027832,0.2478258460760116,0.2478258460760116,0.998043954372406,1.0,-0.494305819272995,0.0363988876342773,0.4579069316387176,-0.1061626821756362,0.0,0.0,1.0,39.05315399169922,60.0,1746.565185546875,-6979.91845703125,39.75692367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3049011230469,305.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18367.794921875,20160.0,0.0,0.0,0.1160583347082138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378452181816101,1.3784677982330322,-1.5692390661570244e-05,0.0,0.0001177844533231,0.0,0.0,291.2265014648437,0.0,0.0,0.0,0.7686814665794373,4.0,0.0,1.0
540600,289.9621887207031,297.1499938964844,293.1499938964844,0.0036997941788285,-305.3572998046875,293.7405700683594,0.4955874681472778,0.050000000745058,0.0463909953832626,289.9745178222656,297.1499938964844,293.1499938964844,0.0037112098652869,-322.5155944824219,293.75,0.4955874681472778,0.050000000745058,0.0488519519567489,289.9033203125,297.1499938964844,293.1499938964844,0.0033173423726111,-213.5289459228516,293.1725158691406,0.4955874681472778,0.050000000745058,0.0360818840563297,289.668212890625,297.1499938964844,293.1499938964844,0.0036228571552783,-315.0733947753906,293.5965881347656,0.4955874681472778,0.050000000745058,0.0488519519567489,290.7895812988281,297.1499938964844,293.1499938964844,0.0026822038926184,-1111.2388916015625,292.3110046386719,0.4955874681472778,0.050000000745058,0.2317326366901397,288.548583984375,291.1499938964844,250.8002014160156,250.2620391845703,279.2615661621094,290.7820739746094,288.8048095703125,1.0,0.1795964241027832,0.2478258460760116,0.2478258460760116,0.998043954372406,1.0,-0.494305819272995,0.0363988876342773,0.4579069316387176,-0.1061626821756362,0.0,0.0,1.0,39.05315399169922,60.0,1746.565185546875,-6979.91845703125,39.75692367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3049011230469,305.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18367.794921875,20160.0,0.0,0.0,0.1160583347082138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378452181816101,1.3784677982330322,-1.5692390661570244e-05,0.0,0.0001177844533231,0.0,0.0,291.2265014648437,0.0,0.0,0.0,0.7686814665794373,4.0,0.0,1.0
540660,290.0247802734375,297.1499938964844,293.1499938964844,0.0046496717259287,-367.1225891113281,295.8116149902344,0.4858699440956116,0.050000000745058,0.0465602427721023,290.0214538574219,297.1499938964844,293.1499938964844,0.004692408721894,-389.8448181152344,295.8605041503906,0.4858699440956116,0.050000000745058,0.0490301772952079,289.9596252441406,297.1499938964844,293.1499938964844,0.0043015638366341,-265.67401123046875,295.34326171875,0.4858699440956116,0.050000000745058,0.0362135246396064,289.7245788574219,297.1499938964844,293.1499938964844,0.0047066644765436,-390.9251403808594,295.857177734375,0.4858699440956116,0.050000000745058,0.0490301772952079,290.8384094238281,297.1499938964844,293.1499938964844,0.003352795029059,-1342.613525390625,294.1042175292969,0.4858699440956116,0.050000000745058,0.2325780540704727,289.4892578125,291.1499938964844,250.77297973632807,250.2372894287109,279.2609558105469,290.83062744140625,289.6975402832031,1.0,0.1875712871551513,0.2589060962200165,0.2589060962200165,0.9972127079963684,1.0,-0.4961093068122864,0.0398479625582695,0.4562613368034363,-0.1035770326852798,0.0,0.0,1.0,43.57528305053711,48.0,1313.599365234375,-6917.48974609375,43.767208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88385009765625,304.7280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,19785.986328125,20160.0,0.0,0.0,0.1487008333206176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306784868240356,1.430695414543152,-1.6904014046303928e-05,0.0,0.0001509124413132,0.0,0.0,325.598388671875,0.0,0.0,0.0,0.7816252112388611,4.0,0.0,1.0
540720,290.0247802734375,297.1499938964844,293.1499938964844,0.0046496717259287,-367.1225891113281,295.8116149902344,0.4858699440956116,0.050000000745058,0.0465602427721023,290.0214538574219,297.1499938964844,293.1499938964844,0.004692408721894,-389.8448181152344,295.8605041503906,0.4858699440956116,0.050000000745058,0.0490301772952079,289.9596252441406,297.1499938964844,293.1499938964844,0.0043015638366341,-265.67401123046875,295.34326171875,0.4858699440956116,0.050000000745058,0.0362135246396064,289.7245788574219,297.1499938964844,293.1499938964844,0.0047066644765436,-390.9251403808594,295.857177734375,0.4858699440956116,0.050000000745058,0.0490301772952079,290.8384094238281,297.1499938964844,293.1499938964844,0.003352795029059,-1342.613525390625,294.1042175292969,0.4858699440956116,0.050000000745058,0.2325780540704727,289.4892578125,291.1499938964844,250.77297973632807,250.2372894287109,279.2609558105469,290.83062744140625,289.6975402832031,1.0,0.1875712871551513,0.2589060962200165,0.2589060962200165,0.9972127079963684,1.0,-0.4961093068122864,0.0398479625582695,0.4562613368034363,-0.1035770326852798,0.0,0.0,1.0,43.57528305053711,48.0,1313.599365234375,-6917.48974609375,43.767208099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88385009765625,304.7280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,19785.986328125,20160.0,0.0,0.0,0.1487008333206176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306784868240356,1.430695414543152,-1.6904014046303928e-05,0.0,0.0001509124413132,0.0,0.0,325.598388671875,0.0,0.0,0.0,0.7816252112388611,4.0,0.0,1.0
