time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540780,290.0843505859375,297.1499938964844,293.1499938964844,0.0055352519266307,-417.06982421875,297.5035705566406,0.4835628569126129,0.050000000745058,0.0466027557849884,290.068115234375,297.1499938964844,293.1499938964844,0.0056127300485968,-444.4157409667969,297.5865783691406,0.4835628569126129,0.050000000745058,0.0490749441087245,290.01434326171875,297.1499938964844,293.1499938964844,0.0052100731991231,-307.8331604003906,297.1142272949219,0.4835628569126129,0.050000000745058,0.0362465865910053,289.7793273925781,297.1499938964844,293.1499938964844,0.0057330848649144,-452.4339599609375,297.7041931152344,0.4835628569126129,0.050000000745058,0.0490749441087245,290.88677978515625,297.1499938964844,293.1499938964844,0.0039365668781101,-1527.1300048828125,295.5609436035156,0.4835628569126129,0.050000000745058,0.2327904105186462,290.2640686035156,291.1499938964844,250.74664306640625,250.2135009765625,279.2553100585937,290.87921142578125,290.4381408691406,1.0,0.1890252828598022,0.2692210674285888,0.2692210674285888,0.9963814616203308,1.0,-0.4965625703334808,0.0431829132139682,0.4533796608448028,-0.1007846966385841,0.0,0.0,1.0,44.70831298828125,36.0,1028.6854248046875,-6965.3720703125,44.77578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01983642578125,304.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,20058.634765625,20160.0,0.0,0.0,0.1762940883636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440502047538757,1.4405192136764526,-1.71369483723538e-05,0.0,0.000178916088771,0.0,0.0,332.35162353515625,0.0,0.0,0.0,0.7865463495254517,4.0,0.0,1.0
540840,290.0843505859375,297.1499938964844,293.1499938964844,0.0055352519266307,-417.06982421875,297.5035705566406,0.4835628569126129,0.050000000745058,0.0466027557849884,290.068115234375,297.1499938964844,293.1499938964844,0.0056127300485968,-444.4157409667969,297.5865783691406,0.4835628569126129,0.050000000745058,0.0490749441087245,290.01434326171875,297.1499938964844,293.1499938964844,0.0052100731991231,-307.8331604003906,297.1142272949219,0.4835628569126129,0.050000000745058,0.0362465865910053,289.7793273925781,297.1499938964844,293.1499938964844,0.0057330848649144,-452.4339599609375,297.7041931152344,0.4835628569126129,0.050000000745058,0.0490749441087245,290.88677978515625,297.1499938964844,293.1499938964844,0.0039365668781101,-1527.1300048828125,295.5609436035156,0.4835628569126129,0.050000000745058,0.2327904105186462,290.2640686035156,291.1499938964844,250.74664306640625,250.2135009765625,279.2553100585937,290.87921142578125,290.4381408691406,1.0,0.1890252828598022,0.2692210674285888,0.2692210674285888,0.9963814616203308,1.0,-0.4965625703334808,0.0431829132139682,0.4533796608448028,-0.1007846966385841,0.0,0.0,1.0,44.70831298828125,36.0,1028.6854248046875,-6965.3720703125,44.77578353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01983642578125,304.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,20058.634765625,20160.0,0.0,0.0,0.1762940883636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440502047538757,1.4405192136764526,-1.71369483723538e-05,0.0,0.000178916088771,0.0,0.0,332.35162353515625,0.0,0.0,0.0,0.7865463495254517,4.0,0.0,1.0
540900,290.1124267578125,297.1499938964844,293.1499938964844,0.00596434623003,-438.5907897949219,298.2448425292969,0.4847660064697265,0.050000000745058,0.0465805232524871,290.0906677246094,297.1499938964844,293.1499938964844,0.006060960702598,-467.9614562988281,298.34307861328125,0.4847660064697265,0.050000000745058,0.049051534384489,290.04058837890625,297.1499938964844,293.1499938964844,0.0056478627957403,-325.9834289550781,297.8887939453125,0.4847660064697265,0.050000000745058,0.0362292975187301,289.80548095703125,297.1499938964844,293.1499938964844,0.0062385364435613,-478.9920043945313,298.5130615234375,0.4847660064697265,0.050000000745058,0.049051534384489,290.9100646972656,297.1499938964844,293.1499938964844,0.0042040036059916,-1605.8682861328125,296.1967468261719,0.4847660064697265,0.050000000745058,0.2326793670654297,290.60577392578125,291.1499938964844,250.7337951660156,250.2019500732422,279.2498474121094,290.9027099609375,290.7680358886719,1.0,0.1878381073474884,0.2738084495067596,0.2738084495067596,0.995965838432312,1.0,-0.4963257908821106,0.0446943752467632,0.4516313970088959,-0.0994350984692573,0.0,0.0,1.0,44.11195373535156,36.0,933.25390625,-7025.9609375,44.24386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25164794921875,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20107.384765625,21240.0,0.0,0.0,0.1880185455083847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442251443862915,1.4422687292099,-1.717859777272679e-05,0.0,0.0001908149133669,0.0,0.0,333.5639953613281,0.0,0.0,0.0,0.8024227023124695,4.0,0.0,1.0
540960,290.1392822265625,297.1499938964844,293.1499938964844,0.0063872677274048,-458.08197021484375,298.9312438964844,0.4872601628303528,0.050000000745058,0.0465349219739437,290.112548828125,297.1499938964844,293.1499938964844,0.0065044001676142,-489.3067932128906,299.04376220703125,0.4872601628303528,0.050000000745058,0.0490035116672515,290.0657958984375,297.1499938964844,293.1499938964844,0.0060792276635766,-342.46600341796875,298.6056823730469,0.4872601628303528,0.050000000745058,0.0361938290297985,289.8307800292969,297.1499938964844,293.1499938964844,0.0067425789311528,-503.0658264160156,299.2614440917969,0.4872601628303528,0.050000000745058,0.0490035116672515,290.9325561523437,297.1499938964844,293.1499938964844,0.0044581666588783,-1676.9273681640625,296.78497314453125,0.4872601628303528,0.050000000745058,0.2324515581130981,290.92608642578125,291.1499938964844,250.7211761474609,250.19064331054688,279.24273681640625,290.9254455566406,291.0804443359375,1.0,0.1855629533529281,0.2779196500778198,0.2779196500778198,0.9955673813819884,1.0,-0.495839923620224,0.0460582263767719,0.4497816860675812,-0.0981737449765205,0.0,0.0,1.0,42.89054870605469,25.0,867.5358276367188,-7117.7958984375,43.156436920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56805419921875,305.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,20882.5234375,21240.0,0.0,0.0,0.198347195982933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697879552841189,1.4698058366775513,-1.784083178790752e-05,0.0,0.0002012971817748,0.0,0.0,353.037109375,0.0,0.0,0.0,0.8029394149780273,4.0,0.0,1.0
541020,290.1894836425781,297.1499938964844,293.1499938964844,0.0072169029153883,-491.3486022949219,300.1715393066406,0.4953814148902893,0.050000000745058,0.0463943630456924,290.15399169921875,297.1499938964844,293.1499938964844,0.0073802368715405,-525.8345336914062,300.3101806640625,0.4953814148902893,0.050000000745058,0.0488554984331131,290.1125793457031,297.1499938964844,293.1499938964844,0.0069272266700863,-370.78521728515625,299.9019470214844,0.4953814148902893,0.050000000745058,0.0360845066606998,289.87811279296875,297.1499938964844,293.1499938964844,0.0077551822178065,-544.4680786132812,300.61297607421875,0.4953814148902893,0.050000000745058,0.0488554984331131,290.9749450683594,297.1499938964844,293.1499938964844,0.0049288654699921,-1797.243896484375,297.8504638671875,0.4953814148902893,0.050000000745058,0.2317494601011276,291.5274658203125,291.1499938964844,250.6965484619141,250.16867065429688,279.22430419921875,290.9683532714844,291.6711730957031,1.0,0.1786058992147445,0.2844697833061218,0.2844697833061218,0.9947704076766968,1.0,-0.4943422973155975,0.0482308641076087,0.4461114108562469,-0.0960804149508476,0.0,0.0,0.924405038356781,39.12797546386719,25.0,785.3945922851562,-7310.826171875,39.82006454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3922424316406,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21770.6171875,21240.0,0.0,0.0,0.21485635638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4485682249069214,1.448585867881775,-1.7665623090579174e-05,0.0,0.0002180518931709,0.0,0.0,342.3807983398437,0.0,0.0,0.0,0.7916781902313232,4.0,0.0,1.0
541080,290.1894836425781,297.1499938964844,293.1499938964844,0.0072169029153883,-491.3486022949219,300.1715393066406,0.4953814148902893,0.050000000745058,0.0463943630456924,290.15399169921875,297.1499938964844,293.1499938964844,0.0073802368715405,-525.8345336914062,300.3101806640625,0.4953814148902893,0.050000000745058,0.0488554984331131,290.1125793457031,297.1499938964844,293.1499938964844,0.0069272266700863,-370.78521728515625,299.9019470214844,0.4953814148902893,0.050000000745058,0.0360845066606998,289.87811279296875,297.1499938964844,293.1499938964844,0.0077551822178065,-544.4680786132812,300.61297607421875,0.4953814148902893,0.050000000745058,0.0488554984331131,290.9749450683594,297.1499938964844,293.1499938964844,0.0049288654699921,-1797.243896484375,297.8504638671875,0.4953814148902893,0.050000000745058,0.2317494601011276,291.5274658203125,291.1499938964844,250.6965484619141,250.16867065429688,279.22430419921875,290.9683532714844,291.6711730957031,1.0,0.1786058992147445,0.2844697833061218,0.2844697833061218,0.9947704076766968,1.0,-0.4943422973155975,0.0482308641076087,0.4461114108562469,-0.0960804149508476,0.0,0.0,0.924405038356781,39.12797546386719,25.0,785.3945922851562,-7310.826171875,39.82006454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3922424316406,306.1871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21770.6171875,21240.0,0.0,0.0,0.21485635638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4485682249069214,1.448585867881775,-1.7665623090579174e-05,0.0,0.0002180518931709,0.0,0.0,342.3807983398437,0.0,0.0,0.0,0.7916781902313232,4.0,0.0,1.0
541140,290.2353210449219,297.1499938964844,293.1499938964844,0.0080540534108877,-519.3201904296875,301.2655639648437,0.5026808977127075,0.050000000745058,0.046282161027193,290.1923828125,297.1499938964844,293.1499938964844,0.0082720136269927,-556.6272583007812,301.4277648925781,0.5026808977127075,0.050000000745058,0.048737347126007,290.1546325683594,297.1499938964844,293.1499938964844,0.0077862399630248,-394.7570190429688,301.0471496582031,0.5026808977127075,0.050000000745058,0.035997238010168,289.9205627441406,297.1499938964844,293.1499938964844,0.0088126026093959,-579.5960693359375,301.8061828613281,0.5026808977127075,0.050000000745058,0.048737347126007,291.0137939453125,297.1499938964844,293.1499938964844,0.0053693205118179,-1897.516357421875,298.7944030761719,0.5026808977127075,0.050000000745058,0.2311889827251434,292.0844116210937,291.1499938964844,250.6727600097656,250.1475524902344,279.203369140625,291.0077514648437,292.2157592773437,1.0,0.173226922750473,0.2887621223926544,0.2887621223926544,0.9939733743667604,1.0,-0.4931465685367584,0.0496879443526268,0.443458616733551,-0.0947818532586097,0.0,0.0,0.7621451020240784,36.12345504760742,25.0,716.0067138671875,-7454.32568359375,37.17006301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3888244628906,306.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,23974.08984375,20160.0,0.0,0.0,0.2259722203016281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254738450050354,1.2547534704208374,-1.4982068023527972e-05,0.0,0.0002293330762768,0.0,0.0,242.16151428222656,0.0,0.0,0.0,0.68363356590271,4.0,0.0,1.0
541200,290.2353210449219,297.1499938964844,293.1499938964844,0.0080540534108877,-519.3201904296875,301.2655639648437,0.5026808977127075,0.050000000745058,0.046282161027193,290.1923828125,297.1499938964844,293.1499938964844,0.0082720136269927,-556.6272583007812,301.4277648925781,0.5026808977127075,0.050000000745058,0.048737347126007,290.1546325683594,297.1499938964844,293.1499938964844,0.0077862399630248,-394.7570190429688,301.0471496582031,0.5026808977127075,0.050000000745058,0.035997238010168,289.9205627441406,297.1499938964844,293.1499938964844,0.0088126026093959,-579.5960693359375,301.8061828613281,0.5026808977127075,0.050000000745058,0.048737347126007,291.0137939453125,297.1499938964844,293.1499938964844,0.0053693205118179,-1897.516357421875,298.7944030761719,0.5026808977127075,0.050000000745058,0.2311889827251434,292.0844116210937,291.1499938964844,250.6727600097656,250.1475524902344,279.203369140625,291.0077514648437,292.2157592773437,1.0,0.173226922750473,0.2887621223926544,0.2887621223926544,0.9939733743667604,1.0,-0.4931465685367584,0.0496879443526268,0.443458616733551,-0.0947818532586097,0.0,0.0,0.7621451020240784,36.12345504760742,25.0,716.0067138671875,-7454.32568359375,37.17006301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3888244628906,306.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,23974.08984375,20160.0,0.0,0.0,0.2259722203016281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254738450050354,1.2547534704208374,-1.4982068023527972e-05,0.0,0.0002293330762768,0.0,0.0,242.16151428222656,0.0,0.0,0.0,0.68363356590271,4.0,0.0,1.0
541260,290.2764587402344,297.1499938964844,293.1499938964844,0.0089514711871743,-545.7451782226562,302.2353820800781,0.5089101791381836,0.050000000745058,0.0461975000798702,290.2278747558594,297.1499938964844,293.1499938964844,0.0092336991801857,-585.600830078125,302.4178161621094,0.5089101791381836,0.050000000745058,0.0486481934785842,290.1924743652344,297.1499938964844,293.1499938964844,0.0087070669978857,-417.2361755371094,302.06201171875,0.5089101791381836,0.050000000745058,0.0359313897788524,289.9585266113281,297.1499938964844,293.1499938964844,0.0099839475005865,-612.6292724609375,302.8663635253906,0.5089101791381836,0.050000000745058,0.0486481934785842,291.0492248535156,297.1499938964844,293.1499938964844,0.0058049070648849,-1991.1983642578125,299.6233215332031,0.5089101791381836,0.050000000745058,0.230766087770462,292.5601501464844,291.1499938964844,250.64979553222656,250.1272888183593,279.1817321777344,291.043701171875,292.655029296875,1.0,0.1689304858446121,0.2908586859703064,0.2908586859703064,0.993159830570221,1.0,-0.4922443926334381,0.05040780082345,0.4418365657329559,-0.0942859798669815,0.0,0.0,0.5409141182899475,33.85530471801758,25.0,532.7308959960938,-7245.6552734375,35.1779899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51397705078125,307.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,25266.736328125,20160.0,0.0,0.0,0.2315619885921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530190348625183,0.7530282139778137,-9.15739201445831e-06,0.0,0.0002350059803575,0.0,0.0,78.01688385009766,0.0,0.0,0.0,0.4823698401451111,4.0,0.0,1.0
541320,290.2764587402344,297.1499938964844,293.1499938964844,0.0089514711871743,-545.7451782226562,302.2353820800781,0.5089101791381836,0.050000000745058,0.0461975000798702,290.2278747558594,297.1499938964844,293.1499938964844,0.0092336991801857,-585.600830078125,302.4178161621094,0.5089101791381836,0.050000000745058,0.0486481934785842,290.1924743652344,297.1499938964844,293.1499938964844,0.0087070669978857,-417.2361755371094,302.06201171875,0.5089101791381836,0.050000000745058,0.0359313897788524,289.9585266113281,297.1499938964844,293.1499938964844,0.0099839475005865,-612.6292724609375,302.8663635253906,0.5089101791381836,0.050000000745058,0.0486481934785842,291.0492248535156,297.1499938964844,293.1499938964844,0.0058049070648849,-1991.1983642578125,299.6233215332031,0.5089101791381836,0.050000000745058,0.230766087770462,292.5601501464844,291.1499938964844,250.64979553222656,250.1272888183593,279.1817321777344,291.043701171875,292.655029296875,1.0,0.1689304858446121,0.2908586859703064,0.2908586859703064,0.993159830570221,1.0,-0.4922443926334381,0.05040780082345,0.4418365657329559,-0.0942859798669815,0.0,0.0,0.5409141182899475,33.85530471801758,25.0,532.7308959960938,-7245.6552734375,35.1779899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51397705078125,307.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,25266.736328125,20160.0,0.0,0.0,0.2315619885921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530190348625183,0.7530282139778137,-9.15739201445831e-06,0.0,0.0002350059803575,0.0,0.0,78.01688385009766,0.0,0.0,0.0,0.4823698401451111,4.0,0.0,1.0
541380,290.3130798339844,297.1499938964844,293.1499938964844,0.0101294014602899,-582.2955322265625,303.0946044921875,0.5143201351165771,0.050000000745058,0.0461314395070076,290.2605895996094,297.1499938964844,293.1499938964844,0.0105020338669419,-625.2964477539062,303.2972717285156,0.5143201351165771,0.050000000745058,0.0485786274075508,290.2262878417969,297.1499938964844,293.1499938964844,0.0099041666835546,-447.2705078125,302.9592590332031,0.5143201351165771,0.050000000745058,0.035880010575056,289.9925231933594,297.1499938964844,293.1499938964844,0.011566886678338,-656.8367919921875,303.8208923339844,0.5143201351165771,0.050000000745058,0.0485786274075508,291.0810546875,297.1499938964844,293.1499938964844,0.0063264803029596,-2120.476806640625,300.3013000488281,0.5143201351165771,0.050000000745058,0.2304361015558242,292.7806396484375,291.1499938964844,250.6276397705078,250.1078491210937,279.1593322753906,291.0761108398437,292.7674255371094,1.0,0.1654922366142273,0.2906763553619385,0.2906763553619385,0.9923463463783264,1.0,-0.4915404021739959,0.0503267422318458,0.4412136673927307,-0.0946273729205131,0.0,0.0,0.3042597472667694,32.08452606201172,25.0,-3.4635279178619385,-6220.451171875,33.62794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83270263671875,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,23054.025390625,20160.0,0.0,0.0,0.2303646206855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073292374610901,0.3073350489139557,-5.836454874952324e-06,0.0,0.0002337908081244,0.0,0.0,17.313453674316406,0.0,0.0,0.0,0.3358054161071777,4.0,0.0,1.0
541440,290.3130798339844,297.1499938964844,293.1499938964844,0.0101294014602899,-582.2955322265625,303.0946044921875,0.5143201351165771,0.050000000745058,0.0461314395070076,290.2605895996094,297.1499938964844,293.1499938964844,0.0105020338669419,-625.2964477539062,303.2972717285156,0.5143201351165771,0.050000000745058,0.0485786274075508,290.2262878417969,297.1499938964844,293.1499938964844,0.0099041666835546,-447.2705078125,302.9592590332031,0.5143201351165771,0.050000000745058,0.035880010575056,289.9925231933594,297.1499938964844,293.1499938964844,0.011566886678338,-656.8367919921875,303.8208923339844,0.5143201351165771,0.050000000745058,0.0485786274075508,291.0810546875,297.1499938964844,293.1499938964844,0.0063264803029596,-2120.476806640625,300.3013000488281,0.5143201351165771,0.050000000745058,0.2304361015558242,292.7806396484375,291.1499938964844,250.6276397705078,250.1078491210937,279.1593322753906,291.0761108398437,292.7674255371094,1.0,0.1654922366142273,0.2906763553619385,0.2906763553619385,0.9923463463783264,1.0,-0.4915404021739959,0.0503267422318458,0.4412136673927307,-0.0946273729205131,0.0,0.0,0.3042597472667694,32.08452606201172,25.0,-3.4635279178619385,-6220.451171875,33.62794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83270263671875,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,23054.025390625,20160.0,0.0,0.0,0.2303646206855774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073292374610901,0.3073350489139557,-5.836454874952324e-06,0.0,0.0002337908081244,0.0,0.0,17.313453674316406,0.0,0.0,0.0,0.3358054161071777,4.0,0.0,1.0
541500,290.329833984375,297.1499938964844,293.1499938964844,0.0109913172200322,-610.9249877929688,303.496337890625,0.5175468921661377,0.050000000745058,0.0460949540138244,290.2760314941406,297.1499938964844,293.1499938964844,0.0114346276968717,-656.2110595703125,303.7114562988281,0.5175468921661377,0.050000000745058,0.0485402047634124,290.24176025390625,297.1499938964844,293.1499938964844,0.0107703329995274,-470.2165832519531,303.37713623046875,0.5175468921661377,0.050000000745058,0.0358516313135623,290.00848388671875,297.1499938964844,293.1499938964844,0.0137157132849097,-729.395263671875,304.0595092773437,0.5361356735229492,0.0681805163621902,0.0530066266655921,291.0955505371094,297.1499938964844,293.1499938964844,0.0066787041723728,-2222.422607421875,300.56658935546875,0.5175468921661377,0.050000000745058,0.2302538454532623,292.6936340332031,291.1499938964844,250.61685180664065,250.09841918945312,279.1519470214844,291.0909423828125,292.59930419921875,1.0,0.1640926748514175,0.2901322543621063,0.2901322543621063,0.9919395446777344,1.0,-0.4965035915374756,0.0506482422351837,0.4458553493022918,-0.0958435609936714,0.0,0.0,0.2091578692197799,31.14474868774414,25.0,-411.3505554199219,-5541.31103515625,33.313323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5938720703125,305.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,21746.75,19080.0,0.0,0.0,0.2266372591257095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987603306770324,0.1987655609846115,-5.2406126087589655e-06,0.0,0.000230008008657,0.0,0.0,9.72702693939209,0.0,0.0,0.0,0.2931989133358001,4.0,0.0,1.0
541560,290.3458251953125,297.1499938964844,293.1499938964844,0.0121632432565093,-649.2216186523438,303.8970947265625,0.5252272486686707,0.050000000745058,0.0460155829787254,290.2909851074219,297.1499938964844,293.1499938964844,0.0130862100049853,-706.751708984375,304.0831604003906,0.5255765914916992,0.0535569675266742,0.0485372394323349,290.2567138671875,297.1499938964844,293.1499938964844,0.011941147968173,-500.6146240234375,303.7923278808594,0.5252272486686707,0.050000000745058,0.0357898958027362,290.0418395996094,297.1499938964844,293.1499938964844,0.032326404005289,-1151.062255859375,304.04168701171875,0.639167308807373,0.1014550849795341,0.0815423801541328,291.1095886230469,297.1499938964844,293.1499938964844,0.0071184718981385,-2358.531982421875,300.78228759765625,0.5252272486686707,0.050000000745058,0.2298573553562164,292.4287109375,291.1499938964844,250.6062774658203,250.0891876220703,279.2486572265625,291.10528564453125,292.2476501464844,1.0,0.1632720828056335,0.3018703758716583,0.3018703758716583,0.991513729095459,1.0,-0.5300938487052917,0.0587214492261409,0.4713723957538605,-0.0962144657969474,0.0,0.0,0.149295225739479,29.27701759338379,28.0,-887.4210815429688,-5065.23974609375,34.923683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4097900390625,304.1741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,19998.421875,19080.0,0.0,0.0,0.220784991979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403920501470565,0.140396773815155,-4.729276042780839e-06,0.0,0.0002240687026642,0.0,0.0,6.120120525360107,0.0,0.0,0.0,0.2882803082466125,4.0,0.0,1.0
541620,290.402099609375,297.1499938964844,293.1499938964844,0.0349401235580444,-1148.545654296875,304.0645751953125,0.6719152927398682,0.0946889296174049,0.073731392621994,290.361083984375,297.1499938964844,293.1499938964844,0.0491113364696502,-1459.537109375,304.04266357421875,0.71873539686203,0.1119864359498024,0.0941521748900413,290.3001708984375,297.1499938964844,293.1499938964844,0.030445147305727,-835.8984985351562,304.0696105957031,0.6574774980545044,0.0912701040506362,0.0538613386452198,290.1664428710937,297.1499938964844,293.1499938964844,0.0826138779520988,-2090.10205078125,303.994873046875,0.8093155026435852,0.1550380438566208,0.1352993845939636,291.14178466796875,297.1499938964844,293.1499938964844,0.0083084506914019,-2738.604736328125,301.0923156738281,0.5680683851242065,0.050000000745058,0.2282655090093612,291.3163146972656,291.1499938964844,250.585678100586,250.0712890625,279.8544311523437,291.13751220703125,291.0770568847656,1.0,0.1658463329076767,0.3956016302108764,0.3956016302108764,0.9906620979309082,1.0,-0.7023501992225647,0.1383047252893448,0.5640454888343811,-0.0559452734887599,0.0,0.0,0.1938513070344925,22.206104278564453,48.0,-1535.053955078125,-5621.65576171875,46.2879753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596984863281,303.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19142.12890625,19080.0,0.0,0.0,0.2027655243873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302044242620468,0.1302089393138885,-4.517858542385511e-06,0.0,0.0002057812234852,0.0,0.0,5.414062023162842,0.0,0.0,0.0,0.282547652721405,4.0,0.0,1.0
541680,290.402099609375,297.1499938964844,293.1499938964844,0.0349401235580444,-1148.545654296875,304.0645751953125,0.6719152927398682,0.0946889296174049,0.073731392621994,290.361083984375,297.1499938964844,293.1499938964844,0.0491113364696502,-1459.537109375,304.04266357421875,0.71873539686203,0.1119864359498024,0.0941521748900413,290.3001708984375,297.1499938964844,293.1499938964844,0.030445147305727,-835.8984985351562,304.0696105957031,0.6574774980545044,0.0912701040506362,0.0538613386452198,290.1664428710937,297.1499938964844,293.1499938964844,0.0826138779520988,-2090.10205078125,303.994873046875,0.8093155026435852,0.1550380438566208,0.1352993845939636,291.14178466796875,297.1499938964844,293.1499938964844,0.0083084506914019,-2738.604736328125,301.0923156738281,0.5680683851242065,0.050000000745058,0.2282655090093612,291.3163146972656,291.1499938964844,250.585678100586,250.0712890625,279.8544311523437,291.13751220703125,291.0770568847656,1.0,0.1658463329076767,0.3956016302108764,0.3956016302108764,0.9906620979309082,1.0,-0.7023501992225647,0.1383047252893448,0.5640454888343811,-0.0559452734887599,0.0,0.0,0.1938513070344925,22.206104278564453,48.0,-1535.053955078125,-5621.65576171875,46.2879753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1596984863281,303.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,19142.12890625,19080.0,0.0,0.0,0.2027655243873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302044242620468,0.1302089393138885,-4.517858542385511e-06,0.0,0.0002057812234852,0.0,0.0,5.414062023162842,0.0,0.0,0.0,0.282547652721405,4.0,0.0,1.0
541740,290.5443420410156,297.1499938964844,293.1499938964844,0.0768497660756111,-1886.9451904296875,304.0246276855469,0.8316624164581299,0.1355601549148559,0.1136508136987686,290.4991455078125,297.1499938964844,293.1499938964844,0.0914224982261657,-2276.4140625,304.00927734375,0.8692256212234497,0.1547284871339798,0.1372587382793426,290.419189453125,297.1499938964844,293.1499938964844,0.0784272626042366,-1490.9599609375,304.01806640625,0.8358980417251587,0.1394489109516143,0.0898469164967536,290.31317138671875,297.1499938964844,293.1499938964844,0.1272560507059097,-2974.252197265625,303.9727783203125,0.958382248878479,0.2008968740701675,0.1798101514577865,291.19268798828125,297.1499938964844,293.1499938964844,0.0095801865682005,-3088.111328125,301.4560852050781,0.6140521168708801,0.050000000745058,0.2271401137113571,290.3080139160156,291.1499938964844,250.5658569335937,250.0541076660156,279.7696838378906,291.1875305175781,290.2550048828125,1.0,0.1806562542915344,0.4714559614658355,0.4714559614658355,0.9898104667663574,1.0,-0.8972529172897339,0.253132551908493,0.6441203355789185,0.0218079835176467,0.0,0.0,0.3852281868457794,18.18005752563477,36.0,-947.14892578125,-8709.181640625,68.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2471008300781,306.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18473.345703125,18000.0,0.0,0.0,0.1851099729537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505376935005188,0.2505423128604889,-4.627887847163947e-06,0.0,0.0001878630864666,0.0,0.0,11.081098556518556,0.0,0.0,0.0,0.2876104116439819,4.0,0.0,1.0
541800,290.5443420410156,297.1499938964844,293.1499938964844,0.0768497660756111,-1886.9451904296875,304.0246276855469,0.8316624164581299,0.1355601549148559,0.1136508136987686,290.4991455078125,297.1499938964844,293.1499938964844,0.0914224982261657,-2276.4140625,304.00927734375,0.8692256212234497,0.1547284871339798,0.1372587382793426,290.419189453125,297.1499938964844,293.1499938964844,0.0784272626042366,-1490.9599609375,304.01806640625,0.8358980417251587,0.1394489109516143,0.0898469164967536,290.31317138671875,297.1499938964844,293.1499938964844,0.1272560507059097,-2974.252197265625,303.9727783203125,0.958382248878479,0.2008968740701675,0.1798101514577865,291.19268798828125,297.1499938964844,293.1499938964844,0.0095801865682005,-3088.111328125,301.4560852050781,0.6140521168708801,0.050000000745058,0.2271401137113571,290.3080139160156,291.1499938964844,250.5658569335937,250.0541076660156,279.7696838378906,291.1875305175781,290.2550048828125,1.0,0.1806562542915344,0.4714559614658355,0.4714559614658355,0.9898104667663574,1.0,-0.8972529172897339,0.253132551908493,0.6441203355789185,0.0218079835176467,0.0,0.0,0.3852281868457794,18.18005752563477,36.0,-947.14892578125,-8709.181640625,68.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2471008300781,306.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18473.345703125,18000.0,0.0,0.0,0.1851099729537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505376935005188,0.2505423128604889,-4.627887847163947e-06,0.0,0.0001878630864666,0.0,0.0,11.081098556518556,0.0,0.0,0.0,0.2876104116439819,4.0,0.0,1.0
541860,290.7021789550781,297.1499938964844,293.1499938964844,0.1047223210334777,-2408.71337890625,304.0204772949219,0.9240845441818236,0.1695868968963623,0.1452606320381164,290.65350341796875,297.1499938964844,293.1499938964844,0.1213179603219032,-2856.416748046875,304.0068359375,0.9660786390304564,0.1906071007251739,0.1724309027194976,290.5599670410156,297.1499938964844,293.1499938964844,0.1116487458348274,-1973.841552734375,304.0072631835937,0.9432793855667114,0.1801046729087829,0.1191523671150207,290.4140014648437,297.1499938964844,293.1499938964844,0.109098345041275,-2719.395751953125,304.06622314453125,0.9652529954910278,0.2520551383495331,0.1719927787780761,291.2607421875,297.1499938964844,293.1499938964844,0.0103941848501563,-3228.341064453125,301.9808044433594,0.626827597618103,0.050000000745058,0.22687329351902,290.28082275390625,291.1499938964844,250.5467834472656,250.03765869140625,279.4239501953125,291.25543212890625,290.3139953613281,1.0,0.1897394061088562,0.4787746071815491,0.4787746071815491,0.9913792610168456,1.0,-0.9828075170516968,0.2858829200267792,0.69692462682724,0.0394126586616039,0.0,0.0,0.5107390880584717,17.75840187072754,54.0,-67.58186340332031,-11046.634765625,85.37989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5856628417969,308.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16947.6171875,18000.0,0.0,0.0,0.1842456310987472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415764182806015,0.415769100189209,-4.8975971367326565e-06,0.0,0.0001869858970167,0.0,0.0,21.068090438842773,0.0,0.0,0.0,0.3389147818088531,4.0,0.0,1.0
541920,290.7021789550781,297.1499938964844,293.1499938964844,0.1047223210334777,-2408.71337890625,304.0204772949219,0.9240845441818236,0.1695868968963623,0.1452606320381164,290.65350341796875,297.1499938964844,293.1499938964844,0.1213179603219032,-2856.416748046875,304.0068359375,0.9660786390304564,0.1906071007251739,0.1724309027194976,290.5599670410156,297.1499938964844,293.1499938964844,0.1116487458348274,-1973.841552734375,304.0072631835937,0.9432793855667114,0.1801046729087829,0.1191523671150207,290.4140014648437,297.1499938964844,293.1499938964844,0.109098345041275,-2719.395751953125,304.06622314453125,0.9652529954910278,0.2520551383495331,0.1719927787780761,291.2607421875,297.1499938964844,293.1499938964844,0.0103941848501563,-3228.341064453125,301.9808044433594,0.626827597618103,0.050000000745058,0.22687329351902,290.28082275390625,291.1499938964844,250.5467834472656,250.03765869140625,279.4239501953125,291.25543212890625,290.3139953613281,1.0,0.1897394061088562,0.4787746071815491,0.4787746071815491,0.9913792610168456,1.0,-0.9828075170516968,0.2858829200267792,0.69692462682724,0.0394126586616039,0.0,0.0,0.5107390880584717,17.75840187072754,54.0,-67.58186340332031,-11046.634765625,85.37989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5856628417969,308.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,16947.6171875,18000.0,0.0,0.0,0.1842456310987472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415764182806015,0.415769100189209,-4.8975971367326565e-06,0.0,0.0001869858970167,0.0,0.0,21.068090438842773,0.0,0.0,0.0,0.3389147818088531,4.0,0.0,1.0
541980,290.8570251464844,297.1499938964844,293.1499938964844,0.1288511753082275,-2841.142333984375,304.0233764648437,0.9754019379615784,0.200199544429779,0.1734409779310226,290.7850036621094,297.1499938964844,293.1499938964844,0.1272664070129394,-2956.483154296875,304.0444030761719,0.9709838032722472,0.2270574122667312,0.1800421774387359,290.70074462890625,297.1499938964844,293.1499938964844,0.1382974535226822,-2353.57958984375,304.0113525390625,0.9950052499771118,0.2171776443719864,0.1448217332363128,290.4691162109375,297.1499938964844,293.1499938964844,0.1275457590818405,-2959.33935546875,304.062744140625,0.9709838032722472,0.3102929294109344,0.1800421774387359,291.3326721191406,297.1499938964844,293.1499938964844,0.0111010884866118,-3320.248291015625,302.4933776855469,0.6214542984962463,0.050000000745058,0.2269793450832367,290.4613037109375,291.1499938964844,250.52842712402344,250.02186584472656,279.256591796875,291.3277282714844,290.468505859375,1.0,0.2067968696355819,0.4798039495944977,0.4798039495944977,0.9929479956626892,1.0,-1.0847796201705933,0.3213572800159454,0.7634223699569702,0.0552797056734561,0.0,0.0,0.5879834294319153,19.596498489379883,74.0,112.39751434326172,-12381.583984375,108.89779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,307.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16872.025390625,18000.0,0.0,0.0,0.1949412226676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508748888969421,0.5508805513381958,-5.658487225446152e-06,0.0,0.0001978405634872,0.0,0.0,34.32760238647461,0.0,0.0,0.0,0.3845550417900085,4.0,0.0,1.0
542040,290.8570251464844,297.1499938964844,293.1499938964844,0.1288511753082275,-2841.142333984375,304.0233764648437,0.9754019379615784,0.200199544429779,0.1734409779310226,290.7850036621094,297.1499938964844,293.1499938964844,0.1272664070129394,-2956.483154296875,304.0444030761719,0.9709838032722472,0.2270574122667312,0.1800421774387359,290.70074462890625,297.1499938964844,293.1499938964844,0.1382974535226822,-2353.57958984375,304.0113525390625,0.9950052499771118,0.2171776443719864,0.1448217332363128,290.4691162109375,297.1499938964844,293.1499938964844,0.1275457590818405,-2959.33935546875,304.062744140625,0.9709838032722472,0.3102929294109344,0.1800421774387359,291.3326721191406,297.1499938964844,293.1499938964844,0.0111010884866118,-3320.248291015625,302.4933776855469,0.6214542984962463,0.050000000745058,0.2269793450832367,290.4613037109375,291.1499938964844,250.52842712402344,250.02186584472656,279.256591796875,291.3277282714844,290.468505859375,1.0,0.2067968696355819,0.4798039495944977,0.4798039495944977,0.9929479956626892,1.0,-1.0847796201705933,0.3213572800159454,0.7634223699569702,0.0552797056734561,0.0,0.0,0.5879834294319153,19.596498489379883,74.0,112.39751434326172,-12381.583984375,108.89779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,307.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16872.025390625,18000.0,0.0,0.0,0.1949412226676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508748888969421,0.5508805513381958,-5.658487225446152e-06,0.0,0.0001978405634872,0.0,0.0,34.32760238647461,0.0,0.0,0.0,0.3845550417900085,4.0,0.0,1.0
542100,290.9317932128906,297.1499938964844,293.1499938964844,0.1411729007959365,-3056.220947265625,304.02398681640625,0.9803242683410645,0.2145624905824661,0.1866451501846313,290.8442687988281,297.1499938964844,293.1499938964844,0.1418681442737579,-3228.591796875,304.037109375,0.9809821844100952,0.2453855276107788,0.1969928741455078,290.7547607421875,297.1499938964844,293.1499938964844,0.1418178528547287,-2384.25634765625,304.0295104980469,0.9809821844100952,0.2375783324241638,0.1454982608556747,290.5136108398437,297.1499938964844,293.1499938964844,0.1422189176082611,-3232.084716796875,304.052001953125,0.9809821844100952,0.3355258405208587,0.1969928741455078,291.368408203125,297.1499938964844,293.1499938964844,0.0115447416901588,-3385.09619140625,302.7267150878906,0.6099939942359924,0.050000000745058,0.2272189855575561,290.4715576171875,291.1499938964844,250.51953125,250.0142364501953,279.2081298828125,291.3637390136719,290.4698791503906,1.0,0.2180886268615722,0.479020744562149,0.479020744562149,0.9937323927879332,1.0,-1.144174098968506,0.3408694863319397,0.8033046722412109,0.0634782612323761,0.0,0.0,0.6319667100906372,21.675168991088867,74.0,63.53106689453125,-12999.095703125,127.32398223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41876220703125,307.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,16661.619140625,18000.0,0.0,0.0,0.2034855633974075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271150708198547,0.6271212697029114,-6.156166364235105e-06,0.0,0.0002065119770122,0.0,0.0,43.95353698730469,0.0,0.0,0.0,0.4129648804664612,4.0,0.0,1.0
542160,291.0046691894531,297.1499938964844,293.1499938964844,0.1536967307329177,-3271.297607421875,304.02410888671875,0.9832860231399536,0.228347361087799,0.1993165463209152,290.9087829589844,297.1499938964844,293.1499938964844,0.1575335413217544,-3512.329833984375,304.0290832519531,0.9885479211807252,0.2619342803955078,0.2139362245798111,290.8090515136719,297.1499938964844,293.1499938964844,0.1573750376701355,-2593.059326171875,304.0230407714844,0.9885479211807252,0.2572633922100067,0.1580125540494918,290.5657043457031,297.1499938964844,293.1499938964844,0.1578560620546341,-3515.45263671875,304.04132080078125,0.9885479211807252,0.358700156211853,0.2139362245798111,291.4042053222656,297.1499938964844,293.1499938964844,0.0120374131947755,-3457.799560546875,302.9493103027344,0.598061203956604,0.050000000745058,0.2274799942970276,290.44384765625,291.1499938964844,250.51080322265625,250.0067443847656,279.1712341308594,291.3998107910156,290.4342956542969,1.0,0.2312020659446716,0.4772737026214599,0.4772737026214599,0.9941259622573853,1.0,-1.2152822017669678,0.3637872338294983,0.8514950275421143,0.072671890258789,0.0,0.0,0.6816004514694214,24.080528259277344,94.0,-16.59796714782715,-13667.443359375,151.8063201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5847473144531,307.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,16351.84375,18000.0,0.0,0.0,0.2141167819499969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160516381263733,0.7160584330558777,-6.811510047555203e-06,0.0,0.0002173013199353,0.0,0.0,57.54792022705078,0.0,0.0,0.0,0.4482304453849792,4.0,0.0,1.0
542220,291.14520263671875,297.1499938964844,293.1499938964844,0.1797986626625061,-3709.798095703125,304.02252197265625,0.9769414067268372,0.2542019188404083,0.2231587171554565,291.05340576171875,297.1499938964844,293.1499938964844,0.1983089745044708,-4228.5263671875,304.0010681152344,0.99863600730896,0.289441168308258,0.2547766268253326,290.93756103515625,297.1499938964844,293.1499938964844,0.1981723606586456,-3122.258544921875,303.9969787597656,0.99863600730896,0.290578544139862,0.188177153468132,290.688720703125,297.1499938964844,293.1499938964844,0.1985868364572525,-4231.0478515625,304.0093688964844,0.99863600730896,0.3992857336997986,0.2547766268253326,291.4781799316406,297.1499938964844,293.1499938964844,0.0132117355242371,-3630.52294921875,303.3632202148437,0.5679091215133667,0.050000000745058,0.2282512336969375,290.2728271484375,291.1499938964844,250.493881225586,249.99224853515625,279.1221008300781,291.4740905761719,290.2516174316406,1.0,0.2621617019176483,0.471800148487091,0.471800148487091,0.9949129819869996,1.0,-1.3790656328201294,0.4159925878047943,0.9630730748176576,0.0926733240485191,0.0,0.0,0.8083601593971252,30.77231407165528,114.0,-205.8284454345703,-15057.435546875,221.2684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8271789550781,305.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,15541.9931640625,18000.0,0.0,0.0,0.2414451241493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392433166503906,0.9392521977424622,-8.871832505974453e-06,0.0,0.0002450360916554,0.0,0.0,105.63236236572266,0.0,0.0,0.0,0.5447810888290405,4.0,0.0,1.0
542280,291.14520263671875,297.1499938964844,293.1499938964844,0.1797986626625061,-3709.798095703125,304.02252197265625,0.9769414067268372,0.2542019188404083,0.2231587171554565,291.05340576171875,297.1499938964844,293.1499938964844,0.1983089745044708,-4228.5263671875,304.0010681152344,0.99863600730896,0.289441168308258,0.2547766268253326,290.93756103515625,297.1499938964844,293.1499938964844,0.1981723606586456,-3122.258544921875,303.9969787597656,0.99863600730896,0.290578544139862,0.188177153468132,290.688720703125,297.1499938964844,293.1499938964844,0.1985868364572525,-4231.0478515625,304.0093688964844,0.99863600730896,0.3992857336997986,0.2547766268253326,291.4781799316406,297.1499938964844,293.1499938964844,0.0132117355242371,-3630.52294921875,303.3632202148437,0.5679091215133667,0.050000000745058,0.2282512336969375,290.2728271484375,291.1499938964844,250.493881225586,249.99224853515625,279.1221008300781,291.4740905761719,290.2516174316406,1.0,0.2621617019176483,0.471800148487091,0.471800148487091,0.9949129819869996,1.0,-1.3790656328201294,0.4159925878047943,0.9630730748176576,0.0926733240485191,0.0,0.0,0.8083601593971252,30.77231407165528,114.0,-205.8284454345703,-15057.435546875,221.2684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8271789550781,305.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,15541.9931640625,18000.0,0.0,0.0,0.2414451241493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392433166503906,0.9392521977424622,-8.871832505974453e-06,0.0,0.0002450360916554,0.0,0.0,105.63236236572266,0.0,0.0,0.0,0.5447810888290405,4.0,0.0,1.0
542340,291.2794189453125,297.1499938964844,293.1499938964844,0.2077716588973999,-4166.96142578125,304.018310546875,0.9459159970283508,0.277772843837738,0.2450723648071289,291.2124328613281,297.1499938964844,293.1499938964844,0.2383440881967544,-4904.0810546875,303.9858703613281,0.9828336238861084,0.3103117942810058,0.289300799369812,291.084716796875,297.1499938964844,293.1499938964844,0.2430897951126098,-3681.5634765625,303.9744873046875,0.9875715374946594,0.3168072402477264,0.2173550277948379,290.83599853515625,297.1499938964844,293.1499938964844,0.2582454979419708,-5232.16162109375,303.9552307128906,0.9990000128746032,0.431856095790863,0.3091708123683929,291.55731201171875,297.1499938964844,293.1499938964844,0.0147333266213536,-3845.31103515625,303.7392883300781,0.5270451307296753,0.050000000745058,0.229742020368576,289.9588623046875,291.1499938964844,250.47764587402344,249.9783477783203,279.0991516113281,291.553466796875,289.92987060546875,1.0,0.2976888716220855,0.4653171896934509,0.4653171896934509,0.9957000613212584,1.0,-1.548005223274231,0.4696928858757019,1.0783122777938845,0.1122753918170929,0.0,0.0,0.9866058230400084,41.76494216918945,134.0,-394.7587890625,-16224.3037109375,321.0440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0855407714844,304.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,15221.185546875,19080.0,0.0,0.0,0.2756829857826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1919618844985962,1.1919739246368408,-1.2069895092281511e-05,0.0,0.0002797831839416,0.0,0.0,191.93003845214844,0.0,0.0,0.0,0.6771281957626343,4.0,0.0,1.0
542400,291.2794189453125,297.1499938964844,293.1499938964844,0.2077716588973999,-4166.96142578125,304.018310546875,0.9459159970283508,0.277772843837738,0.2450723648071289,291.2124328613281,297.1499938964844,293.1499938964844,0.2383440881967544,-4904.0810546875,303.9858703613281,0.9828336238861084,0.3103117942810058,0.289300799369812,291.084716796875,297.1499938964844,293.1499938964844,0.2430897951126098,-3681.5634765625,303.9744873046875,0.9875715374946594,0.3168072402477264,0.2173550277948379,290.83599853515625,297.1499938964844,293.1499938964844,0.2582454979419708,-5232.16162109375,303.9552307128906,0.9990000128746032,0.431856095790863,0.3091708123683929,291.55731201171875,297.1499938964844,293.1499938964844,0.0147333266213536,-3845.31103515625,303.7392883300781,0.5270451307296753,0.050000000745058,0.229742020368576,289.9588623046875,291.1499938964844,250.47764587402344,249.9783477783203,279.0991516113281,291.553466796875,289.92987060546875,1.0,0.2976888716220855,0.4653171896934509,0.4653171896934509,0.9957000613212584,1.0,-1.548005223274231,0.4696928858757019,1.0783122777938845,0.1122753918170929,0.0,0.0,0.9866058230400084,41.76494216918945,134.0,-394.7587890625,-16224.3037109375,321.0440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0855407714844,304.8260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,15221.185546875,19080.0,0.0,0.0,0.2756829857826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1919618844985962,1.1919739246368408,-1.2069895092281511e-05,0.0,0.0002797831839416,0.0,0.0,191.93003845214844,0.0,0.0,0.0,0.6771281957626343,4.0,0.0,1.0
542460,291.4078063964844,297.1499938964844,293.1499938964844,0.2378373742103576,-4645.05615234375,304.0119323730469,0.9027218818664552,0.2991320192813873,0.265157401561737,291.3468933105469,297.1499938964844,293.1499938964844,0.2704369723796844,-5420.3154296875,303.9867553710937,0.9391663074493408,0.3320959210395813,0.3099482357501983,291.2139892578125,297.1499938964844,293.1499938964844,0.2799246609210968,-4117.49658203125,303.9712829589844,0.9495489597320556,0.3428912460803985,0.2357028126716613,291.0217590332031,297.1499938964844,293.1499938964844,0.342354953289032,-6567.70166015625,303.8798522949219,0.9990000128746032,0.4528985023498535,0.3783912062644958,291.6410522460937,297.1499938964844,293.1499938964844,0.0167200099676847,-4102.4404296875,304.0865783691406,0.4906068444252014,0.050000000745058,0.2321173250675201,289.5310974121094,291.1499938964844,250.46209716796875,249.96502685546875,279.0928039550781,291.6374206542969,289.49169921875,1.0,0.3350720405578613,0.4592190682888031,0.4592190682888031,0.9972196221351624,1.0,-1.7058128118515017,0.5200220346450806,1.185790777206421,0.1300530284643173,0.0,0.0,1.0,57.6466178894043,154.0,-584.2066650390625,-16885.8671875,449.4955749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.615478515625,303.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.302734375,19080.0,0.0,0.0,0.3137302100658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355852723121643,1.355867862701416,-1.5182930837909224e-05,0.0,0.0003183962544426,0.0,0.0,277.1468200683594,0.0,0.0,0.0,0.7423573732376099,4.0,0.0,1.0
