time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542520,291.4078063964844,297.1499938964844,293.1499938964844,0.2378373742103576,-4645.05615234375,304.0119323730469,0.9027218818664552,0.2991320192813873,0.265157401561737,291.3468933105469,297.1499938964844,293.1499938964844,0.2704369723796844,-5420.3154296875,303.9867553710937,0.9391663074493408,0.3320959210395813,0.3099482357501983,291.2139892578125,297.1499938964844,293.1499938964844,0.2799246609210968,-4117.49658203125,303.9712829589844,0.9495489597320556,0.3428912460803985,0.2357028126716613,291.0217590332031,297.1499938964844,293.1499938964844,0.342354953289032,-6567.70166015625,303.8798522949219,0.9990000128746032,0.4528985023498535,0.3783912062644958,291.6410522460937,297.1499938964844,293.1499938964844,0.0167200099676847,-4102.4404296875,304.0865783691406,0.4906068444252014,0.050000000745058,0.2321173250675201,289.5310974121094,291.1499938964844,250.46209716796875,249.96502685546875,279.0928039550781,291.6374206542969,289.49169921875,1.0,0.3350720405578613,0.4592190682888031,0.4592190682888031,0.9972196221351624,1.0,-1.7058128118515017,0.5200220346450806,1.185790777206421,0.1300530284643173,0.0,0.0,1.0,57.6466178894043,154.0,-584.2066650390625,-16885.8671875,449.4955749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.615478515625,303.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.302734375,19080.0,0.0,0.0,0.3137302100658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355852723121643,1.355867862701416,-1.5182930837909224e-05,0.0,0.0003183962544426,0.0,0.0,277.1468200683594,0.0,0.0,0.0,0.7423573732376099,4.0,0.0,1.0
542580,291.53057861328125,297.1499938964844,293.1499938964844,0.2717111706733703,-5170.1044921875,304.00146484375,0.8842808604240417,0.3183709681034088,0.2832653224468231,291.4658508300781,297.1499938964844,293.1499938964844,0.3089209198951721,-6029.12939453125,303.97686767578125,0.9172545075416564,0.3536432981491089,0.3308690190315246,291.3323974609375,297.1499938964844,293.1499938964844,0.3231457471847534,-4618.00927734375,303.95867919921875,0.9307319521903992,0.3679254353046417,0.2537352740764618,291.2157592773437,297.1499938964844,293.1499938964844,0.421479731798172,-7751.44873046875,303.83990478515625,0.9990000128746032,0.4674383103847503,0.4292936623096466,291.7349548339844,297.1499938964844,293.1499938964844,0.027886539697647,-5278.681640625,304.1241455078125,0.5050384998321533,0.0657257363200187,0.285545140504837,288.9156799316406,291.1499938964844,250.4471893310547,249.95225524902344,279.0820007324219,291.7308044433594,288.87286376953125,1.0,0.374417245388031,0.4519440531730652,0.4519440531730652,0.9987392425537108,1.0,-1.89955472946167,0.5823848843574524,1.3171699047088623,0.1508349925279617,0.0,0.0,1.0,72.99398803710938,174.0,-791.0947875976562,-17498.861328125,625.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6222839355469,302.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18713.70703125,19080.0,0.0,0.0,0.3519309759140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3913713693618774,1.3913873434066772,-1.5987918231985532e-05,0.0,0.0003571652050595,0.0,0.0,299.4919128417969,0.0,0.0,0.0,0.760163426399231,4.0,0.0,1.0
542640,291.53057861328125,297.1499938964844,293.1499938964844,0.2717111706733703,-5170.1044921875,304.00146484375,0.8842808604240417,0.3183709681034088,0.2832653224468231,291.4658508300781,297.1499938964844,293.1499938964844,0.3089209198951721,-6029.12939453125,303.97686767578125,0.9172545075416564,0.3536432981491089,0.3308690190315246,291.3323974609375,297.1499938964844,293.1499938964844,0.3231457471847534,-4618.00927734375,303.95867919921875,0.9307319521903992,0.3679254353046417,0.2537352740764618,291.2157592773437,297.1499938964844,293.1499938964844,0.421479731798172,-7751.44873046875,303.83990478515625,0.9990000128746032,0.4674383103847503,0.4292936623096466,291.7349548339844,297.1499938964844,293.1499938964844,0.027886539697647,-5278.681640625,304.1241455078125,0.5050384998321533,0.0657257363200187,0.285545140504837,288.9156799316406,291.1499938964844,250.4471893310547,249.95225524902344,279.0820007324219,291.7308044433594,288.87286376953125,1.0,0.374417245388031,0.4519440531730652,0.4519440531730652,0.9987392425537108,1.0,-1.89955472946167,0.5823848843574524,1.3171699047088623,0.1508349925279617,0.0,0.0,1.0,72.99398803710938,174.0,-791.0947875976562,-17498.861328125,625.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6222839355469,302.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18713.70703125,19080.0,0.0,0.0,0.3519309759140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3913713693618774,1.3913873434066772,-1.5987918231985532e-05,0.0,0.0003571652050595,0.0,0.0,299.4919128417969,0.0,0.0,0.0,0.760163426399231,4.0,0.0,1.0
542700,291.5903625488281,297.1499938964844,293.1499938964844,0.2893212139606476,-5436.70361328125,303.9964599609375,0.873384952545166,0.327142983675003,0.2916147112846374,291.5224609375,297.1499938964844,293.1499938964844,0.32941335439682,-6345.7333984375,303.9710998535156,0.9052191972732544,0.3638589382171631,0.3409342467784881,291.39080810546875,297.1499938964844,293.1499938964844,0.3458552360534668,-4874.27587890625,303.95220947265625,0.9189647436141968,0.3794810175895691,0.2621996402740478,291.3027648925781,297.1499938964844,293.1499938964844,0.4553124010562897,-8236.4755859375,303.8354797363281,0.9936428666114808,0.4748512208461761,0.4465278387069702,291.7922058105469,297.1499938964844,293.1499938964844,0.0363823771476745,-6029.61328125,304.1133728027344,0.5149070620536804,0.0724115371704101,0.3210283815860748,288.5847473144531,291.1499938964844,250.4399871826172,249.94607543945312,279.0840148925781,291.78790283203125,288.5468444824219,1.0,0.3945377469062805,0.4487361013889313,0.4487361013889313,0.9994990229606628,1.0,-1.994913578033448,0.6133093237876892,1.3816043138504028,0.1615709662437439,0.0,0.0,1.0,82.26123046875,174.0,-831.9428100585938,-17804.12890625,730.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27685546875,302.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18887.14453125,20160.0,0.0,0.0,0.3708035945892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978042602539062,1.3978203535079956,-1.613609492778778e-05,0.0,0.0003763185231946,0.0,0.0,303.6651306152344,0.0,0.0,0.0,0.7783907055854797,4.0,0.0,1.0
542760,291.6492919921875,297.1499938964844,293.1499938964844,0.3056889176368713,-5679.2353515625,303.99468994140625,0.857875645160675,0.3353294432163238,0.2995745837688446,291.5777893066406,297.1499938964844,293.1499938964844,0.3487389385700226,-6637.85693359375,303.9685363769531,0.8890283703804016,0.3736099600791931,0.350725769996643,291.4490966796875,297.1499938964844,293.1499938964844,0.3671354651451111,-5108.97021484375,303.9495544433594,0.9020766019821168,0.390317440032959,0.270271360874176,291.37646484375,297.1499938964844,293.1499938964844,0.4777356386184692,-8538.5283203125,303.8518981933594,0.9761716723442078,0.4837619960308075,0.4545199275016784,291.85333251953125,297.1499938964844,293.1499938964844,0.0441537201404571,-6673.92431640625,304.10595703125,0.5157970786094666,0.0776100605726242,0.3495892584323883,288.3186340332031,291.1499938964844,250.4329376220703,249.94000244140625,279.09197998046875,291.8489685058594,288.2909240722656,1.0,0.413840115070343,0.4464277923107147,0.4464277923107147,0.9995992183685304,1.0,-2.070087432861328,0.6380277276039124,1.43205988407135,0.1700655817985534,0.0,0.0,1.0,94.05924987792967,194.0,-761.868896484375,-18127.90234375,835.9362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0311584472656,301.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19720.43359375,20160.0,0.0,0.0,0.38926962018013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4283065795898438,1.4283233880996704,-1.6848009181558155e-05,0.0,0.0003950591781176,0.0,0.0,323.98162841796875,0.0,0.0,0.0,0.7804367542266846,4.0,0.0,1.0
542820,291.7642822265625,297.1499938964844,293.1499938964844,0.3353781104087829,-6107.65283203125,303.9971618652344,0.8314747214317322,0.3500284552574157,0.3140201866626739,291.685546875,297.1499938964844,293.1499938964844,0.3845238387584686,-7164.19970703125,303.9696044921875,0.8611080050468445,0.3915913105010986,0.368974506855011,291.56463623046875,297.1499938964844,293.1499938964844,0.4062162339687347,-5527.7705078125,303.95147705078125,0.8741035461425781,0.409983366727829,0.2850154936313629,291.5001220703125,297.1499938964844,293.1499938964844,0.5228919982910156,-9140.87109375,303.8758239746094,0.94134920835495,0.5035878419876099,0.473534494638443,291.97857666015625,297.1499938964844,293.1499938964844,0.0557464249432086,-7657.0205078125,304.1015930175781,0.5093867182731628,0.0850697755813598,0.3911462724208832,287.90997314453125,291.1499938964844,250.4193115234375,249.92825317382807,279.107666015625,291.9745178222656,287.8920593261719,1.0,0.4500713348388672,0.4429965615272522,0.4429965615272522,0.9997996091842652,1.0,-2.199824094772339,0.6815438270568848,1.518280267715454,0.185288980603218,0.0,0.0,1.0,119.87976837158205,212.0,-590.7174682617188,-18684.48828125,1054.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.84820556640625,301.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20040.9921875,20160.0,0.0,0.0,0.4240683913230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439868450164795,1.439885497093201,-1.712187622615602e-05,0.0,0.0004303754831198,0.0,0.0,331.9132385253906,0.0,0.0,0.0,0.7862288951873779,4.0,0.0,1.0
542880,291.7642822265625,297.1499938964844,293.1499938964844,0.3353781104087829,-6107.65283203125,303.9971618652344,0.8314747214317322,0.3500284552574157,0.3140201866626739,291.685546875,297.1499938964844,293.1499938964844,0.3845238387584686,-7164.19970703125,303.9696044921875,0.8611080050468445,0.3915913105010986,0.368974506855011,291.56463623046875,297.1499938964844,293.1499938964844,0.4062162339687347,-5527.7705078125,303.95147705078125,0.8741035461425781,0.409983366727829,0.2850154936313629,291.5001220703125,297.1499938964844,293.1499938964844,0.5228919982910156,-9140.87109375,303.8758239746094,0.94134920835495,0.5035878419876099,0.473534494638443,291.97857666015625,297.1499938964844,293.1499938964844,0.0557464249432086,-7657.0205078125,304.1015930175781,0.5093867182731628,0.0850697755813598,0.3911462724208832,287.90997314453125,291.1499938964844,250.4193115234375,249.92825317382807,279.107666015625,291.9745178222656,287.8920593261719,1.0,0.4500713348388672,0.4429965615272522,0.4429965615272522,0.9997996091842652,1.0,-2.199824094772339,0.6815438270568848,1.518280267715454,0.185288980603218,0.0,0.0,1.0,119.87976837158205,212.0,-590.7174682617188,-18684.48828125,1054.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.84820556640625,301.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20040.9921875,20160.0,0.0,0.0,0.4240683913230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439868450164795,1.439885497093201,-1.712187622615602e-05,0.0,0.0004303754831198,0.0,0.0,331.9132385253906,0.0,0.0,0.0,0.7862288951873779,4.0,0.0,1.0
542940,291.87286376953125,297.1499938964844,293.1499938964844,0.3607454299926758,-6461.68017578125,304.0059814453125,0.812433660030365,0.3631166517734527,0.3268759548664093,291.7877502441406,297.1499938964844,293.1499938964844,0.4158476889133453,-7609.29248046875,303.9776916503906,0.8418863415718079,0.4079664349555969,0.3855973780155182,291.67486572265625,297.1499938964844,293.1499938964844,0.440352201461792,-5880.72705078125,303.9609069824219,0.8544934391975403,0.4277908504009247,0.2983092367649078,291.6097106933594,297.1499938964844,293.1499938964844,0.5645111203193665,-9680.01171875,303.8978881835937,0.9148737192153932,0.5231558680534363,0.4929348826408386,292.0966796875,297.1499938964844,293.1499938964844,0.064149297773838,-8399.2939453125,304.10382080078125,0.502471387386322,0.090783916413784,0.422366589307785,287.6522216796875,291.1499938964844,250.40631103515625,249.9169769287109,279.11932373046875,292.0931701660156,287.6426086425781,1.0,0.4823499023914337,0.440551608800888,0.440551608800888,1.0,1.0,-2.312011480331421,0.719957709312439,1.5920536518096924,0.1989849060773849,0.0,0.0,1.0,145.75152587890625,215.0,-397.5893249511719,-19347.865234375,1276.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00177001953125,301.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,20127.951171875,21240.0,0.0,0.0,0.4555241465568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429888725280762,1.4430060386657717,-1.7196169210365042e-05,0.0,0.000462299096398,0.0,0.0,334.07586669921875,0.0,0.0,0.0,0.8027920722961426,4.0,0.0,1.0
543000,291.87286376953125,297.1499938964844,293.1499938964844,0.3607454299926758,-6461.68017578125,304.0059814453125,0.812433660030365,0.3631166517734527,0.3268759548664093,291.7877502441406,297.1499938964844,293.1499938964844,0.4158476889133453,-7609.29248046875,303.9776916503906,0.8418863415718079,0.4079664349555969,0.3855973780155182,291.67486572265625,297.1499938964844,293.1499938964844,0.440352201461792,-5880.72705078125,303.9609069824219,0.8544934391975403,0.4277908504009247,0.2983092367649078,291.6097106933594,297.1499938964844,293.1499938964844,0.5645111203193665,-9680.01171875,303.8978881835937,0.9148737192153932,0.5231558680534363,0.4929348826408386,292.0966796875,297.1499938964844,293.1499938964844,0.064149297773838,-8399.2939453125,304.10382080078125,0.502471387386322,0.090783916413784,0.422366589307785,287.6522216796875,291.1499938964844,250.40631103515625,249.9169769287109,279.11932373046875,292.0931701660156,287.6426086425781,1.0,0.4823499023914337,0.440551608800888,0.440551608800888,1.0,1.0,-2.312011480331421,0.719957709312439,1.5920536518096924,0.1989849060773849,0.0,0.0,1.0,145.75152587890625,215.0,-397.5893249511719,-19347.865234375,1276.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00177001953125,301.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,20127.951171875,21240.0,0.0,0.0,0.4555241465568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429888725280762,1.4430060386657717,-1.7196169210365042e-05,0.0,0.000462299096398,0.0,0.0,334.07586669921875,0.0,0.0,0.0,0.8027920722961426,4.0,0.0,1.0
543060,291.9730529785156,297.1499938964844,293.1499938964844,0.3811578750610351,-6737.23291015625,304.0199890136719,0.8040770292282104,0.3751470148563385,0.3384049236774444,291.8826599121094,297.1499938964844,293.1499938964844,0.4417678415775299,-7965.337890625,303.991943359375,0.8347663879394531,0.4232226908206939,0.4007737636566162,291.77691650390625,297.1499938964844,293.1499938964844,0.4688234031200409,-6165.19873046875,303.9765014648437,0.847455620765686,0.444461852312088,0.3104916512966156,291.7101745605469,297.1499938964844,293.1499938964844,0.5995436310768127,-10118.451171875,303.9234924316406,0.905083417892456,0.5417970418930054,0.5112324953079224,292.2015991210937,297.1499938964844,293.1499938964844,0.0707875341176986,-8998.98046875,304.108154296875,0.5018984079360962,0.0961786210536956,0.4496036171913147,287.5472717285156,291.1499938964844,250.39390563964844,249.9061279296875,279.12664794921875,292.1986389160156,287.5439758300781,1.0,0.5067136287689209,0.4386173188686371,0.4386173188686371,1.0,1.0,-2.413431167602539,0.7550655603408813,1.6583656072616575,0.2116066068410873,0.0,0.0,1.0,164.4322967529297,203.0,-203.60183715820312,-20221.712890625,1475.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3499450683594,302.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,21061.14453125,21240.0,0.0,0.0,0.4839900434017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760606288909912,1.4760786294937134,-1.7993435903917998e-05,0.0,0.0004911883734166,0.0,0.0,357.57647705078125,0.0,0.0,0.0,0.8060787916183472,4.0,0.0,1.0
543120,291.9730529785156,297.1499938964844,293.1499938964844,0.3811578750610351,-6737.23291015625,304.0199890136719,0.8040770292282104,0.3751470148563385,0.3384049236774444,291.8826599121094,297.1499938964844,293.1499938964844,0.4417678415775299,-7965.337890625,303.991943359375,0.8347663879394531,0.4232226908206939,0.4007737636566162,291.77691650390625,297.1499938964844,293.1499938964844,0.4688234031200409,-6165.19873046875,303.9765014648437,0.847455620765686,0.444461852312088,0.3104916512966156,291.7101745605469,297.1499938964844,293.1499938964844,0.5995436310768127,-10118.451171875,303.9234924316406,0.905083417892456,0.5417970418930054,0.5112324953079224,292.2015991210937,297.1499938964844,293.1499938964844,0.0707875341176986,-8998.98046875,304.108154296875,0.5018984079360962,0.0961786210536956,0.4496036171913147,287.5472717285156,291.1499938964844,250.39390563964844,249.9061279296875,279.12664794921875,292.1986389160156,287.5439758300781,1.0,0.5067136287689209,0.4386173188686371,0.4386173188686371,1.0,1.0,-2.413431167602539,0.7550655603408813,1.6583656072616575,0.2116066068410873,0.0,0.0,1.0,164.4322967529297,203.0,-203.60183715820312,-20221.712890625,1475.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3499450683594,302.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,21061.14453125,21240.0,0.0,0.0,0.4839900434017181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760606288909912,1.4760786294937134,-1.7993435903917998e-05,0.0,0.0004911883734166,0.0,0.0,357.57647705078125,0.0,0.0,0.0,0.8060787916183472,4.0,0.0,1.0
543180,292.06414794921875,297.1499938964844,293.1499938964844,0.3985705077648163,-6967.21142578125,304.0343017578125,0.8080933690071106,0.3864772915840149,0.3488074839115143,291.9694519042969,297.1499938964844,293.1499938964844,0.4644277989864349,-8269.68359375,304.0068664550781,0.8396399021148682,0.4377190470695495,0.4147031009197235,291.8697509765625,297.1499938964844,293.1499938964844,0.49398073554039,-6411.00244140625,303.9924011230469,0.8529652953147888,0.4604129791259765,0.3217771053314209,291.8020324707031,297.1499938964844,293.1499938964844,0.6304243803024292,-10496.515625,303.9474792480469,0.9107530117034912,0.5596337914466858,0.5282723903656006,292.29327392578125,297.1499938964844,293.1499938964844,0.0765187889337539,-9524.73046875,304.112548828125,0.5090497136116028,0.1015985161066055,0.4746006727218628,287.5062866210937,291.1499938964844,250.382080078125,249.8957061767578,279.1313171386719,292.2908020019531,287.5060119628906,1.0,0.5216823816299438,0.437000960111618,0.437000960111618,1.0,1.0,-2.5067293643951416,0.7875224351882935,1.7192068099975586,0.2233122885227203,0.0,0.0,1.0,171.44549560546875,191.0,-88.63056182861328,-21052.662109375,1628.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8277587890625,302.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,21192.501953125,21240.0,0.0,0.0,0.5094895958900452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806565046310425,1.4806746244430542,-1.8105660274159163e-05,0.0,0.0005170672084204,0.0,0.0,360.9269714355469,0.0,0.0,0.0,0.8083772659301758,4.0,0.0,1.0
543240,292.06414794921875,297.1499938964844,293.1499938964844,0.3985705077648163,-6967.21142578125,304.0343017578125,0.8080933690071106,0.3864772915840149,0.3488074839115143,291.9694519042969,297.1499938964844,293.1499938964844,0.4644277989864349,-8269.68359375,304.0068664550781,0.8396399021148682,0.4377190470695495,0.4147031009197235,291.8697509765625,297.1499938964844,293.1499938964844,0.49398073554039,-6411.00244140625,303.9924011230469,0.8529652953147888,0.4604129791259765,0.3217771053314209,291.8020324707031,297.1499938964844,293.1499938964844,0.6304243803024292,-10496.515625,303.9474792480469,0.9107530117034912,0.5596337914466858,0.5282723903656006,292.29327392578125,297.1499938964844,293.1499938964844,0.0765187889337539,-9524.73046875,304.112548828125,0.5090497136116028,0.1015985161066055,0.4746006727218628,287.5062866210937,291.1499938964844,250.382080078125,249.8957061767578,279.1313171386719,292.2908020019531,287.5060119628906,1.0,0.5216823816299438,0.437000960111618,0.437000960111618,1.0,1.0,-2.5067293643951416,0.7875224351882935,1.7192068099975586,0.2233122885227203,0.0,0.0,1.0,171.44549560546875,191.0,-88.63056182861328,-21052.662109375,1628.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8277587890625,302.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,21192.501953125,21240.0,0.0,0.0,0.5094895958900452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806565046310425,1.4806746244430542,-1.8105660274159163e-05,0.0,0.0005170672084204,0.0,0.0,360.9269714355469,0.0,0.0,0.0,0.8083772659301758,4.0,0.0,1.0
543300,292.10650634765625,297.1499938964844,293.1499938964844,0.4063078761100769,-7067.96484375,304.041259765625,0.8128920793533325,0.3919163048267364,0.3536872565746307,292.0099182128906,297.1499938964844,293.1499938964844,0.4746952056884765,-8405.6201171875,304.01422119140625,0.8449629545211792,0.4447294771671295,0.4213139116764068,291.9128723144531,297.1499938964844,293.1499938964844,0.5054746270179749,-6521.7197265625,304.0001525878906,0.8587655425071716,0.4681591689586639,0.3271661698818207,291.844970703125,297.1499938964844,293.1499938964844,0.6444618105888367,-10665.966796875,303.9587707519531,0.9174755215644836,0.5682798624038696,0.5364091992378235,292.3346862792969,297.1499938964844,293.1499938964844,0.0791401714086532,-9766.796875,304.1145935058594,0.5146849751472473,0.104314424097538,0.4865818917751312,287.5052795410156,291.1499938964844,250.3763885498047,249.89064025878903,279.1329345703125,292.3323974609375,287.5060119628906,1.0,0.5270067453384399,0.4362706840038299,0.4362706840038299,1.0,1.0,-2.551182270050049,0.8030073642730713,1.748175024986267,0.2288860231637954,0.0,0.0,1.0,171.8435516357422,191.0,-46.14589691162109,-21476.990234375,1691.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0957946777344,302.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.63671875,22320.0,0.0,0.0,0.521186351776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481464385986328,1.4814825057983398,-1.812542359402869e-05,0.0,0.0005289379041641,0.0,0.0,361.5181274414063,0.0,0.0,0.0,0.823781430721283,4.0,0.0,1.0
543360,292.1469116210937,297.1499938964844,293.1499938964844,0.4128729403018951,-7151.7880859375,304.0491027832031,0.8188521862030029,0.3971949517726898,0.3583754301071167,292.0485534667969,297.1499938964844,293.1499938964844,0.4836405813694,-8521.9560546875,304.02264404296875,0.8517336249351501,0.4515788555145263,0.4277197420597076,291.9540405273437,297.1499938964844,293.1499938964844,0.5155832171440125,-6617.419921875,304.009033203125,0.8660945892333984,0.4757438004016876,0.3324051201343536,291.8860778808594,297.1499938964844,293.1499938964844,0.6567369699478149,-10811.2568359375,303.9712219238281,0.9262003898620604,0.576736569404602,0.5443169474601746,292.37353515625,297.1499938964844,293.1499938964844,0.0815028101205825,-9983.9609375,304.1167297363281,0.5214369297027588,0.1070122942328453,0.498255580663681,287.5350646972656,291.1499938964844,250.370834350586,249.8856811523437,279.13427734375,292.3714294433594,287.5379943847656,1.0,0.5313050746917725,0.4355845153331756,0.4355845153331756,1.0,1.0,-2.594336032867432,0.8180434107780457,1.7762925624847412,0.2342971563339233,0.0,0.0,1.0,170.7957305908203,179.0,16.73711585998535,-22006.466796875,1748.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35845947265625,302.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.546875,22320.0,0.0,0.0,0.532403826713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080715417861938,1.5080903768539429,-1.8782337065204047e-05,0.0,0.0005403222166933,0.0,0.0,381.3488464355469,0.0,0.0,0.0,0.8237953782081604,4.0,0.0,1.0
543420,292.2079467773437,297.1499938964844,293.1499938964844,0.4229995310306549,-7281.20703125,304.0594177246094,0.8303026556968689,0.4053025543689728,0.3654904961585998,292.10699462890625,297.1499938964844,293.1499938964844,0.4975931048393249,-8703.3857421875,304.03369140625,0.8651637434959412,0.4622007012367248,0.4375626444816589,292.01617431640625,297.1499938964844,293.1499938964844,0.5313981175422668,-6767.064453125,304.0205993652344,0.8805031776428223,0.4875384569168091,0.3404847383499145,291.9483642578125,297.1499938964844,293.1499938964844,0.6758705377578735,-11038.2236328125,303.98748779296875,0.9431878924369812,0.5898755192756653,0.5565076470375061,292.4309387207031,297.1499938964844,293.1499938964844,0.0851547196507453,-10321.9619140625,304.1195983886719,0.5342647433280945,0.1112473979592323,0.5162419676780701,287.5742492675781,291.1499938964844,250.3622436523437,249.8779144287109,279.1360168457031,292.4290771484375,287.5768127441406,1.0,0.5365999341011047,0.4345741271972656,0.4345741271972656,1.0,1.0,-2.660684108734131,0.8411655426025391,1.819518566131592,0.242619588971138,0.0,0.0,1.0,166.9216766357422,179.0,48.47663497924805,-22695.5234375,1828.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77850341796875,303.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.841796875,22320.0,0.0,0.0,0.5492626428604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156426429748535,1.515661597251892,-1.89713991858298e-05,0.0,0.0005574317765422,0.0,0.0,387.1213073730469,0.0,0.0,0.0,0.8275790810585022,4.0,0.0,1.0
543480,292.2225341796875,297.1499938964844,293.1499938964844,0.425412505865097,-7311.9609375,304.061767578125,0.8335165977478027,0.4072651267051697,0.3672002255916595,292.1209716796875,297.1499938964844,293.1499938964844,0.5009579658508301,-8747.005859375,304.0361633300781,0.868984043598175,0.4647923111915588,0.4399508237838745,292.0310363769531,297.1499938964844,293.1499938964844,0.5352253317832947,-6803.16162109375,304.023193359375,0.8845686316490173,0.4904223084449768,0.3424505293369293,291.9633178710937,297.1499938964844,293.1499938964844,0.6804882884025574,-11092.896484375,303.9910888671875,0.9478267431259156,0.5930876135826111,0.559473991394043,292.4444885253906,297.1499938964844,293.1499938964844,0.0860315635800361,-10403.3056640625,304.1202392578125,0.5378195643424988,0.1122850105166435,0.5205973982810974,287.5840759277344,291.1499938964844,250.3601531982422,249.87600708007807,279.13641357421875,292.4426574707031,287.586669921875,1.0,0.5376871824264526,0.4343375265598297,0.4343375265598297,1.0,1.0,-2.676769495010376,0.8467718958854675,1.829997539520264,0.2446378469467163,0.0,0.0,1.0,165.63014221191406,167.0,52.93334197998047,-22862.0546875,1847.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8836364746094,303.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7734375,22320.0,0.0,0.0,0.5532664656639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165613889694214,1.5165804624557495,-1.8994407582795247e-05,0.0,0.0005614950787276,0.0,0.0,387.8257446289063,0.0,0.0,0.0,0.8280380964279175,4.0,0.0,1.0
543540,292.2919311523437,297.1499938964844,293.1499938964844,0.4367617666721344,-7456.10693359375,304.0722045898437,0.8518159985542297,0.4166817367076874,0.3753481805324554,292.1875305175781,297.1499938964844,293.1499938964844,0.5170378088951111,-8954.6728515625,304.0472412109375,0.8906328082084656,0.4773588180541992,0.4514733850955963,292.1016540527344,297.1499938964844,293.1499938964844,0.5535902976989746,-6975.6875,304.0347900390625,0.9074428081512452,0.5044408440589905,0.3519647419452667,292.0345153808594,297.1499938964844,293.1499938964844,0.7025911808013916,-11353.921875,304.00714111328125,0.9718388319015504,0.6087067127227783,0.5738396048545837,292.5077819824219,297.1499938964844,293.1499938964844,0.0901881977915763,-10789.2119140625,304.12322998046875,0.557316780090332,0.1173111647367477,0.541459858417511,287.6347351074219,291.1499938964844,250.3500061035156,249.8666839599609,279.13818359375,292.5061950683594,287.6372985839844,1.0,0.5420809388160706,0.4332469999790191,0.4332469999790191,1.0,1.0,-2.754178047180176,0.8737574219703674,1.880420565605164,0.2543567717075348,0.0,0.0,1.0,157.8250732421875,155.0,65.73059844970703,-23668.458984375,1929.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4031677246094,303.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37890625,23400.0,0.0,0.0,0.5720886588096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0005805972614325,0.0,0.0,389.5174560546875,0.0,0.0,0.0,0.8441382050514221,4.0,0.0,1.0
543600,292.2919311523437,297.1499938964844,293.1499938964844,0.4367617666721344,-7456.10693359375,304.0722045898437,0.8518159985542297,0.4166817367076874,0.3753481805324554,292.1875305175781,297.1499938964844,293.1499938964844,0.5170378088951111,-8954.6728515625,304.0472412109375,0.8906328082084656,0.4773588180541992,0.4514733850955963,292.1016540527344,297.1499938964844,293.1499938964844,0.5535902976989746,-6975.6875,304.0347900390625,0.9074428081512452,0.5044408440589905,0.3519647419452667,292.0345153808594,297.1499938964844,293.1499938964844,0.7025911808013916,-11353.921875,304.00714111328125,0.9718388319015504,0.6087067127227783,0.5738396048545837,292.5077819824219,297.1499938964844,293.1499938964844,0.0901881977915763,-10789.2119140625,304.12322998046875,0.557316780090332,0.1173111647367477,0.541459858417511,287.6347351074219,291.1499938964844,250.3500061035156,249.8666839599609,279.13818359375,292.5061950683594,287.6372985839844,1.0,0.5420809388160706,0.4332469999790191,0.4332469999790191,1.0,1.0,-2.754178047180176,0.8737574219703674,1.880420565605164,0.2543567717075348,0.0,0.0,1.0,157.8250732421875,155.0,65.73059844970703,-23668.458984375,1929.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4031677246094,303.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37890625,23400.0,0.0,0.0,0.5720886588096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0005805972614325,0.0,0.0,389.5174560546875,0.0,0.0,0.0,0.8441382050514221,4.0,0.0,1.0
543660,292.3560485839844,297.1499938964844,293.1499938964844,0.4460039734840393,-7571.39404296875,304.0826110839844,0.8741683959960938,0.4254124462604522,0.3828380107879638,292.2491149902344,297.1499938964844,293.1499938964844,0.5307918787002563,-9129.5927734375,304.0584411621094,0.9170591831207277,0.4892465472221374,0.4623096585273742,292.1669311523437,297.1499938964844,293.1499938964844,0.5695016980171204,-7122.9306640625,304.0465087890625,0.9370311498641968,0.5177597999572754,0.3609581887722015,292.1006164550781,297.1499938964844,293.1499938964844,0.7216230034828186,-11575.318359375,304.0228271484375,0.9948340654373168,0.6235575079917908,0.5874367952346802,292.56475830078125,297.1499938964844,293.1499938964844,0.0937707051634788,-11118.873046875,304.12615966796875,0.5789913535118103,0.1220228821039199,0.5607200860977173,287.7176208496094,291.1499938964844,250.3417205810547,249.85899353027344,279.1398620605469,292.5633544921875,287.7205810546875,1.0,0.5451938509941101,0.432317852973938,0.432317852973938,1.0,1.0,-2.826502561569214,0.8990129828453064,1.927489638328552,0.2634834349155426,0.0,0.0,1.0,148.5279998779297,143.0,94.77265167236328,-24552.029296875,2001.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8627624511719,304.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5895439982414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005983122391626,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
543720,292.3560485839844,297.1499938964844,293.1499938964844,0.4460039734840393,-7571.39404296875,304.0826110839844,0.8741683959960938,0.4254124462604522,0.3828380107879638,292.2491149902344,297.1499938964844,293.1499938964844,0.5307918787002563,-9129.5927734375,304.0584411621094,0.9170591831207277,0.4892465472221374,0.4623096585273742,292.1669311523437,297.1499938964844,293.1499938964844,0.5695016980171204,-7122.9306640625,304.0465087890625,0.9370311498641968,0.5177597999572754,0.3609581887722015,292.1006164550781,297.1499938964844,293.1499938964844,0.7216230034828186,-11575.318359375,304.0228271484375,0.9948340654373168,0.6235575079917908,0.5874367952346802,292.56475830078125,297.1499938964844,293.1499938964844,0.0937707051634788,-11118.873046875,304.12615966796875,0.5789913535118103,0.1220228821039199,0.5607200860977173,287.7176208496094,291.1499938964844,250.3417205810547,249.85899353027344,279.1398620605469,292.5633544921875,287.7205810546875,1.0,0.5451938509941101,0.432317852973938,0.432317852973938,1.0,1.0,-2.826502561569214,0.8990129828453064,1.927489638328552,0.2634834349155426,0.0,0.0,1.0,148.5279998779297,143.0,94.77265167236328,-24552.029296875,2001.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8627624511719,304.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5895439982414246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005983122391626,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
543780,292.4150085449219,297.1499938964844,293.1499938964844,0.4546330571174621,-7679.20166015625,304.0906982421875,0.8928009867668152,0.4335642457008362,0.3899352550506592,292.3057861328125,297.1499938964844,293.1499938964844,0.5439149141311646,-9296.4873046875,304.0671081542969,0.9407219886779784,0.5005742311477661,0.4727428555488586,292.22686767578125,297.1499938964844,293.1499938964844,0.5847436189651489,-7263.87744140625,304.0556335449219,0.9605695009231568,0.5305008888244629,0.3696414828300476,292.1456604003906,297.1499938964844,293.1499938964844,0.7056158781051636,-11319.921875,304.09423828125,0.9990000128746032,0.6409081816673279,0.5746431350708008,292.615478515625,297.1499938964844,293.1499938964844,0.0972782000899314,-11441.2802734375,304.12823486328125,0.5964916348457336,0.1265509724617004,0.5796327590942383,287.7942810058594,291.1499938964844,250.33663940429688,249.854248046875,279.145751953125,292.6142883300781,287.79852294921875,1.0,0.5458301901817322,0.4321575760841369,0.4321575760841369,1.0,1.0,-2.8654072284698486,0.9132144451141356,1.952192783355713,0.2695252299308777,0.0,0.0,1.0,141.9894256591797,146.0,110.36581420898438,-25136.18359375,2032.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3085327148437,304.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.7265625,23400.0,0.0,0.0,0.6053488850593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554456114768982,1.5544761419296265,-1.9955503375967965e-05,0.0,0.0006143521750345,0.0,0.0,417.6305541992188,0.0,0.0,0.0,0.8486517071723938,4.0,0.0,1.0
543840,292.4150085449219,297.1499938964844,293.1499938964844,0.4546330571174621,-7679.20166015625,304.0906982421875,0.8928009867668152,0.4335642457008362,0.3899352550506592,292.3057861328125,297.1499938964844,293.1499938964844,0.5439149141311646,-9296.4873046875,304.0671081542969,0.9407219886779784,0.5005742311477661,0.4727428555488586,292.22686767578125,297.1499938964844,293.1499938964844,0.5847436189651489,-7263.87744140625,304.0556335449219,0.9605695009231568,0.5305008888244629,0.3696414828300476,292.1456604003906,297.1499938964844,293.1499938964844,0.7056158781051636,-11319.921875,304.09423828125,0.9990000128746032,0.6409081816673279,0.5746431350708008,292.615478515625,297.1499938964844,293.1499938964844,0.0972782000899314,-11441.2802734375,304.12823486328125,0.5964916348457336,0.1265509724617004,0.5796327590942383,287.7942810058594,291.1499938964844,250.33663940429688,249.854248046875,279.145751953125,292.6142883300781,287.79852294921875,1.0,0.5458301901817322,0.4321575760841369,0.4321575760841369,1.0,1.0,-2.8654072284698486,0.9132144451141356,1.952192783355713,0.2695252299308777,0.0,0.0,1.0,141.9894256591797,146.0,110.36581420898438,-25136.18359375,2032.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3085327148437,304.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,23357.7265625,23400.0,0.0,0.0,0.6053488850593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554456114768982,1.5544761419296265,-1.9955503375967965e-05,0.0,0.0006143521750345,0.0,0.0,417.6305541992188,0.0,0.0,0.0,0.8486517071723938,4.0,0.0,1.0
543900,292.4432678222656,297.1499938964844,293.1499938964844,0.4583507776260376,-7725.1201171875,304.0947265625,0.89959317445755,0.4373249411582947,0.3933067321777344,292.3329162597656,297.1499938964844,293.1499938964844,0.5498236417770386,-9370.9921875,304.0714416503906,0.9492756128311156,0.5059367418289185,0.4777875542640686,292.2555236816406,297.1499938964844,293.1499938964844,0.5916697382926941,-7327.39404296875,304.0602111816406,0.96865713596344,0.5365674495697021,0.3738518357276916,292.1529541015625,297.1499938964844,293.1499938964844,0.6942776441574097,-11156.9912109375,304.124755859375,0.9990000128746032,0.6521943211555481,0.566965639591217,292.6387634277344,297.1499938964844,293.1499938964844,0.0989829376339912,-11596.7900390625,304.12908935546875,0.6031271815299988,0.1287475079298019,0.5891796350479126,287.841552734375,291.1499938964844,250.3352966308593,249.8529815673828,279.1471252441406,292.6376342773437,287.84552001953125,1.0,0.5472728610038757,0.4321220517158508,0.4321220517158508,1.0,1.0,-2.88281774520874,0.919723391532898,1.9630943536758425,0.2719914615154266,0.0,0.0,1.0,140.2952423095703,146.0,118.8148193359375,-25422.380859375,2053.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5403747558594,304.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.681640625,24480.0,0.0,0.0,0.6124812960624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153250694275,1.5551732778549194,-1.9973405869677663e-05,0.0,0.0006215906469151,0.0,0.0,418.1926879882813,0.0,0.0,0.0,0.8639995455741882,4.0,0.0,1.0
543960,292.4707336425781,297.1499938964844,293.1499938964844,0.4611065089702606,-7757.7939453125,304.0997619628906,0.90522700548172,0.4408838748931885,0.3965055346488952,292.359375,297.1499938964844,293.1499938964844,0.5546258687973022,-9430.001953125,304.0769958496094,0.9562309384346008,0.5110958218574524,0.482652485370636,292.2833557128906,297.1499938964844,293.1499938964844,0.5974270701408386,-7378.9912109375,304.0660705566406,0.9751287698745728,0.5424354672431946,0.3779317438602447,292.15728759765625,297.1499938964844,293.1499938964844,0.6842033267021179,-11015.7802734375,304.1475524902344,0.9990000128746032,0.6639673113822937,0.5613536238670349,292.6607971191406,297.1499938964844,293.1499938964844,0.1005126535892486,-11733.916015625,304.130126953125,0.6087806224822998,0.130898892879486,0.59860759973526,287.9091491699219,291.1499938964844,250.33474731445312,249.85243225097656,279.14776611328125,292.65972900390625,287.9140625,1.0,0.5492116212844849,0.4320619106292724,0.4320619106292724,1.0,1.0,-2.901997804641724,0.9268128275871276,1.9751849174499512,0.2747587561607361,0.0,0.0,1.0,139.3283233642578,166.0,150.05917358398438,-25829.576171875,2080.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7521667480469,304.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.296875,24480.0,0.0,0.0,0.6193673610687256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58090341091156,1.5809240341186523,-2.0640318325604312e-05,0.0,0.000628579116892,0.0,0.0,439.31195068359375,0.0,0.0,0.0,0.8635179996490479,4.0,0.0,1.0
544020,292.5235595703125,297.1499938964844,293.1499938964844,0.4679027497768402,-7842.5,304.10504150390625,0.9058565497398376,0.4473823010921478,0.4025591909885406,292.4103698730469,297.1499938964844,293.1499938964844,0.5658020973205566,-9571.7412109375,304.0825500488281,0.9582712054252625,0.5207818150520325,0.4920091927051544,292.3367614746094,297.1499938964844,293.1499938964844,0.610666036605835,-7501.041015625,304.0718078613281,0.977380633354187,0.5535585880279541,0.3858278691768646,292.1748352050781,297.1499938964844,293.1499938964844,0.690420389175415,-11102.6015625,304.1365051269531,0.9990000128746032,0.68561190366745,0.5688101053237915,292.7023620605469,297.1499938964844,293.1499938964844,0.1039510816335678,-12046.4990234375,304.1309814453125,0.6125765442848206,0.1348628252744674,0.6173607707023621,287.9852294921875,291.1499938964844,250.33604431152344,249.8535614013672,279.1455993652344,292.7013854980469,287.9874267578125,1.0,0.5603041648864746,0.4315250217914581,0.4315250217914581,1.0,1.0,-2.961484432220459,0.9479682445526124,2.0135161876678467,0.2822288572788238,0.0,0.0,1.0,143.84983825683594,186.0,108.8353500366211,-26496.23828125,2205.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1336364746094,305.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.6323603987693787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0006417654221877,0.0,0.0,445.8762817382813,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
544080,292.5235595703125,297.1499938964844,293.1499938964844,0.4679027497768402,-7842.5,304.10504150390625,0.9058565497398376,0.4473823010921478,0.4025591909885406,292.4103698730469,297.1499938964844,293.1499938964844,0.5658020973205566,-9571.7412109375,304.0825500488281,0.9582712054252625,0.5207818150520325,0.4920091927051544,292.3367614746094,297.1499938964844,293.1499938964844,0.610666036605835,-7501.041015625,304.0718078613281,0.977380633354187,0.5535585880279541,0.3858278691768646,292.1748352050781,297.1499938964844,293.1499938964844,0.690420389175415,-11102.6015625,304.1365051269531,0.9990000128746032,0.68561190366745,0.5688101053237915,292.7023620605469,297.1499938964844,293.1499938964844,0.1039510816335678,-12046.4990234375,304.1309814453125,0.6125765442848206,0.1348628252744674,0.6173607707023621,287.9852294921875,291.1499938964844,250.33604431152344,249.8535614013672,279.1455993652344,292.7013854980469,287.9874267578125,1.0,0.5603041648864746,0.4315250217914581,0.4315250217914581,1.0,1.0,-2.961484432220459,0.9479682445526124,2.0135161876678467,0.2822288572788238,0.0,0.0,1.0,143.84983825683594,186.0,108.8353500366211,-26496.23828125,2205.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1336364746094,305.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.6323603987693787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0006417654221877,0.0,0.0,445.8762817382813,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
544140,292.5733337402344,297.1499938964844,293.1499938964844,0.4755866229534149,-7940.2265625,304.107177734375,0.897849440574646,0.4531559348106384,0.4081256985664367,292.4585876464844,297.1499938964844,293.1499938964844,0.5781502723693848,-9730.3076171875,304.0843811035156,0.950850546360016,0.5297393202781677,0.5008447766304016,292.3870544433594,297.1499938964844,293.1499938964844,0.625224769115448,-7636.7138671875,304.07354736328125,0.971245288848877,0.5639577507972717,0.3933474123477936,292.2183837890625,297.1499938964844,293.1499938964844,0.7197760343551636,-11499.2265625,304.091552734375,0.9990000128746032,0.7015437483787537,0.5916586518287659,292.7419738769531,297.1499938964844,293.1499938964844,0.1073849499225616,-12359.7705078125,304.131591796875,0.6099452972412109,0.1381695866584777,0.6343261003494263,288.0101928710937,291.1499938964844,250.3404998779297,249.8575897216797,279.1434631347656,292.7410583496094,288.0106506347656,1.0,0.5761744976043701,0.4307566881179809,0.4307566881179809,1.0,1.0,-3.035684108734131,0.9738967418670654,2.061787366867065,0.2913979291915893,0.0,0.0,1.0,153.8492431640625,206.0,50.486141204833984,-27149.58984375,2389.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4500427246094,305.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.859375,25560.0,0.0,0.0,0.6446056962013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907069444656372,1.5907278060913086,-2.089710142172408e-05,0.0,0.0006541928160004,0.0,0.0,447.53558349609375,0.0,0.0,0.0,0.8834046125411987,4.0,0.0,1.0
544200,292.5733337402344,297.1499938964844,293.1499938964844,0.4755866229534149,-7940.2265625,304.107177734375,0.897849440574646,0.4531559348106384,0.4081256985664367,292.4585876464844,297.1499938964844,293.1499938964844,0.5781502723693848,-9730.3076171875,304.0843811035156,0.950850546360016,0.5297393202781677,0.5008447766304016,292.3870544433594,297.1499938964844,293.1499938964844,0.625224769115448,-7636.7138671875,304.07354736328125,0.971245288848877,0.5639577507972717,0.3933474123477936,292.2183837890625,297.1499938964844,293.1499938964844,0.7197760343551636,-11499.2265625,304.091552734375,0.9990000128746032,0.7015437483787537,0.5916586518287659,292.7419738769531,297.1499938964844,293.1499938964844,0.1073849499225616,-12359.7705078125,304.131591796875,0.6099452972412109,0.1381695866584777,0.6343261003494263,288.0101928710937,291.1499938964844,250.3404998779297,249.8575897216797,279.1434631347656,292.7410583496094,288.0106506347656,1.0,0.5761744976043701,0.4307566881179809,0.4307566881179809,1.0,1.0,-3.035684108734131,0.9738967418670654,2.061787366867065,0.2913979291915893,0.0,0.0,1.0,153.8492431640625,206.0,50.486141204833984,-27149.58984375,2389.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4500427246094,305.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.859375,25560.0,0.0,0.0,0.6446056962013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907069444656372,1.5907278060913086,-2.089710142172408e-05,0.0,0.0006541928160004,0.0,0.0,447.53558349609375,0.0,0.0,0.0,0.8834046125411987,4.0,0.0,1.0
