time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544260,292.6205749511719,297.1499938964844,293.1499938964844,0.482669860124588,-8029.72607421875,304.1094970703125,0.8850569128990173,0.4581871330738067,0.4131688177585602,292.50445556640625,297.1499938964844,293.1499938964844,0.5899327993392944,-9880.53515625,304.0864562988281,0.9374300241470336,0.5379575490951538,0.5091323256492615,292.43487548828125,297.1499938964844,293.1499938964844,0.6392130255699158,-7766.076171875,304.0755310058594,0.9594821333885192,0.5735936760902405,0.4004490673542022,292.28643798828125,297.1499938964844,293.1499938964844,0.7640089988708496,-12082.716796875,304.0370178222656,0.9990000128746032,0.7114004492759705,0.6245596408843994,292.78057861328125,297.1499938964844,293.1499938964844,0.1102801039814949,-12621.5244140625,304.1329040527344,0.6029446125030518,0.1406788378953933,0.6484943628311157,288.0305480957031,291.1499938964844,250.34811401367188,249.8645477294922,279.1424865722656,292.7796936035156,288.0302124023437,1.0,0.5949382185935974,0.4299469888210296,0.4299469888210296,1.0,1.0,-3.116827249526977,1.0020983219146729,2.1147289276123047,0.3013578653335571,0.0,0.0,1.0,167.8186492919922,224.0,23.94129753112793,-27897.568359375,2616.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6600341796875,305.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.822265625,25560.0,0.0,0.0,0.6568580865859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703570382669568e-05,0.0,0.0006666274857707,0.0,0.0,473.6913146972656,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
544320,292.6205749511719,297.1499938964844,293.1499938964844,0.482669860124588,-8029.72607421875,304.1094970703125,0.8850569128990173,0.4581871330738067,0.4131688177585602,292.50445556640625,297.1499938964844,293.1499938964844,0.5899327993392944,-9880.53515625,304.0864562988281,0.9374300241470336,0.5379575490951538,0.5091323256492615,292.43487548828125,297.1499938964844,293.1499938964844,0.6392130255699158,-7766.076171875,304.0755310058594,0.9594821333885192,0.5735936760902405,0.4004490673542022,292.28643798828125,297.1499938964844,293.1499938964844,0.7640089988708496,-12082.716796875,304.0370178222656,0.9990000128746032,0.7114004492759705,0.6245596408843994,292.78057861328125,297.1499938964844,293.1499938964844,0.1102801039814949,-12621.5244140625,304.1329040527344,0.6029446125030518,0.1406788378953933,0.6484943628311157,288.0305480957031,291.1499938964844,250.34811401367188,249.8645477294922,279.1424865722656,292.7796936035156,288.0302124023437,1.0,0.5949382185935974,0.4299469888210296,0.4299469888210296,1.0,1.0,-3.116827249526977,1.0020983219146729,2.1147289276123047,0.3013578653335571,0.0,0.0,1.0,167.8186492919922,224.0,23.94129753112793,-27897.568359375,2616.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6600341796875,305.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.822265625,25560.0,0.0,0.0,0.6568580865859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621110916137695,1.6211326122283936,-2.1703570382669568e-05,0.0,0.0006666274857707,0.0,0.0,473.6913146972656,0.0,0.0,0.0,0.8852095603942871,4.0,0.0,1.0
544380,292.6652526855469,297.1499938964844,293.1499938964844,0.4907602667808532,-8133.21337890625,304.1094970703125,0.870955765247345,0.4625381231307983,0.4176668524742126,292.5479736328125,297.1499938964844,293.1499938964844,0.6031002402305603,-10049.501953125,304.0856628417969,0.9218506217002868,0.5454854369163513,0.5168393850326538,292.48016357421875,297.1499938964844,293.1499938964844,0.654739499092102,-7910.373046875,304.074462890625,0.9450390338897704,0.5825246572494507,0.4071092009544372,292.3719177246094,297.1499938964844,293.1499938964844,0.8189567923545837,-12788.857421875,303.9832763671875,0.9990000128746032,0.7159744501113892,0.6619601845741272,292.8181457519531,297.1499938964844,293.1499938964844,0.1129296049475669,-12862.998046875,304.1341857910156,0.5937190651893616,0.1424234807491302,0.659543514251709,287.9996032714844,291.1499938964844,250.3588714599609,249.87440490722656,279.1428527832031,292.8173217773437,287.9982604980469,1.0,0.6144994497299194,0.4292446970939636,0.4292446970939636,1.0,1.0,-3.197762250900269,1.0302637815475464,2.1674983501434326,0.3114165663719177,0.0,0.0,1.0,184.03836059570312,242.0,-26.48176383972168,-28453.037109375,2866.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8199768066406,305.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.841796875,25560.0,0.0,0.0,0.668888509273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248722076416016,1.6248940229415894,-2.180439878429752e-05,0.0,0.0006788367754779,0.0,0.0,476.9961242675781,0.0,0.0,0.0,0.8870812654495239,4.0,0.0,1.0
544440,292.6652526855469,297.1499938964844,293.1499938964844,0.4907602667808532,-8133.21337890625,304.1094970703125,0.870955765247345,0.4625381231307983,0.4176668524742126,292.5479736328125,297.1499938964844,293.1499938964844,0.6031002402305603,-10049.501953125,304.0856628417969,0.9218506217002868,0.5454854369163513,0.5168393850326538,292.48016357421875,297.1499938964844,293.1499938964844,0.654739499092102,-7910.373046875,304.074462890625,0.9450390338897704,0.5825246572494507,0.4071092009544372,292.3719177246094,297.1499938964844,293.1499938964844,0.8189567923545837,-12788.857421875,303.9832763671875,0.9990000128746032,0.7159744501113892,0.6619601845741272,292.8181457519531,297.1499938964844,293.1499938964844,0.1129296049475669,-12862.998046875,304.1341857910156,0.5937190651893616,0.1424234807491302,0.659543514251709,287.9996032714844,291.1499938964844,250.3588714599609,249.87440490722656,279.1428527832031,292.8173217773437,287.9982604980469,1.0,0.6144994497299194,0.4292446970939636,0.4292446970939636,1.0,1.0,-3.197762250900269,1.0302637815475464,2.1674983501434326,0.3114165663719177,0.0,0.0,1.0,184.03836059570312,242.0,-26.48176383972168,-28453.037109375,2866.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8199768066406,305.635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.841796875,25560.0,0.0,0.0,0.668888509273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248722076416016,1.6248940229415894,-2.180439878429752e-05,0.0,0.0006788367754779,0.0,0.0,476.9961242675781,0.0,0.0,0.0,0.8870812654495239,4.0,0.0,1.0
544500,292.6866149902344,297.1499938964844,293.1499938964844,0.4948094189167022,-8184.85107421875,304.1094970703125,0.8631805181503296,0.4644818902015686,0.419744998216629,292.56884765625,297.1499938964844,293.1499938964844,0.6097509860992432,-10134.4423828125,304.08526611328125,0.91314697265625,0.5490122437477112,0.5205082297325134,292.5018310546875,297.1499938964844,293.1499938964844,0.6625978946685791,-7983.02392578125,304.07391357421875,0.9364233016967772,0.5867502689361572,0.4103003442287445,292.4183044433594,297.1499938964844,293.1499938964844,0.845457911491394,-13117.0634765625,303.9658508300781,0.9983806014060974,0.7167231440544128,0.67867112159729,292.8363037109375,297.1499938964844,293.1499938964844,0.1141127571463584,-12970.86328125,304.1349182128906,0.5880662798881531,0.1430605202913284,0.6641393303871155,287.97772216796875,291.1499938964844,250.3654327392578,249.8804168701172,279.1439208984375,292.83551025390625,287.9764099121094,1.0,0.6242004036903381,0.4290087819099426,0.4290087819099426,1.0,1.0,-3.2342758178710938,1.0430337190628052,2.191242218017578,0.3164385855197906,0.0,0.0,1.0,193.301010131836,242.0,-41.63536834716797,-28694.943359375,2993.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89129638671875,305.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.099609375,26640.0,0.0,0.0,0.6747630834579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254851818084717,1.6255069971084597,-2.1820853362442e-05,0.0,0.0006847987533546,0.0,0.0,477.5361633300781,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
544560,292.7071533203125,297.1499938964844,293.1499938964844,0.4975981116294861,-8218.8857421875,304.11181640625,0.8527460098266602,0.4663185179233551,0.4218521416187286,292.5888671875,297.1499938964844,293.1499938964844,0.6148795485496521,-10197.8466796875,304.0877380371094,0.9016977548599244,0.5524412393569946,0.5242098569869995,292.5226745605469,297.1499938964844,293.1499938964844,0.6688134074211121,-8038.7490234375,304.07647705078125,0.9240223169326782,0.5908707976341248,0.4135134220123291,292.456787109375,297.1499938964844,293.1499938964844,0.850332498550415,-13151.796875,303.9903869628906,0.9882630705833436,0.7184241414070129,0.6801509857177734,292.8534851074219,297.1499938964844,293.1499938964844,0.1150508970022201,-13053.466796875,304.1359558105469,0.5800663828849792,0.1436605751514434,0.6689946055412292,287.9930114746094,291.1499938964844,250.37277221679688,249.8871459960937,279.146484375,292.85272216796875,287.9937744140625,1.0,0.6328516602516174,0.4290305078029632,0.4290305078029632,1.0,1.0,-3.25264310836792,1.0498369932174685,2.202805995941162,0.3192798197269439,0.0,0.0,1.0,205.0604553222656,260.0,-0.7958990931510925,-28977.830078125,3098.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95037841796875,305.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.263671875,26640.0,0.0,0.0,0.6806302666664124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.249677709187381e-05,0.0,0.0006907531642355,0.0,0.0,499.89556884765625,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
544620,292.7474670410156,297.1499938964844,293.1499938964844,0.503142774105072,-8287.158203125,304.11529541015625,0.8365124464035034,0.4693652987480163,0.4254860281944275,292.6282653808594,297.1499938964844,293.1499938964844,0.6252760887145996,-10327.033203125,304.0911865234375,0.8845146298408508,0.5586691498756409,0.5310146808624268,292.5634155273437,297.1499938964844,293.1499938964844,0.681454598903656,-8152.56494140625,304.07989501953125,0.9052104949951172,0.5985004305839539,0.4194975793361664,292.5120544433594,297.1499938964844,293.1499938964844,0.8640915751457214,-13284.1767578125,304.0201721191406,0.9706677198410034,0.72474205493927,0.6860895752906799,292.88592529296875,297.1499938964844,293.1499938964844,0.1168057024478912,-13209.265625,304.1376953125,0.5669140815734863,0.1445908099412918,0.6772586107254028,288.00177001953125,291.1499938964844,250.3897857666016,249.9027862548828,279.1493530273437,292.88525390625,288.00213623046875,1.0,0.6490065455436707,0.429128885269165,0.429128885269165,1.0,1.0,-3.2894704341888428,1.063620686531067,2.2258496284484863,0.3248163163661957,0.0,0.0,1.0,226.7377471923828,278.0,6.973995208740234,-29326.802734375,3300.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0926818847656,305.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.6015625,26640.0,0.0,0.0,0.6917330622673035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577651500701904,1.6577879190444946,-2.269612741656601e-05,0.0,0.0007020211196504,0.0,0.0,506.5548706054688,0.0,0.0,0.0,0.9050905108451844,4.0,0.0,1.0
544680,292.7474670410156,297.1499938964844,293.1499938964844,0.503142774105072,-8287.158203125,304.11529541015625,0.8365124464035034,0.4693652987480163,0.4254860281944275,292.6282653808594,297.1499938964844,293.1499938964844,0.6252760887145996,-10327.033203125,304.0911865234375,0.8845146298408508,0.5586691498756409,0.5310146808624268,292.5634155273437,297.1499938964844,293.1499938964844,0.681454598903656,-8152.56494140625,304.07989501953125,0.9052104949951172,0.5985004305839539,0.4194975793361664,292.5120544433594,297.1499938964844,293.1499938964844,0.8640915751457214,-13284.1767578125,304.0201721191406,0.9706677198410034,0.72474205493927,0.6860895752906799,292.88592529296875,297.1499938964844,293.1499938964844,0.1168057024478912,-13209.265625,304.1376953125,0.5669140815734863,0.1445908099412918,0.6772586107254028,288.00177001953125,291.1499938964844,250.3897857666016,249.9027862548828,279.1493530273437,292.88525390625,288.00213623046875,1.0,0.6490065455436707,0.429128885269165,0.429128885269165,1.0,1.0,-3.2894704341888428,1.063620686531067,2.2258496284484863,0.3248163163661957,0.0,0.0,1.0,226.7377471923828,278.0,6.973995208740234,-29326.802734375,3300.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0926818847656,305.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.6015625,26640.0,0.0,0.0,0.6917330622673035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577651500701904,1.6577879190444946,-2.269612741656601e-05,0.0,0.0007020211196504,0.0,0.0,506.5548706054688,0.0,0.0,0.0,0.9050905108451844,4.0,0.0,1.0
544740,292.7855834960937,297.1499938964844,293.1499938964844,0.5078017711639404,-8343.8330078125,304.1191101074219,0.823546290397644,0.471830815076828,0.4285093247890472,292.66583251953125,297.1499938964844,293.1499938964844,0.6347280740737915,-10443.3740234375,304.09503173828125,0.8708757758140564,0.5642654299736023,0.5371372699737549,292.60186767578125,297.1499938964844,293.1499938964844,0.6932216286659241,-8257.6259765625,304.08367919921875,0.8915314078330994,0.6055623888969421,0.4250175654888153,292.5559997558594,297.1499938964844,293.1499938964844,0.8787487149238586,-13436.529296875,304.0388488769531,0.9553586840629578,0.7319862246513367,0.6935027837753296,292.91522216796875,297.1499938964844,293.1499938964844,0.1183020174503326,-13341.5185546875,304.1393127441406,0.5560399889945984,0.1453325301408767,0.6843145489692688,288.0099182128906,291.1499938964844,250.409912109375,249.9212951660156,279.1508178710937,292.9146423339844,288.01043701171875,1.0,0.6640028357505798,0.429289847612381,0.429289847612381,1.0,1.0,-3.3245089054107666,1.0768921375274658,2.247616767883301,0.3302609622478485,0.0,0.0,1.0,247.1895904541016,296.0,10.632741928100586,-29667.962890625,3495.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2669677734375,305.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.14453125,27720.0,0.0,0.0,0.7018774151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595512628555298,-2.274443431815598e-05,0.0,0.0007123163668438,0.0,0.0,508.1730041503906,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
544800,292.7855834960937,297.1499938964844,293.1499938964844,0.5078017711639404,-8343.8330078125,304.1191101074219,0.823546290397644,0.471830815076828,0.4285093247890472,292.66583251953125,297.1499938964844,293.1499938964844,0.6347280740737915,-10443.3740234375,304.09503173828125,0.8708757758140564,0.5642654299736023,0.5371372699737549,292.60186767578125,297.1499938964844,293.1499938964844,0.6932216286659241,-8257.6259765625,304.08367919921875,0.8915314078330994,0.6055623888969421,0.4250175654888153,292.5559997558594,297.1499938964844,293.1499938964844,0.8787487149238586,-13436.529296875,304.0388488769531,0.9553586840629578,0.7319862246513367,0.6935027837753296,292.91522216796875,297.1499938964844,293.1499938964844,0.1183020174503326,-13341.5185546875,304.1393127441406,0.5560399889945984,0.1453325301408767,0.6843145489692688,288.0099182128906,291.1499938964844,250.409912109375,249.9212951660156,279.1508178710937,292.9146423339844,288.01043701171875,1.0,0.6640028357505798,0.429289847612381,0.429289847612381,1.0,1.0,-3.3245089054107666,1.0768921375274658,2.247616767883301,0.3302609622478485,0.0,0.0,1.0,247.1895904541016,296.0,10.632741928100586,-29667.962890625,3495.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2669677734375,305.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.14453125,27720.0,0.0,0.0,0.7018774151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595284938812256,1.6595512628555298,-2.274443431815598e-05,0.0,0.0007123163668438,0.0,0.0,508.1730041503906,0.0,0.0,0.0,0.9209674000740052,4.0,0.0,1.0
544860,292.8215637207031,297.1499938964844,293.1499938964844,0.5104351043701172,-8373.5654296875,304.1249084472656,0.8120859861373901,0.4737672805786133,0.4310406744480133,292.7015380859375,297.1499938964844,293.1499938964844,0.6417739987373352,-10527.3037109375,304.1014709472656,0.8593950867652893,0.5692883133888245,0.5426986217498779,292.6380920410156,297.1499938964844,293.1499938964844,0.7025162577629089,-8338.4150390625,304.0901184082031,0.879977285861969,0.6121041178703308,0.4301622211933136,292.5954895019531,297.1499938964844,293.1499938964844,0.8905439972877502,-13557.0400390625,304.0559387207031,0.9414321780204772,0.7390220761299133,0.700870931148529,292.9418029785156,297.1499938964844,293.1499938964844,0.1193115562200546,-13427.24609375,304.1411437988281,0.5466010570526123,0.1458911299705505,0.6904875040054321,288.0531616210937,291.1499938964844,250.4331512451172,249.9426727294922,279.1517028808594,292.9412536621094,288.0541076660156,1.0,0.6780998706817627,0.4295078217983246,0.4295078217983246,1.0,1.0,-3.35671615600586,1.089260816574097,2.2674553394317627,0.3354455530643463,0.0,0.0,1.0,267.0696716308594,314.0,39.0926399230957,-30134.2109375,3685.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4161071777344,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.7116168141365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0007222006097435,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.9221859574317932,4.0,0.0,1.0
544920,292.8215637207031,297.1499938964844,293.1499938964844,0.5104351043701172,-8373.5654296875,304.1249084472656,0.8120859861373901,0.4737672805786133,0.4310406744480133,292.7015380859375,297.1499938964844,293.1499938964844,0.6417739987373352,-10527.3037109375,304.1014709472656,0.8593950867652893,0.5692883133888245,0.5426986217498779,292.6380920410156,297.1499938964844,293.1499938964844,0.7025162577629089,-8338.4150390625,304.0901184082031,0.879977285861969,0.6121041178703308,0.4301622211933136,292.5954895019531,297.1499938964844,293.1499938964844,0.8905439972877502,-13557.0400390625,304.0559387207031,0.9414321780204772,0.7390220761299133,0.700870931148529,292.9418029785156,297.1499938964844,293.1499938964844,0.1193115562200546,-13427.24609375,304.1411437988281,0.5466010570526123,0.1458911299705505,0.6904875040054321,288.0531616210937,291.1499938964844,250.4331512451172,249.9426727294922,279.1517028808594,292.9412536621094,288.0541076660156,1.0,0.6780998706817627,0.4295078217983246,0.4295078217983246,1.0,1.0,-3.35671615600586,1.089260816574097,2.2674553394317627,0.3354455530643463,0.0,0.0,1.0,267.0696716308594,314.0,39.0926399230957,-30134.2109375,3685.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4161071777344,306.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.7116168141365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0007222006097435,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.9221859574317932,4.0,0.0,1.0
544980,292.8553771972656,297.1499938964844,293.1499938964844,0.5131834745407104,-8405.9345703125,304.128662109375,0.8011455535888672,0.4752264320850372,0.4331273734569549,292.7353515625,297.1499938964844,293.1499938964844,0.6490311026573181,-10615.2314453125,304.10552978515625,0.8494188785552979,0.5737944841384888,0.5477538704872131,292.6719970703125,297.1499938964844,293.1499938964844,0.7121704816818237,-8423.521484375,304.0939636230469,0.8699092864990234,0.618190586566925,0.4349737465381622,292.6319885253906,297.1499938964844,293.1499938964844,0.902623414993286,-13685.51171875,304.06707763671875,0.9287107586860656,0.7456633448600769,0.7078781127929688,292.9660339355469,297.1499938964844,293.1499938964844,0.1203119754791259,-13514.1015625,304.1424255371094,0.5381612777709961,0.1462490111589431,0.6957365870475769,288.0726928710937,291.1499938964844,250.45947265625,249.96690368652344,279.1523742675781,292.9655456542969,288.0734558105469,1.0,0.6914359331130981,0.4297802746295929,0.4297802746295929,1.0,1.0,-3.3858349323272705,1.1006345748901367,2.285200357437134,0.3403236865997314,0.0,0.0,1.0,286.6386108398437,317.0,30.37833595275879,-30447.775390625,3868.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5761108398437,306.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.234375,27720.0,0.0,0.0,0.7206361293792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923387050628662,1.6923624277114868,-2.365267755521927e-05,0.0,0.0007313540554605,0.0,0.0,538.9140625,0.0,0.0,0.0,0.9239022731781006,4.0,0.0,1.0
545040,292.8553771972656,297.1499938964844,293.1499938964844,0.5131834745407104,-8405.9345703125,304.128662109375,0.8011455535888672,0.4752264320850372,0.4331273734569549,292.7353515625,297.1499938964844,293.1499938964844,0.6490311026573181,-10615.2314453125,304.10552978515625,0.8494188785552979,0.5737944841384888,0.5477538704872131,292.6719970703125,297.1499938964844,293.1499938964844,0.7121704816818237,-8423.521484375,304.0939636230469,0.8699092864990234,0.618190586566925,0.4349737465381622,292.6319885253906,297.1499938964844,293.1499938964844,0.902623414993286,-13685.51171875,304.06707763671875,0.9287107586860656,0.7456633448600769,0.7078781127929688,292.9660339355469,297.1499938964844,293.1499938964844,0.1203119754791259,-13514.1015625,304.1424255371094,0.5381612777709961,0.1462490111589431,0.6957365870475769,288.0726928710937,291.1499938964844,250.45947265625,249.96690368652344,279.1523742675781,292.9655456542969,288.0734558105469,1.0,0.6914359331130981,0.4297802746295929,0.4297802746295929,1.0,1.0,-3.3858349323272705,1.1006345748901367,2.285200357437134,0.3403236865997314,0.0,0.0,1.0,286.6386108398437,317.0,30.37833595275879,-30447.775390625,3868.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5761108398437,306.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.234375,27720.0,0.0,0.0,0.7206361293792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923387050628662,1.6923624277114868,-2.365267755521927e-05,0.0,0.0007313540554605,0.0,0.0,538.9140625,0.0,0.0,0.0,0.9239022731781006,4.0,0.0,1.0
545100,292.8714599609375,297.1499938964844,293.1499938964844,0.51417475938797,-8417.154296875,304.1307373046875,0.7975897789001465,0.4757987558841705,0.4339165091514587,292.7514953613281,297.1499938964844,293.1499938964844,0.6522424817085266,-10653.6962890625,304.1077880859375,0.8465107679367065,0.5758740305900574,0.5500007271766663,292.6881103515625,297.1499938964844,293.1499938964844,0.7166072726249695,-8462.2998046875,304.0960998535156,0.8670844435691833,0.621083676815033,0.4371881484985351,292.6492614746094,297.1499938964844,293.1499938964844,0.9081535339355468,-13744.1826171875,304.0721130371094,0.9250236749649048,0.748835563659668,0.711129903793335,292.977294921875,297.1499938964844,293.1499938964844,0.1206324398517608,-13541.291015625,304.1432189941406,0.5354647636413574,0.146369069814682,0.6975305080413818,288.08258056640625,291.1499938964844,250.4738006591797,249.9801025390625,279.1527709960937,292.976806640625,288.0834655761719,1.0,0.6960792541503906,0.4299485683441162,0.4299485683441162,1.0,1.0,-3.398222684860229,1.105605959892273,2.292616844177246,0.3425706028938293,0.0,0.0,1.0,293.548583984375,317.0,29.49273681640625,-30593.15625,3938.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66192626953125,306.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.7248402237892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0007356206770054,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
545160,292.8869934082031,297.1499938964844,293.1499938964844,0.5140385627746582,-8413.142578125,304.1344909667969,0.7949769496917725,0.4762751758098602,0.4345670640468597,292.7671813964844,297.1499938964844,293.1499938964844,0.654069721698761,-10673.392578125,304.11212158203125,0.8445507287979126,0.5778400897979736,0.5520874857902527,292.70367431640625,297.1499938964844,293.1499938964844,0.719575822353363,-8486.609375,304.1004943847656,0.8652785420417786,0.6238757967948914,0.4392946362495422,292.6659545898437,297.1499938964844,293.1499938964844,0.9118547439575196,-13779.951171875,304.0795288085937,0.9226130247116088,0.7518963813781738,0.7142307758331299,292.9879455566406,297.1499938964844,293.1499938964844,0.1206514462828636,-13539.5234375,304.1444091796875,0.5334827303886414,0.1464652866125106,0.6989283561706543,288.11767578125,291.1499938964844,250.4888916015625,249.9939880371093,279.15313720703125,292.98748779296875,288.11932373046875,1.0,0.6999910473823547,0.4301317632198334,0.4301317632198334,1.0,1.0,-3.409461498260498,1.1102008819580078,2.2992606163024902,0.3446680009365082,0.0,0.0,1.0,298.9281005859375,320.0,59.35041046142578,-30857.296875,3998.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7318725585937,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.7290447950363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0007398878224194,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
545220,292.91656494140625,297.1499938964844,293.1499938964844,0.5144870281219482,-8416.134765625,304.1388854980469,0.7912389039993286,0.4769441485404968,0.4355166256427765,292.797119140625,297.1499938964844,293.1499938964844,0.6586543321609497,-10726.9814453125,304.1170654296875,0.8421134352684021,0.5814656615257263,0.5558562874794006,292.7330627441406,297.1499938964844,293.1499938964844,0.7266308665275574,-8547.40625,304.1051940917969,0.8632786870002747,0.6292185187339783,0.4432440400123596,292.6976623535156,297.1499938964844,293.1499938964844,0.9204978942871094,-13870.5361328125,304.0885314941406,0.9198222160339355,0.7577297687530518,0.7200372219085693,293.007568359375,297.1499938964844,293.1499938964844,0.1208201646804809,-13550.9384765625,304.14599609375,0.5306501984596252,0.1465851366519928,0.7009197473526001,288.15155029296875,291.1499938964844,250.52137756347656,250.0239105224609,279.1537170410156,293.0071716308594,288.1526794433594,1.0,0.7062037587165833,0.4305358529090881,0.4305358529090881,1.0,1.0,-3.4292685985565186,1.118518590927124,2.3107500076293945,0.3485735654830932,0.0,0.0,1.0,307.0281066894531,323.0,49.16277694702149,-31130.970703125,4095.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8731994628906,306.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.142578125,28800.0,0.0,0.0,0.7370252013206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240095138549805,1.7240339517593384,-2.4546241547795944e-05,0.0,0.0007479868945665,0.0,0.0,569.7401123046875,0.0,0.0,0.0,0.9412402510643004,4.0,0.0,1.0
545280,292.91656494140625,297.1499938964844,293.1499938964844,0.5144870281219482,-8416.134765625,304.1388854980469,0.7912389039993286,0.4769441485404968,0.4355166256427765,292.797119140625,297.1499938964844,293.1499938964844,0.6586543321609497,-10726.9814453125,304.1170654296875,0.8421134352684021,0.5814656615257263,0.5558562874794006,292.7330627441406,297.1499938964844,293.1499938964844,0.7266308665275574,-8547.40625,304.1051940917969,0.8632786870002747,0.6292185187339783,0.4432440400123596,292.6976623535156,297.1499938964844,293.1499938964844,0.9204978942871094,-13870.5361328125,304.0885314941406,0.9198222160339355,0.7577297687530518,0.7200372219085693,293.007568359375,297.1499938964844,293.1499938964844,0.1208201646804809,-13550.9384765625,304.14599609375,0.5306501984596252,0.1465851366519928,0.7009197473526001,288.15155029296875,291.1499938964844,250.52137756347656,250.0239105224609,279.1537170410156,293.0071716308594,288.1526794433594,1.0,0.7062037587165833,0.4305358529090881,0.4305358529090881,1.0,1.0,-3.4292685985565186,1.118518590927124,2.3107500076293945,0.3485735654830932,0.0,0.0,1.0,307.0281066894531,323.0,49.16277694702149,-31130.970703125,4095.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8731994628906,306.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.142578125,28800.0,0.0,0.0,0.7370252013206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240095138549805,1.7240339517593384,-2.4546241547795944e-05,0.0,0.0007479868945665,0.0,0.0,569.7401123046875,0.0,0.0,0.0,0.9412402510643004,4.0,0.0,1.0
545340,292.9443664550781,297.1499938964844,293.1499938964844,0.5144274234771729,-8413.087890625,304.1426696777344,0.7885532975196838,0.4772166609764099,0.4360392689704895,292.8252868652344,297.1499938964844,293.1499938964844,0.6627117395401001,-10774.416015625,304.12127685546875,0.8407418131828308,0.584691047668457,0.5591737031936646,292.76025390625,297.1499938964844,293.1499938964844,0.7333019971847534,-8605.087890625,304.1090087890625,0.8624722957611084,0.6342658400535583,0.4469337463378906,292.7271423339844,297.1499938964844,293.1499938964844,0.928516447544098,-13955.501953125,304.0956115722656,0.9185301065444946,0.7632086277008057,0.7254336476325989,293.0252380371094,297.1499938964844,293.1499938964844,0.1208485066890716,-13550.4208984375,304.14727783203125,0.5286276936531067,0.146607905626297,0.7020984292030334,288.1803283691406,291.1499938964844,250.55691528320312,250.05665588378903,279.1542053222656,293.02490234375,288.1814270019531,1.0,0.7110358476638794,0.4309815764427185,0.4309815764427185,1.0,1.0,-3.4462363719940186,1.1259140968322754,2.320322275161743,0.3521827757358551,0.0,0.0,1.0,312.9662170410156,326.0,42.91421127319336,-31376.609375,4173.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0303955078125,306.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.7442482113838196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0007553173345513,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
545400,292.9443664550781,297.1499938964844,293.1499938964844,0.5144274234771729,-8413.087890625,304.1426696777344,0.7885532975196838,0.4772166609764099,0.4360392689704895,292.8252868652344,297.1499938964844,293.1499938964844,0.6627117395401001,-10774.416015625,304.12127685546875,0.8407418131828308,0.584691047668457,0.5591737031936646,292.76025390625,297.1499938964844,293.1499938964844,0.7333019971847534,-8605.087890625,304.1090087890625,0.8624722957611084,0.6342658400535583,0.4469337463378906,292.7271423339844,297.1499938964844,293.1499938964844,0.928516447544098,-13955.501953125,304.0956115722656,0.9185301065444946,0.7632086277008057,0.7254336476325989,293.0252380371094,297.1499938964844,293.1499938964844,0.1208485066890716,-13550.4208984375,304.14727783203125,0.5286276936531067,0.146607905626297,0.7020984292030334,288.1803283691406,291.1499938964844,250.55691528320312,250.05665588378903,279.1542053222656,293.02490234375,288.1814270019531,1.0,0.7110358476638794,0.4309815764427185,0.4309815764427185,1.0,1.0,-3.4462363719940186,1.1259140968322754,2.320322275161743,0.3521827757358551,0.0,0.0,1.0,312.9662170410156,326.0,42.91421127319336,-31376.609375,4173.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0303955078125,306.6848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.048828125,29880.0,0.0,0.0,0.7442482113838196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255960702896118,1.7256206274032593,-2.459144161548465e-05,0.0,0.0007553173345513,0.0,0.0,571.3145141601562,0.0,0.0,0.0,0.9570276141166688,4.0,0.0,1.0
545460,292.9705505371094,297.1499938964844,293.1499938964844,0.5126461386680603,-8387.4462890625,304.14794921875,0.7862816452980042,0.4771157205104828,0.4361844062805176,292.85205078125,297.1499938964844,293.1499938964844,0.6646353006362915,-10793.94140625,304.1274719238281,0.8397861123085022,0.5874902009963989,0.5620562434196472,292.785888671875,297.1499938964844,293.1499938964844,0.7377781867980957,-8641.8974609375,304.1150207519531,0.8621477484703064,0.6389433145523071,0.4503493905067444,292.7550354003906,297.1499938964844,293.1499938964844,0.9337428212165833,-14007.1142578125,304.10479736328125,0.9178553223609924,0.768266499042511,0.7304129600524902,293.0412292480469,297.1499938964844,293.1499938964844,0.1204719617962837,-13511.546875,304.1487731933594,0.5269262194633484,0.1465243250131607,0.7026242613792419,288.2394104003906,291.1499938964844,250.5955047607422,250.0922088623047,279.1546325683594,293.0409240722656,288.2408142089844,1.0,0.7150166034698486,0.4314677119255066,0.4314677119255066,1.0,1.0,-3.460610866546631,1.1324741840362549,2.328136682510376,0.3555331230163574,0.0,0.0,1.0,317.7735595703125,329.0,63.8193473815918,-31737.146484375,4239.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1557006835937,306.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.7512192726135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0007623920100741,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.957720935344696,4.0,0.0,1.0
545520,292.9705505371094,297.1499938964844,293.1499938964844,0.5126461386680603,-8387.4462890625,304.14794921875,0.7862816452980042,0.4771157205104828,0.4361844062805176,292.85205078125,297.1499938964844,293.1499938964844,0.6646353006362915,-10793.94140625,304.1274719238281,0.8397861123085022,0.5874902009963989,0.5620562434196472,292.785888671875,297.1499938964844,293.1499938964844,0.7377781867980957,-8641.8974609375,304.1150207519531,0.8621477484703064,0.6389433145523071,0.4503493905067444,292.7550354003906,297.1499938964844,293.1499938964844,0.9337428212165833,-14007.1142578125,304.10479736328125,0.9178553223609924,0.768266499042511,0.7304129600524902,293.0412292480469,297.1499938964844,293.1499938964844,0.1204719617962837,-13511.546875,304.1487731933594,0.5269262194633484,0.1465243250131607,0.7026242613792419,288.2394104003906,291.1499938964844,250.5955047607422,250.0922088623047,279.1546325683594,293.0409240722656,288.2408142089844,1.0,0.7150166034698486,0.4314677119255066,0.4314677119255066,1.0,1.0,-3.460610866546631,1.1324741840362549,2.328136682510376,0.3555331230163574,0.0,0.0,1.0,317.7735595703125,329.0,63.8193473815918,-31737.146484375,4239.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1557006835937,306.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.7512192726135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0007623920100741,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.957720935344696,4.0,0.0,1.0
545580,292.9949645996094,297.1499938964844,293.1499938964844,0.5112617611885071,-8368.212890625,304.1509094238281,0.7841542959213257,0.4767073094844818,0.4360231161117553,292.8773498535156,297.1499938964844,293.1499938964844,0.6670362949371338,-10821.298828125,304.1309509277344,0.838962733745575,0.5899090766906738,0.5645501017570496,292.8099060058594,297.1499938964844,293.1499938964844,0.7428922057151794,-8685.92578125,304.1181335449219,0.8619930744171143,0.6432943940162659,0.4535140693187713,292.7811889648437,297.1499938964844,293.1499938964844,0.9396727681159972,-14070.1181640625,304.1099548339844,0.9174101948738098,0.7729637622833252,0.735015869140625,293.0557556152344,297.1499938964844,293.1499938964844,0.1201815903186798,-13482.6396484375,304.149658203125,0.5253170132637024,0.146332636475563,0.7025647759437561,288.2731018066406,291.1499938964844,250.6371307373047,250.1305694580078,279.155029296875,293.05548095703125,288.2742614746094,1.0,0.718429684638977,0.4319920539855957,0.4319920539855957,1.0,1.0,-3.4726901054382324,1.1383031606674194,2.3343870639801025,0.3586570620536804,0.0,0.0,1.0,321.9648742675781,332.0,51.39190673828125,-31947.525390625,4295.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2892761230469,306.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.109375,29880.0,0.0,0.0,0.7575962543487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572016716003418,1.7572271823883057,-2.550051249272656e-05,0.0,0.0007688638870604,0.0,0.0,603.2854614257812,0.0,0.0,0.0,0.9593031406402588,4.0,0.0,1.0
545640,292.9949645996094,297.1499938964844,293.1499938964844,0.5112617611885071,-8368.212890625,304.1509094238281,0.7841542959213257,0.4767073094844818,0.4360231161117553,292.8773498535156,297.1499938964844,293.1499938964844,0.6670362949371338,-10821.298828125,304.1309509277344,0.838962733745575,0.5899090766906738,0.5645501017570496,292.8099060058594,297.1499938964844,293.1499938964844,0.7428922057151794,-8685.92578125,304.1181335449219,0.8619930744171143,0.6432943940162659,0.4535140693187713,292.7811889648437,297.1499938964844,293.1499938964844,0.9396727681159972,-14070.1181640625,304.1099548339844,0.9174101948738098,0.7729637622833252,0.735015869140625,293.0557556152344,297.1499938964844,293.1499938964844,0.1201815903186798,-13482.6396484375,304.149658203125,0.5253170132637024,0.146332636475563,0.7025647759437561,288.2731018066406,291.1499938964844,250.6371307373047,250.1305694580078,279.155029296875,293.05548095703125,288.2742614746094,1.0,0.718429684638977,0.4319920539855957,0.4319920539855957,1.0,1.0,-3.4726901054382324,1.1383031606674194,2.3343870639801025,0.3586570620536804,0.0,0.0,1.0,321.9648742675781,332.0,51.39190673828125,-31947.525390625,4295.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2892761230469,306.94415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.109375,29880.0,0.0,0.0,0.7575962543487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572016716003418,1.7572271823883057,-2.550051249272656e-05,0.0,0.0007688638870604,0.0,0.0,603.2854614257812,0.0,0.0,0.0,0.9593031406402588,4.0,0.0,1.0
545700,293.006591796875,297.1499938964844,293.1499938964844,0.5104362964630127,-8357.005859375,304.1522521972656,0.7830978035926819,0.476387470960617,0.4358369410037994,292.8894958496094,297.1499938964844,293.1499938964844,0.6680594086647034,-10832.8701171875,304.132568359375,0.8385542631149292,0.5909765958786011,0.5656611323356628,292.8213806152344,297.1499938964844,293.1499938964844,0.7452992796897888,-8706.65234375,304.1195373535156,0.8619295954704285,0.6453481316566467,0.4550099968910217,292.7936706542969,297.1499938964844,293.1499938964844,0.9424406886100768,-14099.650390625,304.1121826171875,0.9172126054763794,0.7751799821853638,0.7371907234191895,293.0625,297.1499938964844,293.1499938964844,0.1200020089745521,-13465.23046875,304.1500549316406,0.5245130062103271,0.1461983621120453,0.7023403644561768,288.2889099121094,291.1499938964844,250.6590881347656,250.1507873535156,279.1552429199219,293.0622253417969,288.2900695800781,1.0,0.719976007938385,0.432267963886261,0.432267963886261,1.0,1.0,-3.4779491424560547,1.1409708261489868,2.3369781970977783,0.3601454198360443,0.0,0.0,1.0,323.9205322265625,332.0,48.1552963256836,-32047.341796875,4320.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36090087890625,307.0034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.640625,30960.0,0.0,0.0,0.7605277299880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688283920288,1.757713794708252,-2.551463694544509e-05,0.0,0.000771838997025,0.0,0.0,603.7867431640625,0.0,0.0,0.0,0.97454434633255,4.0,0.0,1.0
545760,293.0179138183594,297.1499938964844,293.1499938964844,0.5086624026298523,-8332.90625,304.1550598144531,0.7820228934288025,0.4759795665740967,0.435577929019928,292.9013977050781,297.1499938964844,293.1499938964844,0.6678624749183655,-10827.974609375,304.1360778808594,0.8381259441375732,0.5919387936592102,0.5666797757148743,292.8326110839844,297.1499938964844,293.1499938964844,0.7463886141777039,-8714.490234375,304.1230773925781,0.8618512153625488,0.6473065614700317,0.4564460813999176,292.8059387207031,297.1499938964844,293.1499938964844,0.9435927867889404,-14108.8291015625,304.116943359375,0.9170015454292296,0.7772895693778992,0.7392769455909729,293.0689697265625,297.1499938964844,293.1499938964844,0.119600124657154,-13426.0791015625,304.1507568359375,0.5236964225769043,0.1460389047861099,0.7019991874694824,288.3277587890625,291.1499938964844,250.68179321289065,250.1717224121093,279.1554260253906,293.0686950683594,288.3295593261719,1.0,0.7214335203170776,0.4325534403324127,0.4325534403324127,1.0,1.0,-3.4826905727386475,1.1434757709503174,2.33921480178833,0.3615876734256744,0.0,0.0,1.0,325.82080078125,335.0,73.9662857055664,-32263.859375,4344.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4157409667969,307.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,30674.125,30960.0,0.0,0.0,0.7635006904602051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813763618469238,-2.620621489768382e-05,0.0,0.0007748561329208,0.0,0.0,628.5010986328125,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.03961181640625,297.1499938964844,293.1499938964844,0.5061099529266357,-8299.150390625,304.1575927734375,0.7797792553901672,0.4749251306056976,0.4348316788673401,292.9244079589844,297.1499938964844,293.1499938964844,0.6687106490135193,-10836.3369140625,304.1392517089844,0.8371723294258118,0.5935701131820679,0.5684266090393066,292.853759765625,297.1499938964844,293.1499938964844,0.7500711679458618,-8745.9296875,304.1258850097656,0.8616310358047485,0.6510519981384277,0.4591631293296814,292.82965087890625,297.1499938964844,293.1499938964844,0.9475934505462646,-14150.8564453125,304.1212463378906,0.916476845741272,0.7811915278434753,0.7431408166885376,293.0810241699219,297.1499938964844,293.1499938964844,0.1190463677048683,-13373.4091796875,304.15142822265625,0.5220016241073608,0.1456459164619445,0.7009702324867249,288.3675537109375,291.1499938964844,250.72946166992188,250.2156524658203,279.15582275390625,293.0807800292969,288.3688049316406,1.0,0.7241048812866211,0.4331539273262024,0.4331539273262024,1.0,1.0,-3.490574359893799,1.147983431816101,2.342591047286988,0.3643211424350738,0.0,0.0,1.0,329.51092529296875,338.0,59.16349411010742,-32449.52734375,4387.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5248413085937,307.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.740234375,30960.0,0.0,0.0,0.7691316604614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877734899520874,1.7877999544143677,-2.6395549866720103e-05,0.0,0.0007805708446539,0.0,0.0,635.32470703125,0.0,0.0,0.0,0.9760379791259766,4.0,0.0,1.0
545880,293.03961181640625,297.1499938964844,293.1499938964844,0.5061099529266357,-8299.150390625,304.1575927734375,0.7797792553901672,0.4749251306056976,0.4348316788673401,292.9244079589844,297.1499938964844,293.1499938964844,0.6687106490135193,-10836.3369140625,304.1392517089844,0.8371723294258118,0.5935701131820679,0.5684266090393066,292.853759765625,297.1499938964844,293.1499938964844,0.7500711679458618,-8745.9296875,304.1258850097656,0.8616310358047485,0.6510519981384277,0.4591631293296814,292.82965087890625,297.1499938964844,293.1499938964844,0.9475934505462646,-14150.8564453125,304.1212463378906,0.916476845741272,0.7811915278434753,0.7431408166885376,293.0810241699219,297.1499938964844,293.1499938964844,0.1190463677048683,-13373.4091796875,304.15142822265625,0.5220016241073608,0.1456459164619445,0.7009702324867249,288.3675537109375,291.1499938964844,250.72946166992188,250.2156524658203,279.15582275390625,293.0807800292969,288.3688049316406,1.0,0.7241048812866211,0.4331539273262024,0.4331539273262024,1.0,1.0,-3.490574359893799,1.147983431816101,2.342591047286988,0.3643211424350738,0.0,0.0,1.0,329.51092529296875,338.0,59.16349411010742,-32449.52734375,4387.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5248413085937,307.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.740234375,30960.0,0.0,0.0,0.7691316604614258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877734899520874,1.7877999544143677,-2.6395549866720103e-05,0.0,0.0007805708446539,0.0,0.0,635.32470703125,0.0,0.0,0.0,0.9760379791259766,4.0,0.0,1.0
545940,293.06005859375,297.1499938964844,293.1499938964844,0.5033789873123169,-8263.4130859375,304.1596069335937,0.7774227261543274,0.4735683798789978,0.4338148534297943,292.9462585449219,297.1499938964844,293.1499938964844,0.6693129539489746,-10842.0751953125,304.1418151855469,0.8361032009124756,0.5948459506034851,0.569832980632782,292.87359619140625,297.1499938964844,293.1499938964844,0.7536872029304504,-8777.154296875,304.1278991699219,0.8613434433937073,0.6545292735099792,0.4617150127887726,292.8522033691406,297.1499938964844,293.1499938964844,0.951341450214386,-14190.7978515625,304.12457275390625,0.9158332347869872,0.7847332954406738,0.7466525435447693,293.0920104980469,297.1499938964844,293.1499938964844,0.1184586510062217,-13318.228515625,304.15191650390625,0.5202324390411377,0.1451643258333206,0.6995252370834351,288.40069580078125,291.1499938964844,250.7801513671875,250.26235961914065,279.1561584472656,293.091552734375,288.4018859863281,1.0,0.7264975309371948,0.4337867200374603,0.4337867200374603,1.0,1.0,-3.49660062789917,1.1519030332565308,2.3446977138519287,0.366876870393753,0.0,0.0,1.0,333.0826721191406,341.0,50.07090377807617,-32610.947265625,4424.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6476745605469,307.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.193359375,32040.0,0.0,0.0,0.7741573452949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892037630081177,1.7892301082611084,-2.6437799533596262e-05,0.0,0.0007856712909415,0.0,0.0,636.8506469726562,0.0,0.0,0.0,0.9917463660240172,4.0,0.0,1.0
546000,293.06005859375,297.1499938964844,293.1499938964844,0.5033789873123169,-8263.4130859375,304.1596069335937,0.7774227261543274,0.4735683798789978,0.4338148534297943,292.9462585449219,297.1499938964844,293.1499938964844,0.6693129539489746,-10842.0751953125,304.1418151855469,0.8361032009124756,0.5948459506034851,0.569832980632782,292.87359619140625,297.1499938964844,293.1499938964844,0.7536872029304504,-8777.154296875,304.1278991699219,0.8613434433937073,0.6545292735099792,0.4617150127887726,292.8522033691406,297.1499938964844,293.1499938964844,0.951341450214386,-14190.7978515625,304.12457275390625,0.9158332347869872,0.7847332954406738,0.7466525435447693,293.0920104980469,297.1499938964844,293.1499938964844,0.1184586510062217,-13318.228515625,304.15191650390625,0.5202324390411377,0.1451643258333206,0.6995252370834351,288.40069580078125,291.1499938964844,250.7801513671875,250.26235961914065,279.1561584472656,293.091552734375,288.4018859863281,1.0,0.7264975309371948,0.4337867200374603,0.4337867200374603,1.0,1.0,-3.49660062789917,1.1519030332565308,2.3446977138519287,0.366876870393753,0.0,0.0,1.0,333.0826721191406,341.0,50.07090377807617,-32610.947265625,4424.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6476745605469,307.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.193359375,32040.0,0.0,0.0,0.7741573452949524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892037630081177,1.7892301082611084,-2.6437799533596262e-05,0.0,0.0007856712909415,0.0,0.0,636.8506469726562,0.0,0.0,0.0,0.9917463660240172,4.0,0.0,1.0
